Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,10.07413,10.07413,3,0,1.095,10.07413,94.33439,2.056917,0,0,9.503366,7.446449,7.074127,0,0,0,29.59898,0,0,0,39.00008,100,0.1996518,11.08154,7.602693,12,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,12.37455,12.37455,6.265771,0,1.92124,12.37455,51.96386,8.881784E-16,0,0,6.430294,6.430294,6.108779,0,0,0,29.59898,0,0,0,39.00008,100,0.1996518,13.61201,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,7.09981,7.09981,0,0,0,7.09981,63.31917,0,8.881784E-16,0,4.495541,7.473484,7.09981,0,0,0,29.59898,0,2.977943,-2.977943,35.86105,91.95123,0.1996518,7.809791,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,14.55241,14.55241,12,0,3.372,14.55241,16.57596,4.440892E-16,0,0,2.412201,2.686745,2.552408,0,0,3.308826,26.62103,0,0.2745442,-0.2745442,35.57166,91.20919,0.1996518,16.00765,1.929761,12,29.03324
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.5073352,0.5073352,0,0,0,0.5073352,78.48914,0,0,0,0.398203,0.5340371,0.5073352,0,0,3.613875,26.34649,0,0.135834,-0.135834,35.42847,90.84206,0.1996518,0.5580688,0.3185624,0,26.74469
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,13.8814,13.8814,12,0,3.372,13.8814,0,0,0,0,0,1.980416,1.881395,0,0,3.764802,26.21066,0,1.980416,-1.980416,33.34093,85.4894,0.1996518,15.26954,0,12,26.21066
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.633269,2.633269,0,0,0,2.633269,0,0,0,0,0,2.771862,2.633269,0,0,5.965264,24.23024,0,2.771862,-2.771862,30.41913,77.99762,0.1996518,2.896595,0,0,24.23024
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,3.192809,3.192809,0,0,0,3.192809,0,0,4.440892E-16,0,0,3.360852,3.192809,0,0,9.045111,21.45838,0,3.360852,-3.360852,26.87648,68.91393,0.1996518,3.51209,0,0,21.45838
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,4.947734,4.947734,0,0,0,4.947734,0,0,8.881784E-16,0,0,5.208141,4.947734,0,0,12.77939,18.09753,0,5.208141,-5.208141,21.38662,54.83738,0.1996518,5.442507,0,0,18.09753
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,3.688826,3.688826,0,0,0,3.688826,0,0,4.440892E-16,0,0,3.882974,3.688826,0,0,18.56621,12.88939,0,3.882974,-3.882974,17.29361,44.34249,0.1996518,4.057708,0,0,12.88939
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,5.624085,5.624085,0,0,0,5.624085,0,0,8.881784E-16,0,0,5.92009,5.624085,0,0,22.88063,9.006412,0,5.92009,-5.92009,11.05328,28.3417,0.1996518,6.186494,0,0,9.006412
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,5.845593,5.845593,12,0,3.372,5.845593,0,0,0,0,0,0,0,6.154407,5.846686,29.45851,3.086322,5.846686,0,5.846686,16.59994,42.56386,0.1997459,6.430153,0,12,3.086322
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.61182,8.348339,8.36,0,8.36,24.53093,62.8997,0.1997393,0,0,12,8.348339
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.698412,2.698412,11.49841,0,3.245098,2.698412,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.25182,15.87234,8.36,0,8.36,32.46192,83.23553,0.1998592,2.968254,0,12,15.87234
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,4.569658,4.569658,0,0,0,4.569658,0,0,0,0,0,4.810166,4.569658,0,0,6.89182,23.39634,0,4.810166,-4.810166,27.39156,70.23463,0.1998592,5.026624,0,0,23.39634
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.8563415,0.8563415,0,0,0,0.8563415,0,0,1.110223E-16,0,0,0.9014121,0.8563415,0,0,12.23645,18.58617,0,0.9014121,-0.9014121,26.44139,67.7983,0.1998592,0.9419757,0,0,18.58617
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,3.284084,3.284084,0,0,0,3.284084,7.748949,0,4.440892E-16,0,0.254482,3.45693,3.284084,0,0,13.23802,17.68476,0,3.202448,-3.202448,23.06571,59.14274,0.1998592,3.612492,0.2035856,0,17.93924
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,5.271338,5.271338,0,0,0,5.271338,25.74467,0,0,0,1.357089,5.548776,5.271338,0,0,16.7963,14.48231,0,4.191688,-4.191688,18.64729,47.81346,0.1998592,5.798471,1.085671,0,15.8394
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,11.09727,11.09727,12,0,3.372,11.09727,20.58819,0,0,0,2.284727,0,0,0.9027337,0.8575971,21.45373,10.29063,3.142324,0,3.142324,21.62836,55.45721,0.1998986,12.20699,1.827781,12,12.57535
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,4.205449,4.205449,11.43814,0,3.229851,4.205449,67.83425,0,0,0,2.852735,0,0,7.232696,6.871061,18.3114,13.11872,9.723796,0,9.723796,30.85316,79.11051,0.1999698,4.625994,2.282188,12,15.97145
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,4.362653,4.362653,9.031675,0,2.621014,4.362653,84.18834,0,0,0,3.672845,0,0,4.669023,4.435572,8.587605,21.87013,8.108417,0,8.108417,38.54548,98.83437,0.1999821,4.798918,2.938276,12,25.54298
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,6.450634,6.450634,0,0,0,6.450634,106.4223,0,0,0,6.864913,6.790141,6.450634,0,0,0.4791892,29.16771,0.07477176,0,0.07477176,38.61641,99.01625,0.1999796,7.095697,5.49193,0,36.03262
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,8.015906,0,0,8.420324,0,0,0,0,0.4044174,29.235,0.4044174,0,0.4044174,39.00008,100,0.1999662,0,6.736259,0,37.65533
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,4.473913,4.473913,0,0,0,4.473913,175.907,3.160545,0,0,7.869927,4.709383,4.473913,0,0,0,29.59898,0,0,0,39.00008,100,0.1999662,4.921305,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,5.038662,5.038662,0,0,0,5.038662,172.722,3.399025,0,0,8.702881,5.303855,5.038662,0,0,0,29.59898,0,0,0,39.00008,100,0.1999662,5.542529,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999662,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,12.21521,12.21521,8.961197,0,2.603183,12.21521,28.04106,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1999662,13.43673,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,2.401255,2.401255,0,0,0,2.401255,79.02538,0,0,0,1.897601,2.527637,2.401255,0,0,0,29.59898,0,0.6300358,-0.6300358,38.33596,98.29714,0.1999662,2.641381,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,17.86902,17.86902,12,0,3.372,17.86902,1.560084,0,0,0,0.2787717,6.177912,5.869017,0,0,0.7000398,28.96894,0,5.89914,-5.89914,32.11772,82.35297,0.1999662,19.65592,0.2230174,12,29.24771
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.25464,23.0698,0,0,0,32.11772,82.35297,0.1999662,0,0,0,23.0698
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.25464,23.0698,0,0,0,32.11772,82.35297,0.1999662,0,0,0,23.0698
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,9.87648,9.87648,12,0,3.372,9.87648,0,0,0,0,0,0,0,2.12352,2.017344,7.25464,23.0698,2.017344,0,2.017344,34.03154,87.26019,0.1999984,10.86413,0,12,23.0698
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,1.148127,1.148127,0,0,0,1.148127,0,0,2.220446E-16,0,0,1.208554,1.148127,0,0,5.237296,24.88541,0,1.208554,-1.208554,32.75761,83.99371,0.1999984,1.262939,0,0,24.88541
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.932129,0.932129,0,0,0,0.932129,0,0,0,0,0,0.9811884,0.932129,0,0,6.580134,23.67686,0,0.9811884,-0.9811884,31.72335,81.34177,0.1999984,1.025342,0,0,23.67686
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.5966918,0.5966918,0,0,0,0.5966918,0,0,1.110223E-16,0,0,0.6280966,0.5966918,0,0,7.670343,22.69567,0,0.6280966,-0.6280966,31.06128,79.64415,0.1999984,0.656361,0,0,22.69567
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.604479,2.604479,0,0,0,2.604479,0,0,4.440892E-16,0,0,2.741557,2.604479,0,0,8.368229,22.06757,0,2.741557,-2.741557,28.17142,72.23428,0.1999984,2.864927,0,0,22.06757
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,2.179314,2.179314,0,0,0,2.179314,0,0,0,0,0,2.294014,2.179314,0,0,11.4144,19.32602,0,2.294014,-2.294014,25.75332,66.03403,0.1999984,2.397245,0,0,19.32602
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,3.497441,3.497441,0,0,0,3.497441,0,0,4.440892E-16,0,0,3.681517,3.497441,0,0,13.96331,17.032,0,3.681517,-3.681517,21.87266,56.08364,0.1999984,3.847185,0,0,17.032
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.709384,3.709384,0,0,0,3.709384,0,0,4.440892E-16,0,0,3.904615,3.709384,0,0,18.05388,13.35048,0,3.904615,-3.904615,17.75684,45.53026,0.1999984,4.080323,0,0,13.35048
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.39234,9.445869,0,0,0,17.75684,45.53026,0.1999984,0,0,0,9.445869
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.76138,3.76138,0,0,0,3.76138,1.583941,0,4.440892E-16,0,0.05957806,3.959348,3.76138,0,0,22.39234,9.445869,0,3.89977,-3.89977,13.64612,34.98997,0.1999984,4.137518,0.04766245,0,9.505447
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.5666065,0.5666065,0,0,0,0.5666065,23.79309,0,1.110223E-16,0,0.1348132,0.5964279,0.5666065,0,0,26.72542,5.546099,0,0.4616147,-0.4616147,13.15953,33.74232,0.1999984,0.6232671,0.1078505,0,5.680912
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,9.726131,9.726131,12,0,3.372,9.726131,5.096222,0,0,0,0.4956653,0,0,2.273869,2.160175,27.23833,5.084485,2.655841,0,2.655841,15.67908,40.2027,0.2000383,10.69874,0.3965322,12,5.58015
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,16.61089,16.61089,12,0,3.372,16.61089,2.721978,0,0,0,0.4521447,4.853566,4.610888,0,0,24.58249,7.474741,0,4.401422,-4.401422,11.03958,28.30655,0.2000383,18.27198,0.3617157,12,7.926886
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,16.44959,15.68029,12,0,3.372,15.68029,5.106202,0,0.7693067,3.022773,0.800667,3.873986,3.680287,0,0,29.47295,3.073319,0,3.073319,-3.073319,7.800015,20,0.2000383,18.09455,0.6405336,12,3.873986
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,8.096181,8.096181,12,0,3.372,8.096181,25.7847,0,0,0,2.087576,0,0,3.903819,3.708628,32.88775,0,5.796204,0,5.796204,13.29878,34.09936,0.2001204,8.9058,1.670061,12,2.087576
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,8.329792,8.329792,12,0,3.372,8.329792,28.59144,0,0,0,2.381608,0,0,3.670208,3.486698,27.09155,5.216583,5.868306,0,5.868306,18.86594,48.37411,0.2002022,9.162771,1.905286,12,7.598191
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,16.01637,16.01637,12,0,3.372,16.01637,10.6222,0,0,0,1.70129,4.227755,4.016367,0,0,21.22324,10.49806,0,2.526465,-2.526465,16.20281,41.54559,0.2002022,17.618,1.361032,12,12.19935
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,8.018728,8.018728,12,0,3.372,8.018728,9.875978,0,0,0,0.7919278,0,0,3.981272,3.782208,24.03043,7.971594,4.574136,0,4.574136,20.54222,52.67225,0.2002709,8.820601,0.6335422,12,8.763521
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,7.041158,7.041158,12,0,3.372,7.041158,17.88377,0,0,0,1.259224,0,0,4.958842,4.710899,19.45629,12.08832,5.970124,0,5.970124,26.20598,67.19468,0.2003594,7.745274,1.007379,12,13.34754
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,5.755113,5.755113,12,0,3.372,5.755113,3.786057,0,0,0,0.2178918,0,0,6.244887,5.932643,13.48617,17.46143,6.150535,0,6.150535,32.04089,82.15595,0.2004554,6.330624,0.1743135,12,17.67932
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,7.335633,22.99691,0.02952142,0,0.02952142,32.06889,82.22777,0.2004545,0,0.02361714,0,23.02643
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,7.746556,7.746556,12,0,3.372,7.746556,5.410465,0,0,0,0.4191248,0,0,4.253444,4.040771,7.306111,23.02348,4.459896,0,4.459896,36.29992,93.07654,0.2005228,8.521212,0.3352998,12,23.4426
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,28.06168,20.36,12,0,3.372,20.36,0,0,7.701675,10.50784,0,8.8,8.36,0,0,2.846215,27.03738,0,8.8,-8.8,27.02391,69.29193,0.2005228,30.86784,0,12,27.03738
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,9.379025,9.379025,12,0,3.372,9.379025,0,0,0,0,0,0,0,2.620974,2.489925,12.62399,18.23738,2.489925,0,2.489925,29.38606,75.34872,0.200562,10.31693,0,12,18.23738
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,20.08134,20.08134,12,0,3.372,20.08134,0,0,0,1.729478,0,8.506677,8.081344,0,0,10.13407,20.47832,0,8.506677,-8.506677,20.41923,52.3569,0.200562,22.08948,0,12,20.47832
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,3.492794,3.492794,12,0,3.372,3.492794,0,0,0,0,0,0,0,8.507206,8.081846,19.58593,11.97164,8.081846,0,8.081846,28.08635,72.01612,0.200689,3.842073,0,12,11.97164
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,3.844854,3.844854,12,0,3.372,3.844854,0,0,0,0,0,0,0,8.155147,7.747389,11.50408,19.2453,7.747389,0,7.747389,35.43616,90.86178,0.2008104,4.229339,0,12,19.2453
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,3.025957,3.025957,0,0,0,3.025957,0,0,0,0,0,3.185217,3.025957,0,0,3.756696,26.21795,0,3.185217,-3.185217,32.07865,82.25278,0.2008104,3.328552,0,0,26.21795
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.680995,2.680995,0,0,0,2.680995,0,0,0,0,0,2.8221,2.680995,0,0,7.295826,23.03273,0,2.8221,-2.8221,29.1039,74.62522,0.2008104,2.949095,0,0,23.03273
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.8558201,0.8558201,0,0,0,0.8558201,0,0,1.110223E-16,0,0,0.9008633,0.8558201,0,0,10.43149,20.21063,0,0.9008633,-0.9008633,28.1543,72.19037,0.2008104,0.9414021,0,0,20.21063
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.879627,2.879627,0,0,0,2.879627,0,0,0,0,0,3.031186,2.879627,0,0,11.43245,19.30977,0,3.031186,-3.031186,24.95915,63.99769,0.2008104,3.16759,0,0,19.30977
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.547824,2.547824,0,0,0,2.547824,0,0,4.440892E-16,0,0,2.681921,2.547824,0,0,14.80044,16.27859,0,2.681921,-2.681921,22.13216,56.74901,0.2008104,2.802607,0,0,16.27859
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,6.145928,6.145928,0,0,0,6.145928,0,0,8.881784E-16,0,0,6.469398,6.145928,0,0,17.78035,13.59666,0,6.469398,-6.469398,15.31281,39.26355,0.2008104,6.760521,0,0,13.59666
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,1.064505,1.064505,0,0,0,1.064505,9.172009,0,0,0,0.09763645,1.120531,1.064505,0,0,24.96857,7.127266,0,1.022895,-1.022895,14.23459,36.49887,0.2008104,1.170955,0.07810917,0,7.224902
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,9.073876,9.073876,12,0,3.372,9.073876,2.50174,0,0,0,0.2270048,0,0,2.926123,2.779817,26.10512,6.104371,3.006822,0,3.006822,17.08711,43.81301,0.2008564,9.981264,0.1816039,12,6.331376
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,13.98186,13.98186,12,0,3.372,13.98186,12.19304,0,1.776357E-15,0,1.704814,2.086166,1.981857,0,0,23.0983,8.810511,0,0.3813517,-0.3813517,16.68513,42.7823,0.2008564,15.38004,1.363851,12,10.51532
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,5.818625,5.818625,12,0,3.372,5.818625,46.38655,0,0,0,2.699059,0,0,6.181375,5.872306,23.52202,8.429159,8.571366,0,8.571366,24.81664,63.63229,0.2009775,6.400487,2.159248,12,11.12822
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,11.60384,11.60384,12,0,3.372,11.60384,17.11136,0,0,0,1.985575,0,0,0.3961639,0.3763557,14.95065,16.14339,2.36193,0,2.36193,27.05737,69.37772,0.2010049,12.76422,1.58846,12,18.12896
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,8.978071,8.978071,12,0,3.372,8.978071,27.57158,0,0,0,2.475396,0,0,3.021929,2.870832,12.58872,18.26913,5.346229,0,5.346229,32.12924,82.38251,0.2010764,9.875878,1.980317,12,20.74452
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.6274217,0.6274217,0,0,0,0.6274217,354.9456,0,0,0,2.227006,0.660444,0.6274217,0,0,7.242496,23.08073,1.566562,0,1.566562,33.61541,86.1932,0.2010248,0.6901639,1.781605,0,25.30774
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,5.933017,5.933017,0,0,0,5.933017,65.75198,0,8.881784E-16,0,3.901076,6.245281,5.933017,0,0,5.675934,24.49064,0,2.344205,-2.344205,31.14441,79.85729,0.2010248,6.526319,3.120861,0,28.39171
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,1.222424,1.222424,0,0,0,1.222424,87.26095,0,0,0,1.066699,1.286762,1.222424,0,0,8.280606,22.14643,0,0.2200633,-0.2200633,30.91244,79.2625,0.2010248,1.344666,0.8533589,0,23.21313
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,2.068679,2.068679,0,0,0,2.068679,97.23411,0,0,0,2.011461,2.177557,2.068679,0,0,8.525121,21.92637,0,0.1660953,-0.1660953,30.73736,78.81358,0.2010248,2.275547,1.609169,0,23.93783
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,7.394984,7.394984,0,0,0,7.394984,38.02131,0,0,0,2.81167,7.784194,7.394984,0,0,8.709671,21.76027,0,4.972524,-4.972524,25.49586,65.37386,0.2010248,8.134482,2.249336,0,24.57194
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,10.92356,10.92356,12,0,3.372,10.92356,11.02598,0,0,0,1.20443,0,0,1.076439,1.022617,14.2347,16.78775,2.227046,0,2.227046,27.60862,70.79119,0.2010537,12.01592,0.9635437,12,17.99218
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,8.273369,8.273369,12,0,3.372,8.273369,4.54651,0,0,0,0.3761495,0,0,3.726631,3.5403,12.00765,18.79209,3.916449,0,3.916449,31.32409,80.31802,0.2011128,9.100706,0.3009196,12,19.16824
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,13.54096,13.54096,12,0,3.372,13.54096,0,0,0,0,0,1.622059,1.540956,0,0,8.091202,22.3169,0,1.622059,-1.622059,29.61429,75.93392,0.2011128,14.89505,0,12,22.3169
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,8.846732,8.846732,12,0,3.372,8.846732,0,0,0,0,0,0,0,3.153267,2.995604,9.89349,20.69484,2.995604,0,2.995604,32.45617,83.22078,0.2011593,9.731406,0,12,20.69484
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,11.91322,11.91322,12,0,3.372,11.91322,0,0,0,0,0,0,0,0.08678373,0.08244454,6.897885,23.39088,0.08244454,0,0.08244454,32.53438,83.42133,0.2011606,13.10454,0,12,23.39088
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,4.165627,4.165627,0,0,0,4.165627,0,0,0,0,0,4.384871,4.165627,0,0,6.815441,23.46508,0,4.384871,-4.384871,27.91232,71.56992,0.2011606,4.58219,0,0,23.46508
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.3220353,0.3220353,0,0,0,0.3220353,0,0,0,0,0,0.3389845,0.3220353,0,0,11.68752,19.08021,0,0.3389845,-0.3389845,27.555,70.65371,0.2011606,0.3542388,0,0,19.08021
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,3.472435,3.472435,0,0,0,3.472435,0,0,4.440892E-16,0,0,3.655195,3.472435,0,0,12.06417,18.74123,0,3.655195,-3.655195,23.70209,60.77446,0.2011606,3.819679,0,0,18.74123
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.978616,1.978616,0,0,0,1.978616,0,0,2.220446E-16,0,0,2.082754,1.978616,0,0,16.1255,15.08603,0,2.082754,-2.082754,21.50667,55.14521,0.2011606,2.176478,0,0,15.08603
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,3.842303,3.842303,0,0,0,3.842303,0,0,4.440892E-16,0,0,4.044529,3.842303,0,0,18.43967,13.00328,0,4.044529,-4.044529,17.24337,44.21367,0.2011606,4.226533,0,0,13.00328
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,3.000518,3.000518,0,0,0,3.000518,0,0,0,0,0,3.15844,3.000518,0,0,22.93359,8.958749,0,3.15844,-3.15844,13.91408,35.67705,0.2011606,3.30057,0,0,8.958749
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.6807882,0.6807882,0,0,0,0.6807882,0,0,0,0,0,0.7166191,0.6807882,0,0,26.44297,5.800308,0,0.7166191,-0.7166191,13.15869,33.74017,0.2011606,0.748867,0,0,5.800308
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.596438,1.596438,0,0,0,1.596438,0,0,2.220446E-16,0,0,1.680461,1.596438,0,0,27.23921,5.083689,0,1.680461,-1.680461,11.38733,29.19823,0.2011606,1.756082,0,0,5.083689
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.788421,2.788421,0,0,0,2.788421,8.706741,0,0,0,0.2427806,2.93518,2.788421,0,0,29.10639,3.403228,0,2.6924,-2.6924,8.549294,21.92122,0.2011606,3.067264,0.1942245,0,3.646009
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,9.83702,9.83702,12,0,3.372,9.83702,22.37887,0,0,0,2.201414,0,0,2.16298,2.054831,32.09794,0.7108284,4.256245,0,4.256245,12.58712,32.27461,0.2012162,10.82072,1.761131,12,2.912242
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,14.53584,14.53584,12,0,3.372,14.53584,29.41101,0,0,0,4.275136,2.669301,2.535836,0,0,27.8417,4.541449,1.605835,0,1.605835,14.11055,36.18083,0.2012336,15.98942,3.420109,12,8.816586
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.467884,2.467884,11.26788,0,3.186774,2.467884,261.0411,0,0,0,6.44219,0,0,8.8,8.36,26.23586,5.986701,14.80219,0,14.80219,28.15314,72.1874,0.2011267,2.714672,5.153752,12,12.42889
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,5.331489,0,1.684867,0,0,0,0,0,6.36876,0,0,5.331489,5.064914,11.43367,19.30867,11.43367,0,11.43367,39.00008,100,0.2008587,0,5.095008,12,25.67743
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,5.384938,5.384938,0,0,0,5.384938,128.2674,1.238767,0,0,6.907122,5.668356,5.384938,0,0,0,29.59898,0,0,0,39.00008,100,0.2008587,5.923432,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,14.33094,14.33094,9.338237,0,2.698574,14.33094,36.67223,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.2008587,15.76403,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,9.063249,9.063249,4.531126,0,1.482375,9.063249,52.63737,0,0,0,4.770656,4.770656,4.532123,0,0,0,29.59898,0,0,0,39.00008,100,0.2008587,9.969574,3.816525,12,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.943304,2.943304,0,0,0,2.943304,92.03739,0,0,0,2.708941,3.098215,2.943304,0,0,0,29.59898,0,0.3892746,-0.3892746,38.58975,98.94787,0.2008587,3.237635,2.167152,0,32.30792
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,12.09862,12.09862,10.27537,0,2.935669,12.09862,19.43804,0,0,0,2.351733,1.919206,1.823246,0,0,0.4325274,29.2097,0.4325274,0,0.4325274,39.00008,100,0.2008634,13.30848,1.881387,12,31.56144
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,21.02764,20.36,12,0,3.372,20.36,3.785592,0,0.6676428,2.770407,0.7707464,8.8,8.36,0,0,0,29.59898,0,8.029254,-8.029254,30.5365,78.29857,0.2008634,23.13041,0.6165972,12,30.36972
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5227201,0,0,8.8,8.36,8.921392,21.56973,8.88272,0,8.88272,38.96339,99.90593,0.2008384,0,0.4181761,12,22.09245
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,6.383405,6.383405,0,0,0,6.383405,5.146499,0,8.881784E-16,0,0.3285219,6.719374,6.383405,0,0,0.03867277,29.56417,0,6.390852,-6.390852,32.22684,82.63276,0.2008384,7.021746,0.2628175,0,29.89269
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,17.32279,17.32279,12,0,3.372,17.32279,0,0,0,0,0,5.602932,5.322786,0,0,7.139619,23.17332,0,5.602932,-5.602932,26.32083,67.48917,0.2008384,19.05507,0,12,23.17332
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,21.71058,20.36,12,0,3.372,20.36,0,0,1.350582,3.52164,0,8.8,8.36,0,0,13.3651,17.57039,0,8.8,-8.8,17.04482,43.70457,0.2008384,23.88164,0,12,17.57039
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,12.49553,12.49553,12,0,3.372,12.49553,0,0,0,0,0,0.5216127,0.4955321,0,0,23.14288,8.770388,0,0.5216127,-0.5216127,16.49499,42.29476,0.2008384,13.74509,0,12,8.770388
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,2.169351,2.169351,10.96935,0,3.111246,2.169351,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.72245,8.248775,8.36,0,8.36,24.42598,62.63059,0.2009296,2.386286,0,12,8.248775
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,4.61377,4.61377,12,0,3.372,4.61377,0,0,0,0,0,0,0,7.38623,7.016919,15.36245,15.77278,7.016919,0,7.016919,31.08282,79.69936,0.2010378,5.075146,0,12,15.77278
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,8.784767,0,2.558546,0,0,1.776357E-15,0,0,0,0,0,8.784767,8.345529,8.345529,22.088,8.345529,0,8.345529,39.00008,100,0.2010294,0,0,12,22.088
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,3.233143,3.233143,0,0,0,3.233143,0,0,4.440892E-16,0,0,3.403308,3.233143,0,0,0,29.59898,0,3.403308,-3.403308,35.41268,90.80155,0.2010294,3.556457,0,0,29.59898
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,3.303174,3.303174,0,0,0,3.303174,0,0,4.440892E-16,0,0,3.477025,3.303174,0,0,3.781454,26.19567,0,3.477025,-3.477025,31.74757,81.40386,0.2010294,3.633492,0,0,26.19567
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.6688,0.6688,0,0,0,0.6688,0,0,1.110223E-16,0,0,0.704,0.6688,0,0,7.644815,22.71865,0,0.704,-0.704,31.00549,79.50109,0.2010294,0.73568,0,0,22.71865
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.4631383,0.4631383,0,0,0,0.4631383,0,0,5.551115E-17,0,0,0.4875139,0.4631383,0,0,8.427037,22.01464,0,0.4875139,-0.4875139,30.4916,78.18344,0.2010294,0.509452,0,0,22.01464
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.721085,3.721085,0,0,0,3.721085,0,0,4.440892E-16,0,0,3.916932,3.721085,0,0,8.968719,21.52713,0,3.916932,-3.916932,26.36279,67.59678,0.2010294,4.093194,0,0,21.52713
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,2.18746,2.18746,0,0,0,2.18746,9.725357,0,0,0,0.2127383,2.302589,2.18746,0,0,13.32087,17.6102,0,2.089851,-2.089851,24.1599,61.94833,0.2010294,2.406206,0.1701906,0,17.82294
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,10.24911,10.24911,12,0,3.372,10.24911,20.28127,0,0,0,2.07865,0,0,1.750892,1.663347,15.64292,15.52035,3.741997,0,3.741997,27.70987,71.0508,0.2010772,11.27402,1.66292,12,17.599
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,10.35248,10.35248,12,0,3.372,10.35248,36.59079,0,0,0,3.788053,0,0,1.647524,1.565148,11.90093,18.88815,5.353201,0,5.353201,32.78836,84.07256,0.2011417,11.38772,3.030442,12,22.6762
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,8.442277,8.442277,10.42453,0,2.973406,8.442277,52.8429,0,0,0,4.461143,0,0,1.982252,1.88314,6.547725,23.70603,6.344283,0,6.344283,38.80708,99.50513,0.2012181,9.286505,3.568915,12,28.16717
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,14.8912,14.8912,9.185251,0,2.659868,14.8912,41.70047,0,0,0,6.2097,6.006258,5.705945,0,0,0.2034417,29.41588,0.2034417,0,0.2034417,39.00008,100,0.2012202,16.38032,4.96776,12,35.62558
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,7.716645,7.716645,3,0,1.095,7.716645,132.2019,5.236663,0,0,10.20155,4.96489,4.716645,0,0,0,29.59898,0,0,0,39.00008,100,0.2012202,8.48831,8.161242,12,39.80053
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012202,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012202,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,5.81109,5.81109,0,0,0,5.81109,156.8201,2.996021,0,0,9.112958,6.116937,5.81109,0,0,0,29.59898,0,0,0,39.00008,100,0.2012202,6.3922,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012202,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,5.924836,5.924836,0,0,0,5.924836,59.56591,0,0,0,3.529182,6.236669,5.924836,0,0,0,29.59898,0,2.707487,-2.707487,36.14614,92.68221,0.2012202,6.517319,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,3.910223,3.910223,0,0,0,3.910223,61.05452,0,0,0,2.387368,4.116025,3.910223,0,0,3.008319,26.89149,0,1.728657,-1.728657,34.32397,88.01001,0.2012202,4.301246,1.909895,0,29.27886
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,10.20587,10.20587,12,0,3.372,10.20587,3.909875,0,0,0,0.3990367,0,0,1.794131,1.704424,4.929049,25.16283,2.103461,0,2.103461,36.31949,93.12671,0.2012506,11.22646,0.3192294,12,25.56187
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,19.44219,19.44219,12,0,3.372,19.44219,0,0,0,1.026411,0,7.833886,7.442192,0,0,2.825587,27.05595,0,7.833886,-7.833886,28.06185,71.95332,0.2012506,21.38641,0,12,27.05595
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,6.384968,6.384968,12,0,3.372,6.384968,0,0,0,0,0,0,0,5.615032,5.33428,11.52991,19.22206,5.33428,0,5.33428,33.12239,84.92904,0.2013321,7.023465,0,12,19.22206
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,14.11498,14.11498,12,0,3.372,14.11498,0,0,0,0,0,2.226295,2.11498,0,0,6.195625,24.02292,0,2.226295,-2.226295,30.77567,78.91182,0.2013321,15.52648,0,12,24.02292
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.8064971,0.8064971,9.606497,0,2.766444,0.8064971,0,0,0,0,0,0,0,8.8,8.36,8.669285,21.79662,8.36,0,8.36,38.70667,99.24766,0.2013602,0.8871468,0,12,21.79662
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.532334,2.532334,0,0,0,2.532334,0,0,0,0,0,2.665615,2.532334,0,0,0.3092852,29.32062,0,2.665615,-2.665615,35.89686,92.04305,0.2013602,2.785568,0,0,29.32062
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.824629,2.824629,0,0,0,2.824629,0,0,4.440892E-16,0,0,2.973293,2.824629,0,0,3.27108,26.65501,0,2.973293,-2.973293,32.76273,84.00684,0.2013602,3.107092,0,0,26.65501
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.528991,2.528991,0,0,0,2.528991,0,0,4.440892E-16,0,0,2.662096,2.528991,0,0,6.574739,23.68171,0,2.662096,-2.662096,29.95664,76.81174,0.2013602,2.78189,0,0,23.68171
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.65078,2.65078,0,0,0,2.65078,0,0,4.440892E-16,0,0,2.790295,2.65078,0,0,9.532623,21.01962,0,2.790295,-2.790295,27.01541,69.27014,0.2013602,2.915858,0,0,21.01962
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,4.097458,4.097458,0,0,0,4.097458,0,0,8.881784E-16,0,0,4.313114,4.097458,0,0,12.63295,18.22932,0,4.313114,-4.313114,22.46899,57.61267,0.2013602,4.507204,0,0,18.22932
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.4253,13.91621,0,0,0,22.46899,57.61267,0.2013602,0,0,0,13.91621
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.971095,1.971095,0,0,0,1.971095,0,0,0,0,0,2.074837,1.971095,0,0,17.4253,13.91621,0,2.074837,-2.074837,20.28192,52.00481,0.2013602,2.168205,0,0,13.91621
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,3.511299,3.511299,0,0,0,3.511299,6.424895,0,0,0,0.2255973,3.696105,3.511299,0,0,19.73067,11.84137,0,3.470507,-3.470507,16.62368,42.62474,0.2013602,3.862429,0.1804778,0,12.06697
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,4.45633,4.45633,0,0,0,4.45633,39.73125,0,8.881784E-16,0,1.770556,4.690874,4.45633,0,0,23.58679,8.370865,0,2.920318,-2.920318,13.5454,34.73172,0.2013602,4.901963,1.416444,0,10.14142
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,7.379207,7.379207,12,0,3.372,7.379207,31.87698,0,0,0,2.352268,0,0,4.620793,4.389753,26.83159,5.450546,6.742022,0,6.742022,19.94144,51.13179,0.2014519,8.117128,1.881815,12,7.802815
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,5.580806,5.580806,12,0,3.372,5.580806,72.62687,0,0,0,4.053164,0,0,6.419194,6.098234,20.08957,11.51837,10.1514,0,10.1514,29.5719,75.82524,0.2015299,6.138886,3.242532,12,15.57153
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,5.692574,5.692574,10.69206,0,3.041092,5.692574,82.13419,0,0,0,4.67555,0,0,4.999489,4.749515,9.93817,20.65462,9.425065,0,9.425065,38.5133,98.75186,0.2015721,6.261832,3.74044,12,25.33018
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,18.51728,18.51728,12,0,3.372,18.51728,21.28764,0,0,0.009012895,3.941893,6.8603,6.517284,0,0,0.5131055,29.13718,0,2.918407,-2.918407,35.43703,90.86401,0.2015721,20.36901,3.153514,12,33.07907
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,14.73793,14.73793,10.80345,0,3.069273,14.73793,53.58509,0,0,0,7.897331,4.141551,3.934474,0,0,3.75578,26.21878,3.75578,0,3.75578,39.00008,100,0.2016116,16.21172,6.317864,12,34.11611
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,3.142591,3.142591,0,0,0,3.142591,289.8755,5.80161,0,0,9.1096,3.307991,3.142591,0,0,0,29.59898,0,0,0,39.00008,100,0.2016116,3.45685,7.28768,0,38.70858
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,16.25878,16.25878,10.01054,0,2.868668,16.25878,40.45256,0,0,0,6.577093,6.577093,6.248238,0,0,0,29.59898,0,0,0,39.00008,100,0.2016116,17.88466,5.261674,12,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,5.435847,0,0,5.435847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016116,0,4.348678,0,35.03482
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,9.70662,9.70662,5.417292,0,1.706575,9.70662,46.51549,0,0,0,4.515082,4.515082,4.289328,0,0,0,29.59898,0,0,0,39.00008,100,0.2016116,10.67728,3.612066,12,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,8.927865,8.927865,6.945551,0,2.093224,8.927865,23.37229,0,0,0,2.086646,2.086646,1.982314,0,0,0,29.59898,0,0,0,39.00008,100,0.2016116,9.820651,1.669317,12,31.68563
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.9848557,0.9848557,0,0,0,0.9848557,42.64332,0,0,0,0.4199752,1.03669,0.9848557,0,0,0,29.59898,0,0.616715,-0.616715,38.35,98.33315,0.2016116,1.083341,0.3359801,0,30.01895
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,11.73505,11.73505,12,0,3.372,11.73505,0,0,0,0,0,0,0,0.2649467,0.2516994,0.6852388,28.98226,0.2516994,0,0.2516994,38.58879,98.94541,0.2016154,12.90856,0,12,28.98226
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,29.48367,20.36,12,0,3.372,20.36,0,0,9.123668,12.07203,0,8.8,8.36,0,0,0.4335395,29.20879,0,8.8,-8.8,29.31277,75.1608,0.2016154,32.43203,0,12,29.20879
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,11.20032,11.20032,12,0,3.372,11.20032,0,1.110223E-16,0,0,0,0,0,0.7996787,0.7596948,10.21132,20.40879,0.7596948,0,0.7596948,30.03348,77.00877,0.2016269,12.32035,0,12,20.40879
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,6.937991,6.937991,12,0,3.372,6.937991,0,0,0,0,0,0,0,5.062009,4.808908,9.451623,21.09252,4.808908,0,4.808908,34.59561,88.70652,0.2016996,7.63179,0,12,21.09252
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,3.19762,3.19762,0,0,0,3.19762,0,0,0,0,0,3.365915,3.19762,0,0,4.642714,25.42054,0,3.365915,-3.365915,31.04763,79.60914,0.2016996,3.517381,0,0,25.42054
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,2.000301,2.000301,0,0,0,2.000301,0,0,4.440892E-16,0,0,2.10558,2.000301,0,0,8.38262,22.05462,0,2.10558,-2.10558,28.82815,73.91819,0.2016996,2.200331,0,0,22.05462
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.8286253,0.8286253,0,0,0,0.8286253,0,0,1.110223E-16,0,0,0.8722371,0.8286253,0,0,10.72215,19.94904,0,0.8722371,-0.8722371,27.90873,71.56071,0.2016996,0.9114878,0,0,19.94904
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.69131,19.0768,0,0,0,27.90873,71.56071,0.2016996,0,0,0,19.0768
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.387216,1.387216,0,0,0,1.387216,0,0,0,0,0,1.460227,1.387216,0,0,11.69131,19.0768,0,1.460227,-1.460227,26.36952,67.61401,0.2016996,1.525937,0,0,19.0768
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.7394,2.7394,0,0,0,2.7394,0,0,4.440892E-16,0,0,2.883579,2.7394,0,0,13.31378,17.61658,0,2.883579,-2.883579,23.32996,59.82029,0.2016996,3.01334,0,0,17.61658
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.254314,1.254314,0,0,0,1.254314,0,0,2.220446E-16,0,0,1.32033,1.254314,0,0,16.51776,14.733,0,1.32033,-1.32033,21.93821,56.2517,0.2016996,1.379745,0,0,14.733
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,3.441129,3.441129,0,0,0,3.441129,6.920376,0,0,0,0.238139,3.622241,3.441129,0,0,17.98479,13.41267,0,3.384102,-3.384102,18.37105,47.10516,0.2016996,3.785242,0.1905112,0,13.65081
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,8.843538,8.843538,12,0,3.372,8.843538,17.43476,0,0,0,1.54185,0,0,3.156461,2.998638,21.7449,10.02857,4.540488,0,4.540488,22.67854,58.14998,0.201761,9.727893,1.23348,12,11.57041
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,17.50587,17.50587,12,0,3.372,17.50587,18.17479,0,0,0,3.181656,5.795654,5.505871,0,0,17.20442,14.115,0,2.613998,-2.613998,19.92314,51.08487,0.201761,19.25646,2.545325,12,17.29666
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,15.3782,15.3782,12,0,3.372,15.3782,36.62928,0,0,0,5.632926,3.556003,3.378203,0,0,20.10886,11.50101,2.076922,0,2.076922,21.89348,56.13702,0.2017827,16.91602,4.506341,12,17.13393
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,8.181343,8.181343,12,0,3.372,8.181343,78.23362,0,0,0,6.400561,0,0,3.818657,3.627724,18.03194,13.37024,10.02829,0,10.02829,31.40715,80.53099,0.2018637,8.999477,5.120449,12,19.7708
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,18.08483,18.08483,12,0,3.372,18.08483,51.38046,0,0,0,9.292068,6.405085,6.084831,0,0,8.003651,22.39569,2.886984,0,2.886984,34.14598,87.55363,0.2018728,19.89331,7.433655,12,31.68776
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,7.940763,7.940763,6.658948,0,2.020714,7.940763,81.42726,0,0,0,6.465946,1.349279,1.281815,0,0,5.116667,24.99398,5.116667,0,5.116667,39.00008,100,0.2018721,8.734839,5.172757,12,31.45992
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,4.38391,4.38391,0,0,0,4.38391,131.4509,1.148047,0,0,5.762689,4.614642,4.38391,0,0,0,29.59898,0,0,0,39.00008,100,0.2018721,4.822301,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,16.46028,16.46028,8.100277,0,2.38537,16.46028,57.7571,0.7069783,0,0,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018721,18.1063,7.605583,12,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,7.786044,7.786044,3,0,1.095,7.786044,95.34916,2.385986,0,0,7.423927,5.037941,4.786044,0,0,0,29.59898,0,0,0,39.00008,100,0.2018721,8.564648,5.939142,12,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,5.108356,5.108356,0,0,0,5.108356,107.2018,0.09903431,0,0,5.476251,5.377217,5.108356,0,0,0,29.59898,0,0,0,39.00008,100,0.2018721,5.619191,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018721,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,20.14943,20.14943,12,0,3.372,20.14943,1.592716,0,0,1.804368,0.3209232,8.578343,8.149426,0,0,0,29.59898,0,8.25742,-8.25742,30.29599,77.68188,0.2018721,22.16437,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,18.41771,18.41771,12,0,3.372,18.41771,0,0,0,0,0,6.755485,6.41771,0,0,9.174911,21.34156,0,6.755485,-6.755485,23.17509,59.42318,0.2018721,20.25948,0,12,21.34156
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,14.90571,14.90571,12,0,3.372,14.90571,0,0,0,0,0,3.058644,2.905712,0,0,16.68101,14.58607,0,3.058644,-3.058644,19.95099,51.15629,0.2018721,16.39628,0,12,14.58607
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,12.68776,12.68776,12,0,3.372,12.68776,0,0,0,0,0,0.723954,0.6877563,0,0,20.0795,11.52743,0,0.723954,-0.723954,19.18788,49.19959,0.2018721,13.95653,0,12,11.52743
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.3058507,0.3058507,9.10585,0,2.63978,0.3058507,0,0,0,0,0,0,0,8.8,8.36,20.88389,10.80348,8.36,0,8.36,27.11887,69.53543,0.2018767,0.3364357,0,12,10.80348
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.52389,18.32747,8.36,0,8.36,35.04986,89.87126,0.2018676,0,0,12,18.32747
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.163892,25.85147,0,0,0,35.04986,89.87126,0.2018676,0,0,0,25.85147
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,5.920864,5.920864,0,0,0,5.920864,0,0,0,0,0,6.232488,5.920864,0,0,4.163892,25.85147,0,6.232488,-6.232488,28.48024,73.02612,0.2018676,6.51295,0,0,25.85147
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,3.948528,3.948528,0,0,0,3.948528,0,0,4.440892E-16,0,0,4.156345,3.948528,0,0,11.08888,19.61899,0,4.156345,-4.156345,24.09907,61.79237,0.2018676,4.343381,0,0,19.61899
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.577075,2.577075,0,0,0,2.577075,0,0,4.440892E-16,0,0,2.712711,2.577075,0,0,15.70704,15.46264,0,2.712711,-2.712711,21.23962,54.46046,0.2018676,2.834783,0,0,15.46264
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.72116,12.74993,0,0,0,21.23962,54.46046,0.2018676,0,0,0,12.74993
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,4.473466,4.473466,0,0,0,4.473466,0,0,8.881784E-16,0,0,4.708912,4.473466,0,0,18.72116,12.74993,0,4.708912,-4.708912,16.27599,41.73323,0.2018676,4.920813,0,0,12.74993
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,23.95329,8.041019,0.09519292,0,0.09519292,16.3663,41.96479,0.2018645,0,0.07615434,0,8.136212
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,23.8581,8.126693,0.821048,0,0.821048,17.14522,43.96201,0.2018381,0,0.6568384,0,8.947741
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,13.66727,13.66727,12,0,3.372,13.66727,22.05961,0,0,0,3.014947,1.755021,1.66727,0,0,23.03705,8.865636,1.259926,0,1.259926,18.34049,47.0268,0.2018512,15.034,2.411958,12,11.88058
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,7.458705,7.458705,11.91741,0,3.351105,7.458705,66.53195,0,0,0,4.962422,0,0,4.458705,4.23577,21.77712,9.99957,9.198192,0,9.198192,27.06666,69.40155,0.2019546,8.204576,3.969938,12,14.96199
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,3.54143,3.54143,10.33345,0,2.950363,3.54143,153.3119,0,0,0,5.429435,0,0,6.792019,6.452418,12.57893,18.27794,11.88185,0,11.88185,38.33878,98.30435,0.2019009,3.895573,4.343548,12,23.70738
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,7.051172,7.051172,0,0,0,7.051172,87.81332,0,0,0,6.191868,7.422287,7.051172,0,0,0.6970757,28.97161,0,1.230418,-1.230418,37.0418,94.97878,0.2019009,7.756289,4.953495,0,35.16348
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,4.631859,4.631859,0,0,0,4.631859,205.189,2.564218,0,0,9.504066,4.875641,4.631859,0,0,2.064207,27.74119,2.064207,0,2.064207,39.00008,100,0.2018348,5.095046,7.603253,0,37.24526
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018348,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,12.126,12.126,6.086505,0,1.875886,12.126,52.42755,0,0,0,6.357367,6.357367,6.039498,0,0,0,29.59898,0,0,0,39.00008,100,0.2018348,13.3386,5.085893,12,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.517008,1.517008,0,0,0,1.517008,377.3116,4.126998,0,0,5.723849,1.596851,1.517008,0,0,0,29.59898,0,0,0,39.00008,100,0.2018348,1.668709,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.606679,2.606679,0,0,0,2.606679,142.1111,0.9605061,0,0,3.704379,2.743873,2.606679,0,0,0,29.59898,0,0,0,39.00008,100,0.2018348,2.867347,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.5315126,0.5315126,0,0,0,0.5315126,422.2929,1.685053,0,0,2.24454,0.5594869,0.5315126,0,0,0,29.59898,0,0,0,39.00008,100,0.2018348,0.5846639,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,12.08255,12.08255,11.65782,0,3.285428,12.08255,3.700241,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.2018348,13.2908,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,6.750625,6.750625,0,0,0,6.750625,0,0,8.881784E-16,0,0,7.105921,6.750625,0,0,0,29.59898,0,7.105921,-7.105921,31.50978,80.79414,0.2018348,7.425687,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,1.210794,1.210794,0,0,0,1.210794,0,0,0,0,0,1.27452,1.210794,0,0,7.895467,22.49306,0,1.27452,-1.27452,30.16632,77.34938,0.2018348,1.331873,0,0,22.49306
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,4.684856,4.684856,0,0,0,4.684856,0,0,8.881784E-16,0,0,4.931428,4.684856,0,0,9.311601,21.21854,0,4.931428,-4.931428,24.96814,64.02074,0.2018348,5.153342,0,0,21.21854
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,5.123207,5.123207,0,0,0,5.123207,0,0,0,0,0,5.392849,5.123207,0,0,14.79097,16.28711,0,5.392849,-5.392849,19.28358,49.44497,0.2018348,5.635528,0,0,16.28711
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,2.399307,2.399307,0,0,0,2.399307,0,0,4.440892E-16,0,0,2.525587,2.399307,0,0,20.78302,10.89426,0,2.525587,-2.525587,16.62137,42.61882,0.2018348,2.639238,0,0,10.89426
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,3.658919,3.658919,0,0,0,3.658919,0,0,4.440892E-16,0,0,3.851493,3.658919,0,0,23.58923,8.368673,0,3.851493,-3.851493,12.56154,32.20902,0.2018348,4.024811,0,0,8.368673
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.853706,2.853706,0,0,0,2.853706,0,0,4.440892E-16,0,0,3.003901,2.853706,0,0,27.86866,4.51718,0,3.003901,-3.003901,9.395152,24.09008,0.2018348,3.139077,0,0,4.51718
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.974306,1.974306,10.77431,0,3.061899,1.974306,0,0,0,0,0,0,0,8.8,8.36,31.20633,1.513279,8.36,0,8.36,17.32614,44.42592,0.2019137,2.171736,0,12,1.513279
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,2.101528,2.101528,10.90153,0,3.094086,2.101528,0,0,0,0,0,0,0,8.8,8.36,22.84633,9.037279,8.36,0,8.36,25.25714,64.76176,0.2019981,2.31168,0,12,9.037279
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.48633,16.56128,8.36,0,8.36,33.18813,85.0976,0.2019889,0,0,12,16.56128
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,4.459413,4.459413,0,0,0,4.459413,0,0,0,0,0,4.694119,4.459413,0,0,6.126332,24.08528,0,4.694119,-4.694119,28.24009,72.41035,0.2019889,4.905354,0,0,24.08528
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,3.805029,3.805029,0,0,0,3.805029,2.53948,0,4.440892E-16,0,0.09662796,4.005293,3.805029,0,0,11.34202,19.39116,0,3.908666,-3.908666,24.12,61.84602,0.2019889,4.185532,0.07730237,0,19.48779
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.3446336,0.3446336,0,0,0,0.3446336,620.093,0,0,0,2.137049,0.3627722,0.3446336,0,0,15.68498,15.48249,1.774276,0,1.774276,25.80322,66.16198,0.2019323,0.379097,1.709639,0,17.61954
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,13.91071,17.07934,3.913082,0,3.913082,29.5155,75.68062,0.2018075,0,3.130466,0,20.99243
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,21.14269,20.36,12,0,3.372,20.36,31.78387,0,0.7826874,2.896956,6.471196,8.8,8.36,0,0,9.997623,20.60112,0,2.328804,-2.328804,27.06073,69.38634,0.2018075,23.25696,5.176957,12,27.07231
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,3.541744,0,1.232061,0,0,0,0,0,9.220527,0,0,3.541744,3.364657,12.58518,18.27231,12.58518,0,12.58518,39.00008,100,0.2014313,0,7.376421,12,27.49284
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,11.70096,11.70096,3.340958,0,1.181262,11.70096,89.75163,1.701799,0,0,10.5018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014313,12.87105,8.40144,12,40.10078
