Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,5.27218,5.27218,0,0,0,5.27218,189.3622,4.43385,0,0,9.983513,5.549663,5.27218,0,0,0,29.59898,0,0,0,39.00008,100,0.2014313,5.799398,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014313,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,0,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014313,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.31251,1.31251,0,0,0,1.31251,512.8965,5.350229,0,0,6.731818,1.38159,1.31251,0,0,0,29.59898,0,0,0,39.00008,100,0.2014313,1.443761,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014313,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,8.300067,8.300067,6.12365,0,1.885283,8.300067,27.60177,0,0,0,2.290966,2.290966,2.176417,0,0,0,29.59898,0,0,0,39.00008,100,0.2014313,9.130074,1.832772,12,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0.3356015,0,0,0.3356015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014313,0,0.2684812,0,29.93458
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,14.57759,14.57759,12,0,3.372,14.57759,0,0,0,0,0,2.71325,2.577588,0,0,0,29.59898,0,2.71325,-2.71325,36.14006,92.66664,0.2014313,16.03535,0,12,29.59898
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.4008174,0.4008174,0,0,0,0.4008174,0,0,5.551115E-17,0,0,0.421913,0.4008174,0,0,3.014723,26.88573,0,0.421913,-0.421913,35.69532,91.52629,0.2014313,0.4408991,0,0,26.88573
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.483515,26.46381,0,0,0,35.69532,91.52629,0.2014313,0,0,0,26.46381
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.7851336,0.7851336,0,0,0,0.7851336,0,0,1.110223E-16,0,0,0.8264564,0.7851336,0,0,3.483515,26.46381,0,0.8264564,-0.8264564,34.82417,89.29255,0.2014313,0.8636469,0,0,26.46381
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.721248,1.721248,0,0,0,1.721248,0,0,2.220446E-16,0,0,1.81184,1.721248,0,0,4.4018,25.63736,0,1.81184,-1.81184,32.91432,84.39552,0.2014313,1.893373,0,0,25.63736
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.414955,23.82552,0,0,0,32.91432,84.39552,0.2014313,0,0,0,23.82552
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.863606,2.863606,0,0,0,2.863606,0,0,0,0,0,3.014322,2.863606,0,0,6.414955,23.82552,0,3.014322,-3.014322,29.73694,76.24842,0.2014313,3.149966,0,0,23.82552
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.4170223,0.4170223,0,0,0,0.4170223,0,0,5.551115E-17,0,0,0.4389708,0.4170223,0,0,9.764202,20.8112,0,0.4389708,-0.4389708,29.27423,75.06197,0.2014313,0.4587245,0,0,20.8112
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.4688391,0.4688391,0,0,0,0.4688391,0,0,5.551115E-17,0,0,0.4935149,0.4688391,0,0,10.25195,20.37222,0,0.4935149,-0.4935149,28.75402,73.7281,0.2014313,0.515723,0,0,20.37222
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.8003,19.87871,0,0,0,28.75402,73.7281,0.2014313,0,0,0,19.87871
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,2.332091,2.332091,0,0,0,2.332091,0,0,4.440892E-16,0,0,2.454832,2.332091,0,0,10.8003,19.87871,0,2.454832,-2.454832,26.1664,67.09319,0.2014313,2.5653,0,0,19.87871
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,13.52789,17.42388,0.1105587,0,0.1105587,26.27128,67.36212,0.2014278,0,0.08844693,0,17.53444
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.541851,2.541851,0,0,0,2.541851,32.70171,0,4.440892E-16,0,0.8312289,2.675633,2.541851,0,0,13.41733,17.52338,0,1.844404,-1.844404,24.32711,62.37708,0.2014278,2.796036,0.6649832,0,18.35461
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,4.346618,4.346618,0,0,0,4.346618,16.38052,0,8.881784E-16,0,0.7119985,4.575388,4.346618,0,0,15.46667,15.67898,0,3.863389,-3.863389,20.25474,51.93512,0.2014278,4.78128,0.5695988,0,16.39098
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,3.15866,3.15866,0,0,0,3.15866,39.2746,0,4.440892E-16,0,1.240551,3.324905,3.15866,0,0,19.75932,11.81559,0,2.084354,-2.084354,18.05764,46.30154,0.2014278,3.474526,0.9924409,0,13.05614
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,11.42393,11.42393,12,0,3.372,11.42393,10.52986,0,0,0,1.202924,0,0,0.5760691,0.5472656,22.07527,9.731234,1.750189,0,1.750189,19.71801,50.5589,0.2014484,12.56632,0.9623391,12,10.93416
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,22.91317,20.36,12,0,3.372,20.36,6.035525,0,2.553167,4.844484,1.228833,8.8,8.36,0,0,20.32508,11.3064,0,7.571167,-7.571167,11.7373,30.09558,0.2014484,25.20448,0.9830664,12,12.53524
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.998886,1.998886,10.79889,0,3.068118,1.998886,170.3073,0,0,0,3.40425,0,0,8.8,8.36,28.73749,3.735237,11.76425,0,11.76425,22.89785,58.71231,0.2014205,2.198775,2.7234,12,7.139487
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,11.4244,11.4244,12,0,3.372,11.4244,26.38614,0,0,0,3.014459,0,0,0.5755972,0.5468173,16.97324,14.32306,3.561276,0,3.561276,26.27637,67.37518,0.2014597,12.56684,2.411567,12,17.33752
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,8.401197,8.401197,12,0,3.372,8.401197,22.84509,0,0,0,1.919261,0,0,3.598802,3.418862,13.41196,17.52821,5.338124,0,5.338124,31.34056,80.36025,0.2015302,9.241318,1.535409,12,19.44747
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,10.1327,10.1327,12,0,3.372,10.1327,13.14934,0,0,0,1.332384,0,0,1.867297,1.773932,8.07384,22.33252,3.106316,0,3.106316,34.28747,87.91641,0.2015701,11.14597,1.065907,12,23.66491
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,10.22987,10.22987,12,0,3.372,10.22987,0.8925395,0,0,0,0.09130567,0,0,1.770127,1.68162,4.967525,25.12821,1.772926,0,1.772926,35.96942,92.22909,0.201596,11.25286,0.07304453,12,25.21951
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.978211,2.978211,0,0,0,2.978211,14.90086,0,0,0,0.443779,3.134959,2.978211,0,0,3.194598,26.72384,0,2.69118,-2.69118,33.13266,84.95538,0.201596,3.276032,0.3550232,0,27.16762
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,6.515667,6.515667,0,0,0,6.515667,3.257719,0,1.776357E-15,0,0.2122621,6.858597,6.515667,0,0,6.184798,24.03266,0,6.646335,-6.646335,26.12681,66.99169,0.201596,7.167234,0.1698097,0,24.24492
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.56961,17.38632,0,0,0,26.12681,66.99169,0.201596,0,0,0,17.38632
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,18.05118,18.05118,12,0,3.372,18.05118,0,0,0,0,0,6.369664,6.051181,0,0,13.56961,17.38632,0,6.369664,-6.369664,19.4126,49.77579,0.201596,19.8563,0,12,17.38632
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,8.395365,8.395365,12,0,3.372,8.395365,0,0,0,0,0,0,0,3.604636,3.424404,20.64702,11.01666,3.424404,0,3.424404,22.66127,58.10571,0.2016466,9.2349,0,12,11.01666
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,2.311219,2.311219,11.11122,0,3.147138,2.311219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.22262,14.09862,8.36,0,8.36,30.59226,78.44154,0.2017397,2.542341,0,12,14.09862
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3651547,0.3651547,9.165154,0,2.654784,0.3651547,0,0,0,0,0,0,0,8.8,8.36,8.862616,21.62262,8.36,0,8.36,38.52325,98.77738,0.201747,0.4016701,0,12,21.62262
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,3.294524,3.294524,0,0,0,3.294524,0,0,4.440892E-16,0,0,3.46792,3.294524,0,0,0.5026157,29.14662,0,3.46792,-3.46792,34.86774,89.4043,0.201747,3.623976,0,0,29.14662
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.612547,1.612547,0,0,0,1.612547,0,0,2.220446E-16,0,0,1.697418,1.612547,0,0,4.35586,25.6787,0,1.697418,-1.697418,33.07851,84.81652,0.201747,1.773802,0,0,25.6787
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,3.196011,3.196011,0,0,0,3.196011,0,0,4.440892E-16,0,0,3.364222,3.196011,0,0,6.24188,23.98129,0,3.364222,-3.364222,29.53231,75.72372,0.201747,3.515612,0,0,23.98129
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.4898409,0.4898409,0,0,0,0.4898409,0,0,1.110223E-16,0,0,0.515622,0.4898409,0,0,9.979905,20.61706,0,0.515622,-0.515622,28.9888,74.33009,0.201747,0.538825,0,0,20.61706
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,2.318257,2.318257,0,0,0,2.318257,0,0,0,0,0,2.440271,2.318257,0,0,10.55282,20.10144,0,2.440271,-2.440271,26.41652,67.73454,0.201747,2.550083,0,0,20.10144
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,4.775156,4.775156,0,0,0,4.775156,0,0,0,0,0,5.026479,4.775156,0,0,13.26423,17.66117,0,5.026479,-5.026479,21.11815,54.14899,0.201747,5.252671,0,0,17.66117
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,3.817186,3.817186,0,0,0,3.817186,6.15679,0,0,0,0.2350161,4.018091,3.817186,0,0,18.84921,12.63469,0,3.783075,-3.783075,17.13044,43.92411,0.201747,4.198905,0.1880129,0,12.86971
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,15.84342,15.84342,12,0,3.372,15.84342,3.254098,8.881784E-16,0,0,0.5155605,4.045708,3.843422,0,0,23.05262,8.851617,0,3.530147,-3.530147,13.40934,34.38285,0.201747,17.42776,0.4124484,12,9.367177
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,26.97501,5.321469,9.067131,0,9.067131,22.01117,56.43879,0.2017159,0,0.5657045,12,6.0286
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,16.60685,16.60685,12,0,3.372,16.60685,8.713105,8.881784E-16,0,0,1.446972,4.849315,4.606849,0,0,17.90788,13.48189,0,3.402343,-3.402343,18.42479,47.24295,0.2017159,18.26753,1.157578,12,14.92886
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,9.220158,9.220158,12,0,3.372,9.220158,33.03073,0,0,0,3.045485,0,0,2.779842,2.64085,21.68826,10.07954,5.686335,0,5.686335,23.81932,61.07505,0.2017858,10.14217,2.436388,12,13.12503
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,4.389904,4.389904,12,0,3.372,4.389904,82.25678,0,0,0,3.610994,0,0,7.610096,7.229591,16.00192,15.19725,10.84058,0,10.84058,34.1036,87.44495,0.2018391,4.828894,2.888795,12,18.80824
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,10.48393,10.48393,12,0,3.372,10.48393,21.06447,0,0,0,2.208385,0,0,1.516068,1.440264,5.161339,24.95377,3.648649,0,3.648649,37.56501,96.32036,0.2018826,11.53233,1.766708,12,27.16216
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,13.25837,13.25837,12,0,3.372,13.25837,9.375224,4.440892E-16,0,0,1.243002,1.324602,1.258372,0,0,1.512691,28.23756,0,0.0816002,-0.0816002,37.479,96.09981,0.2018826,14.58421,0.9944017,12,29.48056
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,6.497864,6.497864,0,0,0,6.497864,45.42867,0,8.881784E-16,0,2.951893,6.839857,6.497864,0,0,1.603357,28.15596,0,3.887964,-3.887964,33.38073,85.59143,0.2018826,7.147651,2.361515,0,31.10785
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,20.68877,20.36,12,0,3.372,20.36,15.01668,0,0.3287697,2.397647,3.057395,8.8,8.36,0,0,5.923317,24.26799,0,5.742604,-5.742604,27.32749,70.07034,0.2018826,22.75765,2.445916,12,27.32539
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,11.90553,11.90553,12,0,3.372,11.90553,28.52186,0,0,0,3.395679,0,0,0.09446643,0.08974311,12.30399,18.52539,3.485423,0,3.485423,30.63405,78.54869,0.2019184,13.09609,2.716544,12,21.92107
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,5.40802,5.40802,12,0,3.372,5.40802,27.4557,0,0,0,1.48481,0,0,6.59198,6.262382,8.818566,21.66227,7.747191,0,7.747191,37.98368,97.39386,0.2020249,5.948822,1.187848,12,23.14708
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,1.071375,28.63474,0.3929152,0,0.3929152,38.35643,98.34963,0.2020126,0,0.3143322,0,29.02766
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,14.73513,14.73513,12,0,3.372,14.73513,0,0,0,0,0,2.879088,2.735134,0,0,0.67846,28.98836,0,2.879088,-2.879088,35.32161,90.56805,0.2020126,16.20865,0,12,28.98836
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,16.15146,16.15146,12,0,3.372,16.15146,0,0,0,0,0,4.369958,4.15146,0,0,3.877447,26.10928,0,4.369958,-4.369958,30.71527,78.75694,0.2020126,17.76661,0,12,26.10928
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.732956,21.73932,8.36,0,8.36,38.64626,99.09278,0.2020035,0,0,12,21.73932
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.593313,2.593313,0,0,0,2.593313,0,0,4.440892E-16,0,0,2.729803,2.593313,0,0,0.3729559,29.26332,0,2.729803,-2.729803,35.7688,91.71468,0.2020035,2.852644,0,0,29.26332
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,4.696052,4.696052,0,0,0,4.696052,0,0,0,0,0,4.943213,4.696052,0,0,3.40607,26.53351,0,4.943213,-4.943213,30.55819,78.35418,0.2020035,5.165658,0,0,26.53351
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,2.182453,2.182453,0,0,0,2.182453,0,0,0,0,0,2.297319,2.182453,0,0,8.898529,21.5903,0,2.297319,-2.297319,28.13661,72.145,0.2020035,2.400698,0,0,21.5903
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.485403,2.485403,0,0,0,2.485403,0,0,0,0,0,2.616213,2.485403,0,0,11.45111,19.29298,0,2.616213,-2.616213,25.37887,65.07391,0.2020035,2.733943,0,0,19.29298
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.495127,2.495127,0,0,0,2.495127,0,0,4.440892E-16,0,0,2.626449,2.495127,0,0,14.35801,16.67677,0,2.626449,-2.626449,22.61035,57.97515,0.2020035,2.744639,0,0,16.67677
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,3.564213,3.564213,0,0,0,3.564213,0,0,0,0,0,3.751803,3.564213,0,0,17.27629,14.05032,0,3.751803,-3.751803,18.65561,47.83479,0.2020035,3.920635,0,0,14.05032
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.426456,1.426456,0,0,0,1.426456,0,0,0,0,0,1.501533,1.426456,0,0,21.44496,10.29852,0,1.501533,-1.501533,17.07285,43.77645,0.2020035,1.569102,0,0,10.29852
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,3.149809,3.149809,0,0,0,3.149809,0,0,4.440892E-16,0,0,3.315589,3.149809,0,0,23.11333,8.796985,0,3.315589,-3.315589,13.57791,34.81509,0.2020035,3.46479,0,0,8.796985
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.862314,1.862314,0,0,0,1.862314,10.71281,0,0,0,0.1995063,1.960331,1.862314,0,0,26.79731,5.481396,0,1.760825,-1.760825,11.72184,30.05594,0.2020035,2.048546,0.159605,0,5.680902
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,4.621845,4.621845,12,0,3.372,4.621845,41.01997,0,0,0,1.895879,0,0,7.378155,7.009247,28.75379,3.720571,8.905127,0,8.905127,20.16999,51.71781,0.2021168,5.08403,1.516703,12,5.61645
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,6.970204,6.970204,12,0,3.372,6.970204,70.97466,0,0,0,4.947078,0,0,5.029796,4.778306,19.84866,11.73518,9.725385,0,9.725385,29.3963,75.37497,0.2022041,7.667224,3.957662,12,16.68226
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,5.877866,5.877866,9.933366,0,2.849142,5.877866,99.59955,0,0,0,5.854328,0,0,4.0555,3.852725,10.12327,20.48803,9.707053,0,9.707053,38.60521,98.98753,0.202202,6.465653,4.683462,12,26.34236
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,10.10438,10.10438,3,0,1.095,10.10438,82.49315,0.4409043,0,0,8.33542,7.478293,7.104378,0,0,0.4162224,29.22438,0.4162224,0,0.4162224,39.00008,100,0.202189,11.11482,6.668336,12,37.5598
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,6.292049,6.292049,0,0,0,6.292049,127.7037,1.411972,0,0,8.035181,6.623209,6.292049,0,0,0,29.59898,0,0,0,39.00008,100,0.202189,6.921254,6.428145,0,37.63416
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202189,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,4.598642,4.598642,0,0,0,4.598642,137.1272,1.465312,0,0,6.305987,4.840676,4.598642,0,0,0,29.59898,0,0,0,39.00008,100,0.202189,5.058506,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,6.878154,6.878154,0,0,0,6.878154,106.8967,0.1123541,0,0,7.352516,7.240162,6.878154,0,0,0,29.59898,0,0,0,39.00008,100,0.202189,7.565969,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202189,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,5.338907,5.338907,0,0,0,5.338907,84.18961,0,0,0,4.494805,5.619902,5.338907,0,0,0,29.59898,0,1.125097,-1.125097,37.81412,96.95909,0.202189,5.872797,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.565056,1.565056,0,0,0,1.565056,136.7014,0,0,0,2.139453,1.647427,1.565056,0,0,1.250108,28.47388,0.4920262,0,0.4920262,38.2809,98.15595,0.2021736,1.721561,1.711563,0,30.61333
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,5.855154,5.855154,0,0,0,5.855154,7.827491,0,8.881784E-16,0,0.4583116,6.16332,5.855154,0,0,0.7580816,28.9167,0,5.705008,-5.705008,32.26729,82.73648,0.2021736,6.440669,0.3666493,0,29.37502
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,9.152296,9.152296,12,0,3.372,9.152296,0,0,0,0,0,0,0,2.847704,2.705319,7.09698,23.2117,2.705319,0,2.705319,34.83378,89.31721,0.2022128,10.06753,0,12,23.2117
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,12.43456,12.43456,12,0,3.372,12.43456,0,0,0,0,0,0.4574322,0.4345606,0,0,4.391661,25.64648,0,0.4574322,-0.4574322,34.35161,88.08086,0.2022128,13.67802,0,12,25.64648
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.899919,25.18905,0,0,0,34.35161,88.08086,0.2022128,0,0,0,25.18905
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,3.231982,3.231982,0,0,0,3.231982,0,0,4.440892E-16,0,0,3.402086,3.231982,0,0,4.899919,25.18905,0,3.402086,-3.402086,30.76549,78.88572,0.2022128,3.55518,0,0,25.18905
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2781879,0.2781879,0,0,0,0.2781879,0,0,0,0,0,0.2928293,0.2781879,0,0,8.680015,21.78696,0,0.2928293,-0.2928293,30.45682,78.09426,0.2022128,0.3060067,0,0,21.78696
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.3835222,0.3835222,0,0,0,0.3835222,0,0,5.551115E-17,0,0,0.4037076,0.3835222,0,0,9.005381,21.49413,0,0.4037076,-0.4037076,30.03128,77.00313,0.2022128,0.4218744,0,0,21.49413
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,3.535663,3.535663,0,0,0,3.535663,0,0,0,0,0,3.72175,3.535663,0,0,9.453944,21.09043,0,3.72175,-3.72175,26.10821,66.94399,0.2022128,3.889229,0,0,21.09043
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.616311,1.616311,0,0,0,1.616311,0,0,2.220446E-16,0,0,1.70138,1.616311,0,0,13.58922,17.36868,0,1.70138,-1.70138,24.3148,62.34551,0.2022128,1.777942,0,0,17.36868
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,3.251795,3.251795,0,0,0,3.251795,0,0,4.440892E-16,0,0,3.422942,3.251795,0,0,15.47964,15.6673,0,3.422942,-3.422942,20.7067,53.09399,0.2022128,3.576975,0,0,15.6673
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.4937367,0.4937367,0,0,0,0.4937367,0,0,5.551115E-17,0,0,0.5197228,0.4937367,0,0,19.28292,12.24436,0,0.5197228,-0.5197228,20.15886,51.68929,0.2022128,0.5431103,0,0,12.24436
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.520998,2.520998,0,0,0,2.520998,0,0,4.440892E-16,0,0,2.653682,2.520998,0,0,19.86038,11.72463,0,2.653682,-2.653682,17.36164,44.51693,0.2022128,2.773098,0,0,11.72463
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,4.754416,4.754416,0,0,0,4.754416,4.790233,0,0,0,0.2277476,5.004648,4.754416,0,0,22.80892,9.070951,0,4.7769,-4.7769,12.32634,31.60594,0.2022128,5.229857,0.1821981,0,9.298697
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,11.46339,11.46339,12,0,3.372,11.46339,11.86907,0,0,0,1.360597,0,0,0.5366136,0.5097829,28.11659,4.29405,1.87038,0,1.87038,14.10074,36.15567,0.2022338,12.60972,1.088478,12,5.654647
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,10.94183,10.94183,12,0,3.372,10.94183,29.22462,0,0,0,3.197708,0,0,1.058171,1.005262,26.24621,5.977392,4.20297,0,4.20297,18.08803,46.37946,0.2022803,12.03601,2.558166,12,9.175099
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.865582,0,0,8.8,8.36,22.04324,9.760065,15.22558,0,15.22558,32.53228,83.41595,0.2020572,0,5.492466,12,16.62565
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,1.291883,0,0,8.109538,0,0,0,0,6.817654,23.46309,6.817654,0,6.817654,39.00008,100,0.2018454,0,6.48763,0,31.57263
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,13.49558,13.49558,5.519769,0,1.732502,13.49558,62.20993,0,0,0,8.395591,8.395591,7.975811,0,0,0,29.59898,0,0,0,39.00008,100,0.2018454,14.84514,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,6.406719,6.406719,0,0,0,6.406719,134.7746,1.890713,0,0,8.634628,6.743915,6.406719,0,0,0,29.59898,0,0,0,39.00008,100,0.2018454,7.047391,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,14.58366,14.58366,9.832477,0,2.823617,14.58366,34.2935,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.2018454,16.04203,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,4.787931,4.787931,0,0,0,4.787931,116.7853,0.5516742,0,0,5.591601,5.039927,4.787931,0,0,0,29.59898,0,0,0,39.00008,100,0.2018454,5.266724,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018454,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,14.6256,14.6256,11.78081,0,3.316544,14.6256,20.47453,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.2018454,16.08817,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,10.8163,10.8163,9.884306,0,2.83673,10.8163,9.070103,0,0,0,0.9810498,0.9810498,0.9319973,0,0,0,29.59898,0,0,0,39.00008,100,0.2018454,11.89793,0.7848399,12,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,8.024871,8.024871,7.717458,0,2.288517,8.024871,4.032363,0,0,0,0.3235919,0.3235919,0.3074124,0,0,0,29.59898,0,0,0,39.00008,100,0.2018454,8.827357,0.2588736,12,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018454,0,0,0,29.59898
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,5.642253,5.642253,0,0,0,5.642253,0,0,8.881784E-16,0,0,5.939214,5.642253,0,0,0,29.59898,0,5.939214,-5.939214,32.7396,83.94752,0.2018454,6.206479,0,0,29.59898
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.599127,23.65976,0,0,0,32.7396,83.94752,0.2018454,0,0,0,23.65976
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,3.883158,3.883158,0,0,0,3.883158,0,0,0,0,0,4.087535,3.883158,0,0,6.599127,23.65976,0,4.087535,-4.087535,28.43096,72.89974,0.2018454,4.271474,0,0,23.65976
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14083,19.57223,0,0,0,28.43096,72.89974,0.2018454,0,0,0,19.57223
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.772875,1.772875,0,0,0,1.772875,0,0,2.220446E-16,0,0,1.866184,1.772875,0,0,11.14083,19.57223,0,1.866184,-1.866184,26.46383,67.85583,0.2018454,1.950162,0,0,19.57223
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.881786,1.881786,0,0,0,1.881786,0,0,2.220446E-16,0,0,1.980827,1.881786,0,0,13.21437,17.70605,0,1.980827,-1.980827,24.37585,62.50206,0.2018454,2.069964,0,0,17.70605
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.992563,2.992563,0,0,0,2.992563,0,0,4.440892E-16,0,0,3.150066,2.992563,0,0,15.41529,15.72522,0,3.150066,-3.150066,21.05539,53.98807,0.2018454,3.291819,0,0,15.72522
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,4.817726,4.817726,0,0,0,4.817726,0,0,8.881784E-16,0,0,5.07129,4.817726,0,0,18.91536,12.57515,0,5.07129,-5.07129,15.70978,40.28141,0.2018454,5.299499,0,0,12.57515
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.7213945,0.7213945,0,0,0,0.7213945,0,0,1.110223E-16,0,0,0.7593626,0.7213945,0,0,24.55013,7.503861,0,0.7593626,-0.7593626,14.90934,38.229,0.2018454,0.793534,0,0,7.503861
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.521751,1.521751,0,0,0,1.521751,0,0,2.220446E-16,0,0,1.601844,1.521751,0,0,25.39387,6.744499,0,1.601844,-1.601844,13.22085,33.89955,0.2018454,1.673927,0,0,6.744499
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,27.17369,5.142655,0.1089012,0,0.1089012,13.32416,34.16445,0.201842,0,0.08712099,0,5.251556
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,11.25901,11.25901,12,0,3.372,11.25901,22.40204,0,0,0,2.522247,0,0,0.7409924,0.7039428,27.06479,5.240666,3.22619,0,3.22619,16.3848,42.01221,0.2018775,12.38491,2.017798,12,7.762913
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,6.055628,6.055628,12,0,3.372,6.055628,88.72242,0,0,0,5.3727,0,0,5.944372,5.647153,23.8386,8.144238,11.01985,0,11.01985,26.83915,68.81818,0.2019243,6.661191,4.29816,12,13.51694
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,6.620306,6.620306,12,0,3.372,6.620306,83.47215,0,0,0,5.526113,0,0,5.379694,5.110709,12.81875,18.06211,10.63682,0,10.63682,36.93012,94.69243,0.2019829,7.282337,4.42089,12,23.58822
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,3.829169,0,0,6.011096,0,0,0,0,2.181927,27.63524,2.181927,0,2.181927,39.00008,100,0.2019154,0,4.808877,0,33.64634
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,7.820357,7.820357,3,0,1.095,7.820357,111.1634,3.619316,0,0,8.693377,5.07406,4.820357,0,0,0,29.59898,0,0,0,39.00008,100,0.2019154,8.602393,6.954701,12,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019154,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,21.31299,20.36,12,0,3.372,20.36,37.42578,0,0.9529856,3.084284,7.619888,8.8,8.36,0,0,0,29.59898,0,1.180112,-1.180112,37.75613,96.81039,0.2019154,23.44428,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,15.17009,15.17009,11.29979,0,3.194846,15.17009,35.49904,0,0,0,5.385235,4.073999,3.8703,0,0,1.311236,28.41887,1.311236,0,1.311236,39.00008,100,0.2019285,16.6871,4.308188,12,33.8041
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,8.293159,8.293159,3.381391,0,1.191492,8.293159,62.34394,0,0,0,5.170282,5.170282,4.911768,0,0,0,29.59898,0,0,0,39.00008,100,0.2019285,9.122475,4.136226,12,34.76926
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,3.881398,0,0,3.881398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019285,0,3.105118,0,33.48038
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,7.326089,7.326089,0,0,0,7.326089,29.36035,0,8.881784E-16,0,2.150966,7.711672,7.326089,0,0,0,29.59898,0,5.560707,-5.560707,33.13858,84.97054,0.2019285,8.058698,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,12.19118,12.19118,12,0,3.372,12.19118,3.87231,0,0,0,0.4720803,0.201243,0.1911808,0,0,6.178563,24.03827,0.2708373,0,0.2708373,33.39552,85.62936,0.2019311,13.4103,0.3776642,12,24.51035
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,5.61179,5.61179,0,0,0,5.61179,0,0,8.881784E-16,0,0,5.907147,5.61179,0,0,5.907726,24.28202,0,5.907147,-5.907147,27.16884,69.66354,0.2019311,6.172969,0,0,24.28202
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.47122,18.37488,0,0,0,27.16884,69.66354,0.2019311,0,0,0,18.37488
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,4.178328,4.178328,0,0,0,4.178328,0,0,0,0,0,4.39824,4.178328,0,0,12.47122,18.37488,0,4.39824,-4.39824,22.53269,57.776,0.2019311,4.59616,0,0,18.37488
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.745826,2.745826,0,0,0,2.745826,0,0,4.440892E-16,0,0,2.890343,2.745826,0,0,17.35816,13.97664,0,2.890343,-2.890343,19.486,49.96399,0.2019311,3.020408,0,0,13.97664
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,2.082839,2.082839,0,0,0,2.082839,0,0,4.440892E-16,0,0,2.192462,2.082839,0,0,20.56965,11.0863,0,2.192462,-2.192462,17.17494,44.03822,0.2019311,2.291123,0,0,11.0863
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.278474,1.278474,0,0,0,1.278474,0,0,2.220446E-16,0,0,1.345763,1.278474,0,0,23.00572,8.893833,0,1.345763,-1.345763,15.75638,40.40089,0.2019311,1.406322,0,0,8.893833
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,3.075382,3.075382,0,0,0,3.075382,0,0,4.440892E-16,0,0,3.237244,3.075382,0,0,24.50101,7.54807,0,3.237244,-3.237244,12.34402,31.65128,0.2019311,3.38292,0,0,7.54807
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.08765846,0.08765846,0,0,0,0.08765846,0,0,1.387779E-17,0,0,0.09227207,0.08765846,0,0,28.09795,4.310826,0,0.09227207,-0.09227207,12.24676,31.40189,0.2019311,0.09642431,0,0,4.310826
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2470358,0.2470358,0,0,0,0.2470358,0,0,5.551115E-17,0,0,0.2600377,0.2470358,0,0,28.20047,4.218554,0,0.2600377,-0.2600377,11.97266,30.69906,0.2019311,0.2717393,0,0,4.218554
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,5.568049,5.568049,12,0,3.372,5.568049,0,0,0,0,0,0,0,6.431951,6.110353,28.4894,3.958516,6.110353,0,6.110353,17.76945,45.5626,0.202019,6.124854,0,12,3.958516
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.9066086,0.9066086,9.706609,0,2.791772,0.9066086,0,0,0,0,0,0,0,8.8,8.36,22.37905,9.457834,8.36,0,8.36,25.70044,65.89843,0.202049,0.9972695,0,12,9.457834
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,3.286987,3.286987,11.50054,0,3.245637,3.286987,6.921911,0,0,0,0.2275223,0,0,8.213555,7.802877,14.01905,16.98183,8.030399,0,8.030399,33.31875,85.43251,0.202163,3.615686,0.1820178,12,17.20936
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,10.88066,10.88066,12,0,3.372,10.88066,9.286758,0,0,0,1.010461,0,0,1.11934,1.063373,5.988649,24.20919,2.073834,0,2.073834,35.28616,90.47715,0.2021882,11.96873,0.8083685,12,25.21965
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,8.639629,8.639629,10.50444,0,2.993622,8.639629,22.59195,0,0,0,1.951861,0,0,1.864807,1.771566,3.914815,26.07564,3.723427,0,3.723427,38.81851,99.53445,0.2022328,9.503592,1.561489,12,28.02751
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,9.780536,9.780536,6.941254,0,2.092137,9.780536,32.51463,5.551115E-17,0,0,3.180105,2.988717,2.839282,0,0,0.1913881,29.42673,0.1913881,0,0.1913881,39.00008,100,0.2022347,10.75859,2.544084,12,32.60683
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,23.35239,20.36,12,0,3.372,20.36,27.1946,0,2.99239,5.327629,5.53682,8.8,8.36,0,0,0,29.59898,0,3.26318,-3.26318,35.56038,91.18029,0.2022347,25.68763,4.429456,12,35.1358
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3762004,0.3762004,0,0,0,0.3762004,1942.679,3.28661,0,0,7.308366,0.3960004,0.3762004,0,0,3.625756,26.3358,3.625756,0,3.625756,39.00008,100,0.202123,0.4138204,5.846693,0,33.64417
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,9.365373,9.365373,3,0,1.095,9.365373,79.1368,0.7110636,0,0,7.411456,6.700393,6.365373,0,0,0,29.59898,0,0,0,39.00008,100,0.202123,10.30191,5.929165,12,37.01043
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.7053769,0.7053769,0,0,0,0.7053769,865.8083,5.36471,0,0,6.107212,0.742502,0.7053769,0,0,0,29.59898,0,0,0,39.00008,100,0.202123,0.7759146,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,9.812415,9.812415,4.895386,0,1.574533,9.812415,52.74767,0,0,0,5.17582,5.17582,4.917029,0,0,0,29.59898,0,0,0,39.00008,100,0.202123,10.79366,4.140656,12,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,9.592967,9.592967,3.648176,0,1.258988,9.592967,65.23191,8.881784E-16,0,0,6.257676,6.257676,5.944792,0,0,0,29.59898,0,0,0,39.00008,100,0.202123,10.55226,5.00614,12,35.85666
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,15.07925,15.07925,11.84213,0,3.332058,15.07925,22.59727,0,0,0,3.407499,3.407499,3.237124,0,0,0,29.59898,0,0,0,39.00008,100,0.202123,16.58718,2.725999,12,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,10.39787,10.39787,9.188628,0,2.660723,10.39787,12.24176,1.110223E-15,0,0,1.272882,1.272882,1.209238,0,0,0,29.59898,0,0,0,39.00008,100,0.202123,11.43765,1.018305,12,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.790686,2.790686,0,0,0,2.790686,15.17763,0,4.440892E-16,0,0.4235601,2.937564,2.790686,0,0,0,29.59898,0,2.514004,-2.514004,36.35009,93.20516,0.202123,3.069755,0.3388481,0,30.02254
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.467391,1.467391,0,0,0,1.467391,0,0,2.220446E-16,0,0,1.544622,1.467391,0,0,2.793338,27.08497,0,1.544622,-1.544622,34.72191,89.03036,0.202123,1.61413,0,0,27.08497
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,10.31278,10.31278,12,0,3.372,10.31278,0,0,0,0,0,0,0,1.687217,1.602856,4.509584,25.54035,1.602856,0,1.602856,36.24252,92.92934,0.2021458,11.34406,0,12,25.54035
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,10.95247,10.95247,12,0,3.372,10.95247,0,0,0,0,0,0,0,1.047532,0.9951552,2.906728,26.98292,0.9951552,0,0.9951552,37.1866,95.35007,0.2021601,12.04772,0,12,26.98292
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,7.061497,7.061497,0,0,0,7.061497,0,0,8.881784E-16,0,0,7.433154,7.061497,0,0,1.911572,27.87856,0,7.433154,-7.433154,29.35137,75.25977,0.2021601,7.767646,0,0,27.87856
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17063,20.44541,0,0,0,29.35137,75.25977,0.2021601,0,0,0,20.44541
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17063,20.44541,0,0,0,29.35137,75.25977,0.2021601,0,0,0,20.44541
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17063,20.44541,0,0,0,29.35137,75.25977,0.2021601,0,0,0,20.44541
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17063,20.44541,0,0,0,29.35137,75.25977,0.2021601,0,0,0,20.44541
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.86924,1.86924,0,0,0,1.86924,0,0,2.220446E-16,0,0,1.967621,1.86924,0,0,10.17063,20.44541,0,1.967621,-1.967621,27.27731,69.94169,0.2021601,2.056164,0,0,20.44541
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.02033864,0.02033864,0,0,0,0.02033864,0,0,3.469447E-18,0,0,0.02140909,0.02033864,0,0,12.35688,18.47779,0,0.02140909,-0.02140909,27.25475,69.88383,0.2021601,0.0223725,0,0,18.47779
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.529466,2.529466,0,0,0,2.529466,0,0,0,0,0,2.662596,2.529466,0,0,12.38067,18.45638,0,2.662596,-2.662596,24.44812,62.68737,0.2021601,2.782412,0,0,18.45638
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,15.33911,15.79378,0.1725842,0,0.1725842,24.61185,63.10719,0.2021547,0,0.1380674,0,15.96637
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,15.16652,15.94911,1.67002,0,1.67002,26.19617,67.16954,0.2021033,0,1.336016,0,17.61913
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,4.5009,4.5009,0,0,0,4.5009,39.52528,0,0,0,1.778994,4.73779,4.5009,0,0,13.4965,17.45213,0,2.958796,-2.958796,23.07733,59.17252,0.2021033,4.950991,1.423195,0,19.23112
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,8.909043,8.909043,12,0,3.372,8.909043,59.8895,0,0,0,5.335582,0,0,3.090956,2.936409,16.78405,14.49333,8.271991,0,8.271991,30.92483,79.29427,0.2021979,9.799948,4.268466,12,19.82891
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,4.489782,4.489782,5.464622,0,1.718549,4.489782,166.7322,0,0,0,7.485915,0,0,0.9748402,0.9260982,8.512062,21.93812,8.412013,0,8.412013,38.90516,99.75663,0.2020448,4.938761,5.988732,12,29.42404
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,22.79955,20.36,12,0,3.372,20.36,30.6394,0,2.439549,4.719503,6.238183,8.8,8.36,0,0,0.1000494,29.50893,0,2.561817,-2.561817,36.20477,92.83256,0.2020448,25.0795,4.990546,12,35.74712
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,4.010921,0,0,6.957434,0,0,0,0,2.946513,26.94712,2.946513,0,2.946513,39.00008,100,0.2019545,0,5.565947,0,33.90455
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,4.008665,4.008665,0,0,0,4.008665,234.4393,5.178238,0,0,9.397885,4.219647,4.008665,0,0,0,29.59898,0,0,0,39.00008,100,0.2019545,4.409531,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.39537,1.39537,0,0,0,1.39537,443.3128,4.717044,0,0,6.185854,1.468811,1.39537,0,0,0,29.59898,0,0,0,39.00008,100,0.2019545,1.534907,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.07046759,0.07046759,0,0,0,0.07046759,6346.346,4.397941,0,0,4.472117,0.07417642,0.07046759,0,0,0,29.59898,0,0,0,39.00008,100,0.2019545,0.07751435,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.25533,1.25533,0,0,0,1.25533,210.2411,1.317819,0,0,2.639219,1.3214,1.25533,0,0,0,29.59898,0,0,0,39.00008,100,0.2019545,1.380863,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019545,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.9114938,0.9114938,0,0,0,0.9114938,53.68044,0,1.110223E-16,0,0.4892938,0.9594672,0.9114938,0,0,0,29.59898,0,0.4701733,-0.4701733,38.50447,98.72922,0.2019545,1.002643,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,24.7502,20.36,12,0,3.372,20.36,0,0,4.390199,6.865219,0,8.8,8.36,0,0,0.5224148,29.12881,0,8.8,-8.8,29.22846,74.94461,0.2019545,27.22522,0,12,29.12881
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,18.18856,18.18856,12,0,3.372,18.18856,0,0,0,0,0,6.514279,6.188565,0,0,10.30019,20.3288,0,6.514279,-6.514279,22.3618,57.33784,0.2019545,20.00742,0,12,20.3288
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,14.17951,14.17951,12,0,3.372,14.17951,0,0,0,0,0,2.294218,2.179507,0,0,17.53828,13.81453,0,2.294218,-2.294218,19.94349,51.13704,0.2019545,15.59746,0,12,13.81453
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.08741,11.52031,8.36,0,8.36,27.87448,71.47288,0.2019457,0,0,12,11.52031
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.9529254,0.9529254,9.752925,0,2.80349,0.9529254,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.72741,19.04431,8.36,0,8.36,35.80547,91.80872,0.2019775,1.048218,0,12,19.04431
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.289148,1.289148,0,0,0,1.289148,0,0,2.220446E-16,0,0,1.356997,1.289148,0,0,3.367412,26.56831,0,1.356997,-1.356997,34.37507,88.14103,0.2019775,1.418062,0,0,26.56831
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.61772,1.61772,0,0,0,1.61772,0,0,0,0,0,1.702863,1.61772,0,0,4.875187,25.21131,0,1.702863,-1.702863,32.58009,83.53854,0.2019775,1.779492,0,0,25.21131
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.421525,1.421525,0,0,0,1.421525,0,0,2.220446E-16,0,0,1.496342,1.421525,0,0,6.767257,23.50845,0,1.496342,-1.496342,31.00281,79.49423,0.2019775,1.563677,0,0,23.50845
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,2.152798,2.152798,0,0,0,2.152798,0,0,0,0,0,2.266103,2.152798,0,0,8.429859,22.0121,0,2.266103,-2.266103,28.61413,73.36942,0.2019775,2.368077,0,0,22.0121
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.911223,1.911223,0,0,0,1.911223,0,0,0,0,0,2.011814,1.911223,0,0,10.94775,19.746,0,2.011814,-2.011814,26.49349,67.93189,0.2019775,2.102346,0,0,19.746
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.620767,2.620767,0,0,0,2.620767,0,0,0,0,0,2.758702,2.620767,0,0,13.1831,17.73419,0,2.758702,-2.758702,23.58556,60.47569,0.2019775,2.882843,0,0,17.73419
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,16.24832,14.97549,0.1585887,0,0.1585887,23.73602,60.86145,0.2019727,0,0.126871,0,15.13408
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,2.186541,2.186541,0,0,0,2.186541,46.55473,0,0,0,1.017938,2.301622,2.186541,0,0,16.08974,15.11822,0,1.283684,-1.283684,22.38289,57.39192,0.2019727,2.405195,0.8143507,0,16.13615
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,17.51605,13.83453,1.186868,0,1.186868,23.50885,60.279,0.2019364,0,0.9494945,0,15.0214
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,7.79765,7.79765,12,0,3.372,7.79765,20.38963,0,0,0,1.589912,0,0,4.20235,3.992233,16.32918,14.90271,5.582144,0,5.582144,28.80454,73.85765,0.2020088,8.577415,1.271929,12,16.49262
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,8.210165,0,2.413172,0,0,0,0,0,2.947382,0,0,8.210165,7.799657,10.74704,19.92664,10.74704,0,10.74704,39.00008,100,0.2019021,0,2.357905,12,22.87403
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,3.872834,0,0,3.872834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019021,0,3.098267,0,33.47181
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,4.185379,4.185379,0,0,0,4.185379,101.1189,8.881784E-16,0,0,4.232211,4.405662,4.185379,0,0,0,29.59898,0,0.1734507,-0.1734507,38.81725,99.5312,0.2019021,4.603917,3.385769,0,33.83119
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,9.040987,9.040987,7.308177,0,2.184969,9.040987,22.30657,4.440892E-16,0,0,2.016734,1.824011,1.73281,0,0,0.192723,29.42553,0.192723,0,0.192723,39.00008,100,0.201904,9.945086,1.613387,12,31.44226
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,0,0,0,0,4.392608,0,0,4.392608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201904,0,3.514086,0,33.99158
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.235523,1.235523,0,0,0,1.235523,133.8546,0.3532543,0,0,1.653804,1.30055,1.235523,0,0,0,29.59898,0,0,0,39.00008,100,0.201904,1.359075,1.323044,0,31.25278
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,6.203293,6.203293,0,0,0,6.203293,8.086846,0,0,0,0.5016508,6.529782,6.203293,0,0,0,29.59898,0,6.028131,-6.028131,32.64587,83.70719,0.201904,6.823622,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,9.040691,9.040691,12,0,3.372,9.040691,2.322298,0,0,0,0.2099518,0,0,2.959308,2.811343,6.697924,23.57085,3.021295,0,3.021295,35.51212,91.05654,0.201946,9.944761,0.1679615,12,23.7808
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,3.676629,26.29001,0.1910324,0,0.1910324,35.69335,91.52123,0.2019401,0,0.1528259,0,26.48104
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,5.087292,5.087292,0,0,0,5.087292,0,0,0,0,0,5.355044,5.087292,0,0,3.485597,26.46194,0,5.355044,-5.355044,30.04864,77.04764,0.2019401,5.596021,0,0,26.46194
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.435646,21.1069,0,0,0,30.04864,77.04764,0.2019401,0,0,0,21.1069
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,8.537825,8.537825,12,0,3.372,8.537825,0,0,0,0,0,0,0,3.462176,3.289067,9.435646,21.1069,3.289067,0,3.289067,33.16892,85.04835,0.2019868,9.391607,0,12,21.1069
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.146579,24.06706,0,0,0,33.16892,85.04835,0.2019868,0,0,0,24.06706
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.146579,24.06706,0,0,0,33.16892,85.04835,0.2019868,0,0,0,24.06706
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1745744,0.1745744,0,0,0,0.1745744,0,0,2.775558E-17,0,0,0.1837625,0.1745744,0,0,6.146579,24.06706,0,0.1837625,-0.1837625,32.97522,84.55167,0.2019868,0.1920319,0,0,24.06706
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.35076,23.8833,0,0,0,32.97522,84.55167,0.2019868,0,0,0,23.8833
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.713485,2.713485,0,0,0,2.713485,0,0,4.440892E-16,0,0,2.8563,2.713485,0,0,6.35076,23.8833,0,2.8563,-2.8563,29.96441,76.83168,0.2019868,2.984833,0,0,23.8833
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.524426,21.02699,0,0,0,29.96441,76.83168,0.2019868,0,0,0,21.02699
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,4.951189,4.951189,0,0,0,4.951189,0,0,8.881784E-16,0,0,5.211778,4.951189,0,0,9.524426,21.02699,0,5.211778,-5.211778,24.47072,62.7453,0.2019868,5.446308,0,0,21.02699
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,2.360259,2.360259,0,0,0,2.360259,0,0,4.440892E-16,0,0,2.484483,2.360259,0,0,15.31529,15.81522,0,2.484483,-2.484483,21.85184,56.03025,0.2019868,2.596284,0,0,15.81522
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.876578,2.876578,0,0,0,2.876578,5.446116,0,0,0,0.1566618,3.027977,2.876578,0,0,18.07583,13.33073,0,2.871315,-2.871315,18.82521,48.26968,0.2019868,3.164236,0.1253294,0,13.4874
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,7.191447,7.191447,0,0,0,7.191447,8.954597,0,8.881784E-16,0,0.6439651,7.569944,7.191447,0,0,21.26618,10.45942,0,6.925979,-6.925979,11.52459,29.55017,0.2019868,7.910592,0.5151721,0,11.10338
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,16.77896,16.47681,12,0,3.372,16.47681,7.15548,0,0.3021432,2.876075,1.178995,4.712435,4.476813,0,0,28.96171,3.53344,0,3.53344,-3.53344,7.800015,20,0.2019868,18.45685,0.9431961,12,4.712435
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.551383,0,0,8.8,8.36,32.88775,0,9.911383,0,9.911383,17.20278,44.1096,0.2019308,0,1.241106,12,1.551383
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,5.131123,5.131123,11.52449,0,3.251696,5.131123,128.604,0,0,0,6.598832,0,0,6.393369,6.0737,22.97637,8.920244,12.67253,0,12.67253,29.225,74.93575,0.2019064,5.644235,5.279066,12,15.51908
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,3,0,1.095,0,0,1.832125,0,0,9.194358,0,0,1.167875,1.109481,10.30384,20.32552,10.30384,0,10.30384,39.00008,100,0.2015941,0,7.355486,12,29.51988
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,7.616069,7.616069,3,0,1.095,7.616069,121.2286,4.373835,0,0,9.232855,4.85902,4.616069,0,0,0,29.59898,0,0,0,39.00008,100,0.2015941,8.377676,7.386284,12,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,8.607122,8.607122,3,0,1.095,8.607122,69.62575,0.09053943,0,0,5.992773,5.902234,5.607122,0,0,0,29.59898,0,0,0,39.00008,100,0.2015941,9.467834,4.794219,12,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,16.91758,16.91758,11.06555,0,3.135584,16.91758,36.41202,8.881784E-16,0,0,6.160033,6.160033,5.852031,0,0,0,29.59898,0,0,0,39.00008,100,0.2015941,18.60934,4.928026,12,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,5.566469,0,0,5.566469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015941,0,4.453176,0,35.16545
