Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,2.116005,2.116005,0,0,0,2.116005,136.8643,0.6686818,0,0,2.896056,2.227374,2.116005,0,0,0,29.59898,0,0,0,39.00008,100,0.2015941,2.327606,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,7.224195,7.224195,0,0,0,7.224195,11.34528,0,0,0,0.8196054,7.604416,7.224195,0,0,0,29.59898,0,6.784811,-6.784811,31.84826,81.66204,0.2015941,7.946615,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,7.538678,22.81417,0.4985916,0,0.4985916,32.32127,82.87487,0.201579,0,0.3988732,0,23.31276
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.040087,23.2629,0,0,0,32.32127,82.87487,0.201579,0,0,0,23.2629
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,11.43292,11.43292,12,0,3.372,11.43292,0,0,0,0,0,0,0,0.5670802,0.5387262,7.040087,23.2629,0.5387262,0,0.5387262,32.83234,84.18533,0.2015866,12.57621,0,12,23.2629
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.50136,23.74775,0,0,0,32.83234,84.18533,0.2015866,0,0,0,23.74775
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.50136,23.74775,0,0,0,32.83234,84.18533,0.2015866,0,0,0,23.74775
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,5.553736,5.553736,0,0,0,5.553736,0,0,0,0,0,5.846037,5.553736,0,0,6.50136,23.74775,0,5.846037,-5.846037,26.67008,68.38469,0.2015866,6.109109,0,0,23.74775
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.99696,17.90172,0,0,0,26.67008,68.38469,0.2015866,0,0,0,17.90172
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.697298,1.697298,0,0,0,1.697298,0,0,2.220446E-16,0,0,1.786629,1.697298,0,0,12.99696,17.90172,0,1.786629,-1.786629,24.78681,63.55579,0.2015866,1.867027,0,0,17.90172
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.613719,1.613719,0,0,0,1.613719,0,0,2.220446E-16,0,0,1.698652,1.613719,0,0,14.9821,16.11509,0,1.698652,-1.698652,22.99627,58.96468,0.2015866,1.775091,0,0,16.11509
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,2.299879,2.299879,0,0,0,2.299879,0,0,0,0,0,2.420925,2.299879,0,0,16.86949,14.41644,0,2.420925,-2.420925,20.44439,52.42142,0.2015866,2.529866,0,0,14.41644
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.55941,11.99551,0,0,0,20.44439,52.42142,0.2015866,0,0,0,11.99551
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.3849621,0.3849621,0,0,0,0.3849621,0,0,0,0,0,0.4052232,0.3849621,0,0,19.55941,11.99551,0,0.4052232,-0.4052232,20.01725,51.32618,0.2015866,0.4234582,0,0,11.99551
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.228572,1.228572,0,0,0,1.228572,1.671809,0,2.220446E-16,0,0.02053938,1.293234,1.228572,0,0,20.00966,11.59029,0,1.272694,-1.272694,18.67571,47.88635,0.2015866,1.351429,0.0164315,0,11.61083
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,6.013333,6.013333,0,0,0,6.013333,1.626735,0,0,0,0.097821,6.329824,6.013333,0,0,21.42376,10.31759,0,6.232003,-6.232003,12.10661,31.04251,0.2015866,6.614666,0.07825681,0,10.41541
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,19.59324,16.575,12,0,3.372,16.575,4.40543,0,3.018244,5.53252,0.7302,4.81579,4.575,0,0,28.34821,4.085589,0,4.085589,-4.085589,7.800015,20,0.2015866,21.55257,0.58416,12,4.81579
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,14.91967,13.58434,12,0,3.372,13.58434,12.27681,0,1.335336,4.094773,1.667723,1.667723,1.584337,0,0,32.88775,0,0,0,0,7.800015,20,0.2015866,16.41164,1.334179,12,1.667723
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5359176,0,0,8.8,8.36,32.88775,0,8.895918,0,8.895918,16.23942,41.63947,0.2015622,0,0.4287341,12,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,3.318755,3.318755,11.60638,0,3.272414,3.318755,115.4692,0,0,0,3.832138,0,0,8.287624,7.873243,23.99184,8.006326,11.70538,0,11.70538,27.34412,70.113,0.2015712,3.65063,3.065711,12,11.83846
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.651249,3.651249,9.714978,0,2.79389,3.651249,161.6866,0,0,0,5.903583,0,0,6.063729,5.760542,12.28646,18.54117,11.66412,0,11.66412,38.40968,98.48618,0.201502,4.016375,4.722866,12,24.44475
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.8243684,0.8243684,0,0,0,0.8243684,482.3114,2.485937,0,0,3.976023,0.8677562,0.8243684,0,0,0.6223301,29.03888,0.6223301,0,0.6223301,39.00008,100,0.2014833,0.9068053,3.180819,0,33.0149
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,8.668511,8.668511,5.23821,0,1.661267,8.668511,41.65471,0,0,0,3.610844,3.610844,3.430302,0,0,0,29.59898,0,0,0,39.00008,100,0.2014833,9.535363,2.888675,12,33.20982
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,21.12206,20.36,12,0,3.372,20.36,12.56705,0,0.7620564,2.874262,2.558651,8.8,8.36,0,0,0,29.59898,0,6.241349,-6.241349,32.42112,83.13091,0.2014833,23.23426,2.046921,12,32.15763
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,3.253426,3.253426,0,0,0,3.253426,31.77712,0,4.440892E-16,0,1.033845,3.424659,3.253426,0,0,6.934833,23.35763,0,2.390814,-2.390814,29.90098,76.66902,0.2014833,3.578769,0.827076,0,24.39147
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,9.591292,20.96681,0.446936,0,0.446936,30.32498,77.7562,0.2014698,0,0.3575488,0,21.41375
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,20.40147,20.36,12,0,3.372,20.36,2.470741,0,0.04146821,2.081615,0.5030429,8.8,8.36,0,0,9.144357,21.36906,0,8.296957,-8.296957,21.57922,55.33122,0.2014698,22.44161,0.4024343,12,21.8721
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,4.124273,4.124273,12,0,3.372,4.124273,0,0,0,0,0,0,0,7.875727,7.48194,18.3632,13.0721,7.48194,0,7.48194,28.67721,73.53117,0.2015752,4.536701,0,12,13.0721
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,10.39159,10.39159,12,0,3.372,10.39159,0,0,0,0,0,0,0,1.608409,1.527988,10.88126,19.80585,1.527988,0,1.527988,30.12679,77.24802,0.2015967,11.43075,0,12,19.80585
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,27.52627,20.36,12,0,3.372,20.36,0,0,7.166266,9.918893,0,8.8,8.36,0,0,9.353269,21.18104,0,8.8,-8.8,20.85077,53.46341,0.2015967,30.27889,0,12,21.18104
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,4.860181,4.860181,12,0,3.372,4.860181,0,0,0,0,0,0,0,7.139819,6.782828,19.13105,12.38104,6.782828,0,6.782828,27.28553,69.96275,0.201692,5.3462,0,12,12.38104
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.50923,2.50923,11.30923,0,3.197235,2.50923,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.34822,18.48558,8.36,0,8.36,35.21652,90.29859,0.2017886,2.760154,0,12,18.48558
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.140252,0.140252,0,0,0,0.140252,0,0,0,0,0,0.1476337,0.140252,0,0,3.988219,26.00958,0,0.1476337,-0.1476337,35.0609,89.89957,0.2017886,0.1542772,0,0,26.00958
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,4.062579,4.062579,0,0,0,4.062579,0,0,8.881784E-16,0,0,4.276399,4.062579,0,0,4.152256,25.86195,0,4.276399,-4.276399,30.55318,78.34133,0.2017886,4.468837,0,0,25.86195
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,4.826684,4.826684,0,0,0,4.826684,0,0,8.881784E-16,0,0,5.08072,4.826684,0,0,8.903811,21.58555,0,5.08072,-5.08072,25.19763,64.60918,0.2017886,5.309353,0,0,21.58555
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.04434932,0.04434932,0,0,0,0.04434932,0,0,6.938894E-18,0,0,0.04668349,0.04434932,0,0,14.54906,16.50483,0,0.04668349,-0.04668349,25.14842,64.48301,0.2017886,0.04878425,0,0,16.50483
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.7418287,0.7418287,0,0,0,0.7418287,0,0,1.110223E-16,0,0,0.7808723,0.7418287,0,0,14.60093,16.45815,0,0.7808723,-0.7808723,24.32531,62.37247,0.2017886,0.8160116,0,0,16.45815
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.379453,1.379453,0,0,0,1.379453,0,0,2.220446E-16,0,0,1.452056,1.379453,0,0,15.46856,15.67727,0,1.452056,-1.452056,22.79471,58.44786,0.2017886,1.517399,0,0,15.67727
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.793403,2.793403,0,0,0,2.793403,4.051728,0,0,0,0.1131811,2.940425,2.793403,0,0,17.08196,14.22522,0,2.827244,-2.827244,19.81453,50.8064,0.2017886,3.072744,0.09054489,0,14.3384
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,17.50931,17.50931,12,0,3.372,17.50931,7.985469,0,0,0,1.3982,5.799269,5.509306,0,0,20.22334,11.39797,0,4.401069,-4.401069,15.1754,38.9112,0.2017886,19.26024,1.11856,12,12.79617
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,4.777106,4.777106,11.88553,0,3.34304,4.777106,95.30623,0,0,0,4.55288,0,0,7.108425,6.753004,25.11342,6.996903,11.30588,0,11.30588,25.9011,66.41295,0.2018208,5.254817,3.642304,12,11.54978
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,6.572125,6.572125,12,0,3.372,6.572125,71.78325,0,0,0,4.717685,0,0,5.427875,5.156481,13.80753,17.1722,9.874166,0,9.874166,35.26856,90.43202,0.2019005,7.229337,3.774148,12,21.88988
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,6.271682,6.271682,0,0,0,6.271682,53.20818,0,8.881784E-16,0,3.337048,6.601771,6.271682,0,0,3.933367,26.05895,0,3.264723,-3.264723,31.82724,81.60814,0.2019005,6.89885,2.669638,0,29.396
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,23.13053,20.36,12,0,3.372,20.36,23.13107,0,2.770525,5.083577,4.709486,8.8,8.36,0,0,7.560836,22.79423,0,4.090514,-4.090514,27.51546,70.55231,0.2019005,25.44358,3.767589,12,27.50371
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,11.46799,11.46799,12,0,3.372,11.46799,42.333,0,0,0,4.854743,0,0,0.5320125,0.5054118,12.10585,18.70371,5.360155,0,5.360155,32.60055,83.59098,0.2019544,12.61479,3.883795,12,23.55845
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,11.81253,11.81253,11.87498,0,3.34037,11.81253,56.54979,0,0,0,6.679963,0,0,0.06244661,0.05932428,6.745697,23.52785,6.739287,0,6.739287,38.994,99.98441,0.2020196,12.99379,5.34397,12,30.20782
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,8.648997,8.648997,3,0,1.095,8.648997,69.59848,0.06684875,0,0,6.01957,5.946312,5.648997,0,0,0.006408994,29.59321,0.006408994,0,0.006408994,39.00008,100,0.2020194,9.513897,4.815656,12,35.61278
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,6.368592,6.368592,0,0,0,6.368592,79.96455,0,0,0,5.092617,6.703782,6.368592,0,0,0,29.59898,0,1.611165,-1.611165,37.30176,95.64535,0.2020194,7.005452,4.074093,0,34.69159
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,10.61079,10.61079,8.937181,0,2.597107,10.61079,33.47421,8.881784E-16,0,0,3.551879,1.761696,1.673611,0,0,1.790183,27.98781,1.790183,0,1.790183,39.00008,100,0.2020366,11.67187,2.841503,12,31.53969
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,2.182425,0,0,2.182425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020366,0,1.74594,0,31.7814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,28.23223,20.36,12,0,3.372,20.36,2.283547,0,7.872231,10.69545,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.2020366,31.05545,0.3719442,12,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,9.603848,9.603848,12,0,3.372,9.603848,0,0,0,0,0,0,0,2.396152,2.276344,9.261189,21.26391,2.276344,0,2.276344,32.37367,83.00925,0.2020683,10.56423,0,12,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,9.214405,9.214405,12,0,3.372,9.214405,0,0,0,0,0,0,0,2.785595,2.646315,6.984845,23.31262,2.646315,0,2.646315,34.88419,89.44646,0.202105,10.13585,0,12,23.31262
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,11.4103,11.4103,12,0,3.372,11.4103,0,0,0,0,0,0,0,0.5896966,0.5602118,4.338529,25.6943,0.5602118,0,0.5602118,35.41565,90.80918,0.2021128,12.55133,0,12,25.6943
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,3.21715,3.21715,0,0,0,3.21715,0,0,4.440892E-16,0,0,3.386473,3.21715,0,0,3.778317,26.19849,0,3.386473,-3.386473,31.84599,81.65623,0.2021128,3.538865,0,0,26.19849
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.455685,1.455685,0,0,0,1.455685,0,0,0,0,0,1.5323,1.455685,0,0,7.541065,22.81202,0,1.5323,-1.5323,30.23081,77.51474,0.2021128,1.601253,0,0,22.81202
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,3.139084,3.139084,0,0,0,3.139084,0,0,4.440892E-16,0,0,3.304299,3.139084,0,0,9.243621,21.27972,0,3.304299,-3.304299,26.74777,68.58389,0.2021128,3.452993,0,0,21.27972
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,3.088692,3.088692,0,0,0,3.088692,0,0,4.440892E-16,0,0,3.251255,3.088692,0,0,12.91506,17.97542,0,3.251255,-3.251255,23.32065,59.79642,0.2021128,3.397561,0,0,17.97542
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,2.330716,2.330716,0,0,0,2.330716,0,0,4.440892E-16,0,0,2.453386,2.330716,0,0,16.52757,14.72416,0,2.453386,-2.453386,20.73455,53.16541,0.2021128,2.563788,0,0,14.72416
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,3.193971,3.193971,0,0,0,3.193971,0,0,4.440892E-16,0,0,3.362074,3.193971,0,0,19.25355,12.27078,0,3.362074,-3.362074,17.19061,44.07841,0.2021128,3.513368,0,0,12.27078
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,4.124807,4.124807,0,0,0,4.124807,0,0,8.881784E-16,0,0,4.341902,4.124807,0,0,22.98919,8.908706,0,4.341902,-4.341902,12.61385,32.34314,0.2021128,4.537287,0,0,8.908706
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.8105669,0.8105669,0,0,0,0.8105669,0,0,0,0,0,0.8532283,0.8105669,0,0,27.81353,4.566803,0,0.8532283,-0.8532283,11.71447,30.03704,0.2021128,0.8916236,0,0,4.566803
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.682814,2.682814,0,0,0,2.682814,7.844839,0,0,0,0.2104624,2.824014,2.682814,0,0,28.76156,3.713575,0,2.613552,-2.613552,8.959542,22.97314,0.2021128,2.951095,0.1683699,0,3.924037
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,5.527903,5.527903,11.91186,0,3.349701,5.527903,40.52144,0,0,0,2.239986,0,0,6.383959,6.064761,31.66551,1.100023,8.304748,0,8.304748,16.83812,43.17457,0.2022183,6.080693,1.791989,12,3.340009
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,4.721809,4.721809,11.60905,0,3.273088,4.721809,109.2863,0,0,0,5.16029,0,0,6.887237,6.542874,23.36076,8.574296,11.70316,0,11.70316,27.94071,71.64271,0.2022262,5.19399,4.128232,12,13.73458
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,17.43699,17.43699,12,0,3.372,17.43699,42.97993,0,0,0,7.494408,5.723151,5.436994,0,0,11.65759,19.10714,1.771256,0,1.771256,29.62107,75.95132,0.2022431,19.18069,5.995526,12,26.60155
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,12.12142,12.12142,12,0,3.372,12.12142,51.54033,0,0,0,6.247421,0.1278125,0.1214219,0,0,9.886338,20.70127,6.119608,0,6.119608,35.42664,90.83737,0.2023015,13.33356,4.997937,12,26.94869
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,6.017901,6.017901,0,0,0,6.017901,160.6524,0,0,0,9.667904,6.334633,6.017901,0,0,3.76673,26.20892,3.333271,0,3.333271,38.58886,98.9456,0.2022022,6.619691,7.734323,0,35.87682
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,10.20011,10.20011,3.099817,0,1.120254,10.20011,77.52321,4.440892E-16,0,0,7.907456,7.473997,7.100297,0,0,0.4334591,29.20886,0.4334591,0,0.4334591,39.00008,100,0.2021935,11.22013,6.325964,12,37.11632
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,7.866637,7.866637,3,0,1.095,7.866637,129.5594,5.069188,0,0,10.19196,5.122776,4.866637,0,0,0,29.59898,0,0,0,39.00008,100,0.2021935,8.653301,8.153571,12,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,1.18512,1.18512,0,0,0,1.18512,705.2021,7.109996,0,0,8.357491,1.247495,1.18512,0,0,0,29.59898,0,0,0,39.00008,100,0.2021935,1.303632,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,8.487209,8.487209,3,0,1.095,8.487209,89.12932,1.788582,0,0,7.564592,5.77601,5.487209,0,0,0,29.59898,0,0,0,39.00008,100,0.2021935,9.335931,6.051673,12,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,22.13877,20.36,12,0,3.372,20.36,25.17461,0,1.778769,3.992646,5.125551,8.8,8.36,0,0,0,29.59898,0,3.674449,-3.674449,35.12687,90.06872,0.2021935,24.35265,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,10.57166,10.57166,11.80273,0,3.322092,10.57166,26.36157,0,0,0,2.786857,0,0,1.231071,1.169518,4.082721,25.92453,3.956374,0,3.956374,38.88021,99.69266,0.2022362,11.62883,2.229485,12,28.71139
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,12.03284,12.03284,11.7205,0,3.301287,12.03284,3.782346,2.775558E-16,0,0,0.4551236,0.3287768,0.312338,0,0,0.1263468,29.48527,0.1263468,0,0.1263468,39.00008,100,0.2022374,13.23612,0.3640989,12,29.94039
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,7.182227,7.182227,0,0,0,7.182227,0,0,8.881784E-16,0,0,7.560239,7.182227,0,0,0,29.59898,0,7.560239,-7.560239,31.03089,79.56622,0.2022374,7.900449,0,0,29.59898
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,19.21625,19.21625,12,0,3.372,19.21625,0,0,0,0.77787,0,7.596048,7.216246,0,0,8.400266,22.03874,0,7.596048,-7.596048,23.02395,59.03565,0.2022374,21.13787,0,12,22.03874
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,6.017781,6.017781,12,0,3.372,6.017781,0,0,0,0,0,0,0,5.982219,5.683108,16.84032,14.44269,5.683108,0,5.683108,28.41542,72.8599,0.2023156,6.619559,0,12,14.44269
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.15721,19.55749,8.36,0,8.36,36.34641,93.19574,0.2023067,0,0,12,19.55749
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,2.078691,2.078691,0,0,0,2.078691,0,0,4.440892E-16,0,0,2.188096,2.078691,0,0,2.79721,27.08149,0,2.188096,-2.188096,34.03996,87.28176,0.2023067,2.286561,0,0,27.08149
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.228428,24.89339,0,0,0,34.03996,87.28176,0.2023067,0,0,0,24.89339
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.489968,2.489968,0,0,0,2.489968,0,0,4.440892E-16,0,0,2.621019,2.489968,0,0,5.228428,24.89339,0,2.621019,-2.621019,31.27716,80.19769,0.2023067,2.738965,0,0,24.89339
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,3.317583,3.317583,0,0,0,3.317583,0,0,4.440892E-16,0,0,3.492193,3.317583,0,0,8.140672,22.27237,0,3.492193,-3.492193,27.59606,70.759,0.2023067,3.649342,0,0,22.27237
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.805467,2.805467,0,0,0,2.805467,0,0,4.440892E-16,0,0,2.953124,2.805467,0,0,12.02089,18.78018,0,2.953124,-2.953124,24.4832,62.77731,0.2023067,3.086014,0,0,18.78018
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.568207,2.568207,0,0,0,2.568207,0,0,4.440892E-16,0,0,2.703376,2.568207,0,0,15.30213,15.82706,0,2.703376,-2.703376,21.63359,55.47063,0.2023067,2.825028,0,0,15.82706
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.348975,1.348975,0,0,0,1.348975,0,0,2.220446E-16,0,0,1.419973,1.348975,0,0,18.30589,13.12368,0,1.419973,-1.419973,20.13681,51.63274,0.2023067,1.483872,0,0,13.12368
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,2.097046,2.097046,0,0,0,2.097046,9.409645,0,4.440892E-16,0,0.1973246,2.207417,2.097046,0,0,19.88363,11.70371,0,2.010092,-2.010092,18.01798,46.19987,0.2023067,2.306751,0.1578597,0,11.90103
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,22.11707,9.693616,0.9808244,0,0.9808244,18.94848,48.58574,0.2022776,0,0.7846595,0,10.67444
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,11.97292,11.97292,12,0,3.372,11.97292,26.31763,0,0,0,3.150989,0,0,0.02708214,0.02572803,21.13624,10.57636,3.176717,0,3.176717,21.96217,56.31316,0.2023079,13.17021,2.520791,12,13.72735
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,8.151182,8.151182,12,0,3.372,8.151182,40.31916,0,0,0,3.286488,0,0,3.848818,3.656377,17.95953,13.4354,6.942865,0,6.942865,28.54875,73.20179,0.2023892,8.966301,2.62919,12,16.72189
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,8.200987,8.200987,12,0,3.372,8.200987,60.92666,0,0,0,4.996587,0,0,3.799014,3.609063,11.01666,19.68398,8.60565,0,8.60565,36.71279,94.13517,0.2024859,9.021085,3.99727,12,24.68057
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,10.7036,10.7036,9.751721,0,2.803185,10.7036,31.88637,0,0,0,3.41299,1.001977,0.9518782,0,0,2.411012,27.42907,2.411012,0,2.411012,39.00008,100,0.2025087,11.77396,2.730392,12,30.84206
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,7.066299,7.066299,0,0,0,7.066299,52.91059,0,0,0,3.738821,7.43821,7.066299,0,0,0,29.59898,0,3.699389,-3.699389,35.10058,90.0013,0.2025087,7.77293,2.991057,0,33.3378
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,4.110432,25.89959,1.870082,0,1.870082,36.87469,94.55031,0.2024533,0,1.496066,0,27.76967
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,0,0,0,0,0,0,0,0.5842195,0,0,0,0,2.24035,27.58266,0.5842195,0,0.5842195,37.42894,95.97144,0.202436,0,0.4673756,0,28.16688
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,10.69819,10.69819,10.38449,0,2.963276,10.69819,18.56709,4.440892E-16,0,0,1.986343,0.3302126,0.313702,0,0,1.65613,28.10846,1.65613,0,1.65613,39.00008,100,0.2024517,11.76801,1.589074,12,30.0948
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,17.09644,17.09644,12,0,3.372,17.09644,5.254498,8.881784E-16,0,0,0.8983318,5.36467,5.096436,0,0,0,29.59898,0,4.466338,-4.466338,34.29214,87.9284,0.2024517,18.80608,0.7186654,12,30.49731
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,7.958294,7.958294,12,0,3.372,7.958294,3.994452,0,0,0,0.3178903,0,0,4.041706,3.83962,4.962597,25.13264,4.157511,0,4.157511,38.23631,98.04161,0.2025071,8.754124,0.2543122,12,25.45053
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,0.805087,28.8744,0.4407573,0,0.4407573,38.65445,99.11376,0.2024941,0,0.3526058,0,29.31516
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,20.04143,20.04143,12,0,3.372,20.04143,0,0,0,1.685577,0,8.464667,8.041433,0,0,0.3643297,29.27108,0,8.464667,-8.464667,29.7319,76.2355,0.2024941,22.04558,0,12,29.27108
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,16.32426,16.32426,12,0,3.372,16.32426,0,0,0,0,0,4.551848,4.324256,0,0,9.769515,20.80641,0,4.551848,-4.551848,24.93383,63.93278,0.2024941,17.95668,0,12,20.80641
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,9.539233,9.539233,12,0,3.372,9.539233,0,0,0,0,0,0,0,2.460766,2.337728,14.82712,16.25457,2.337728,0,2.337728,27.1516,69.61934,0.202526,10.49316,0,12,16.25457
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,2.022099,2.022099,10.8221,0,3.073991,2.022099,0,0,0,0,0,0,0,8.8,8.36,12.4894,18.35852,8.36,0,8.36,35.08259,89.95518,0.2025998,2.224309,0,12,18.35852
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.8298998,0.8298998,0,0,0,0.8298998,0,0,1.110223E-16,0,0,0.8735788,0.8298998,0,0,4.129397,25.88252,0,0.8735788,-0.8735788,34.16175,87.59407,0.2025998,0.9128898,0,0,25.88252
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.10004,25.00894,0,0,0,34.16175,87.59407,0.2025998,0,0,0,25.00894
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.590969,1.590969,0,0,0,1.590969,0,0,2.220446E-16,0,0,1.674704,1.590969,0,0,5.10004,25.00894,0,1.674704,-1.674704,32.39646,83.06769,0.2025998,1.750065,0,0,25.00894
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,2.118241,2.118241,0,0,0,2.118241,0,0,0,0,0,2.229727,2.118241,0,0,6.960822,23.33424,0,2.229727,-2.229727,30.04612,77.04119,0.2025998,2.330065,0,0,23.33424
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,1.193232,1.193232,0,0,0,1.193232,0,0,2.220446E-16,0,0,1.256033,1.193232,0,0,9.438296,21.10451,0,1.256033,-1.256033,28.72215,73.64639,0.2025998,1.312555,0,0,21.10451
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.5058549,0.5058549,0,0,0,0.5058549,0,0,1.110223E-16,0,0,0.5324789,0.5058549,0,0,10.83389,19.84848,0,0.5324789,-0.5324789,28.16087,72.20721,0.2025998,0.5564404,0,0,19.84848
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.715241,2.715241,0,0,0,2.715241,0,0,0,0,0,2.858149,2.715241,0,0,11.42553,19.316,0,2.858149,-2.858149,25.14811,64.48222,0.2025998,2.986765,0,0,19.316
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,2.114103,2.114103,0,0,0,2.114103,6.545335,0,4.440892E-16,0,0.1383751,2.225371,2.114103,0,0,14.60125,16.45785,0,2.086996,-2.086996,22.94823,58.84149,0.2025998,2.325513,0.1107001,0,16.59623
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,12.9467,12.9467,12,0,3.372,12.9467,14.07023,0,0,0,1.82163,0.9965242,0.946698,0,0,16.92014,14.37085,0.8251058,0,0.8251058,23.73099,60.84857,0.2026075,14.24137,1.457304,12,16.19248
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,13.95232,13.95232,12,0,3.372,13.95232,21.90338,0,0,0,3.056029,2.055073,1.952319,0,0,16.09503,15.11345,1.000957,0,1.000957,24.68058,63.28341,0.2026169,15.34755,2.444824,12,18.16948
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,10.04418,10.04418,12,0,3.372,10.04418,39.40973,0,0,0,3.958385,0,0,1.955817,1.858027,15.09408,16.01431,5.816412,0,5.816412,30.19851,77.43193,0.2026794,11.0486,3.166708,12,19.9727
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,5.305095,5.305095,9.783345,0,2.811186,5.305095,86.02514,0,0,0,4.563715,0,0,4.478251,4.254338,9.277663,21.24908,8.818053,0,8.818053,38.56405,98.88199,0.2026968,5.835604,3.650972,12,25.8128
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.634572,2.634572,0,0,0,2.634572,147.2172,0.6456985,0,0,3.878542,2.773234,2.634572,0,0,0.45961,29.18533,0.45961,0,0.45961,39.00008,100,0.2026832,2.89803,3.102834,0,33.06387
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,2.460286,2.460286,0,0,0,2.460286,245.0673,3.439581,0,0,6.029356,2.589775,2.460286,0,0,0,29.59898,0,0,0,39.00008,100,0.2026832,2.706315,4.823484,0,35.62833
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,3.679782,3.679782,0,0,0,3.679782,155.3078,1.841533,0,0,5.714988,3.873455,3.679782,0,0,0,29.59898,0,0,0,39.00008,100,0.2026832,4.04776,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,8.869626,8.869626,3,0,1.095,8.869626,85.8829,1.438939,0,0,7.617493,6.178554,5.869627,0,0,0,29.59898,0,0,0,39.00008,100,0.2026832,9.756589,6.093994,12,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.5943835,0.5943835,0,0,0,0.5943835,676.2333,3.393753,0,0,4.01942,0.6256669,0.5943835,0,0,0,29.59898,0,0,0,39.00008,100,0.2026832,0.6538219,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,6.686936,6.686936,0,0,0,6.686936,66.75522,0,0,0,4.463879,7.03888,6.686936,0,0,0,29.59898,0,2.575001,-2.575001,36.28579,93.0403,0.2026832,7.355629,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,18.44176,18.44176,12,0,3.372,18.44176,12.95263,0,0,0,2.388694,6.780801,6.441761,0,0,2.861112,27.02398,0,4.392107,-4.392107,31.6561,81.16933,0.2026832,20.28594,1.910955,12,29.41267
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,14.7727,14.7727,12,0,3.372,14.7727,2.081369,0,1.776357E-15,0,0.3074743,2.918629,2.772698,0,0,7.741231,22.63187,0,2.611155,-2.611155,28.9037,74.11191,0.2026832,16.24997,0.2459794,12,22.93934
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,16.32064,16.32064,12,0,3.372,16.32064,0,0,0,0,0,4.548038,4.320636,0,0,10.64251,20.02072,0,4.548038,-4.548038,24.10965,61.81949,0.2026832,17.9527,0,12,20.02072
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,12.85933,12.85933,12,0,3.372,12.85933,0,0,0,0,0,0.9045634,0.8593352,0,0,15.69589,15.47268,0,0.9045634,-0.9045634,23.15616,59.37464,0.2026832,14.14527,0,12,15.47268
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,3.844314,3.844314,12,0,3.372,3.844314,0,0,0,0,0,0,0,8.155686,7.747902,16.70096,14.56811,7.747902,0,7.747902,30.50646,78.22154,0.2027883,4.228745,0,12,14.56811
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.953058,21.54123,8.36,0,8.36,38.43745,98.55737,0.2027788,0,0,12,21.54123
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1563518,0.1563518,0,0,0,0.1563518,0,0,2.775558E-17,0,0,0.1645808,0.1563518,0,0,0.5930582,29.06523,0,0.1645808,-0.1645808,38.26397,98.11255,0.2027788,0.1719869,0,0,29.06523
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,4.685204,4.685204,0,0,0,4.685204,0,0,0,0,0,4.931793,4.685204,0,0,0.7759258,28.90064,0,4.931793,-4.931793,33.0654,84.78292,0.2027788,5.153724,0,0,28.90064
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.2543762,0.2543762,0,0,0,0.2543762,0,0,0,0,0,0.2677644,0.2543762,0,0,6.255696,23.96885,0,0.2677644,-0.2677644,32.78315,84.0592,0.2027788,0.2798138,0,0,23.96885
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.553212,23.70109,0,0,0,32.78315,84.0592,0.2027788,0,0,0,23.70109
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,3.242505,3.242505,0,0,0,3.242505,0,0,4.440892E-16,0,0,3.413163,3.242505,0,0,6.553212,23.70109,0,3.413163,-3.413163,29.18537,74.83412,0.2027788,3.566756,0,0,23.70109
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1624911,0.1624911,0,0,0,0.1624911,0,0,2.775558E-17,0,0,0.1710433,0.1624911,0,0,10.34562,20.28792,0,0.1710433,-0.1710433,29.00507,74.37183,0.2027788,0.1787402,0,0,20.28792
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,2.339968,2.339968,0,0,0,2.339968,0,0,0,0,0,2.463124,2.339968,0,0,10.53566,20.11688,0,2.463124,-2.463124,26.40871,67.7145,0.2027788,2.573965,0,0,20.11688
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,13.27247,17.65376,0.1301914,0,0.1301914,26.53222,68.0312,0.202775,0,0.1041531,0,17.78395
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,1.207337,1.207337,0,0,0,1.207337,160.1754,0,0,0,1.933857,1.270881,1.207337,0,0,13.14228,17.77093,0.6629756,0,0.6629756,27.16117,69.6439,0.2027555,1.328071,1.547085,0,19.70479
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,2.205452,2.205452,0,0,0,2.205452,220.9357,0,0,0,4.87263,2.321528,2.205452,0,0,12.4793,18.36761,2.551102,0,2.551102,29.58136,75.84949,0.2026804,2.425997,3.898104,0,23.24024
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,4.629961,4.629961,0,0,0,4.629961,166.8739,0,0,0,7.726198,4.873643,4.629961,0,0,9.928199,20.6636,2.852555,0,2.852555,32.28753,82.78838,0.2025965,5.092957,6.180958,0,28.3898
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.836233,2.836233,0,0,0,2.836233,328.8439,0,0,0,9.326779,2.985508,2.836233,0,0,7.075644,23.2309,6.341271,0,6.341271,38.30339,98.21362,0.2024103,3.119856,7.461423,0,32.55768
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,14.21678,14.21678,5.856784,0,1.817766,14.21678,79.27534,1.736031,0,0,11.2704,8.8,8.36,0,0,0.7343735,28.93804,0.7343735,0,0.7343735,39.00008,100,0.2023887,15.63846,9.016323,12,40.20845
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.716037,3.716037,0,0,0,3.716037,300.5932,7.258537,0,0,11.17015,3.911618,3.716037,0,0,0,29.59898,0,0,0,39.00008,100,0.2023887,4.08764,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.08938798,0.08938798,0,0,0,0.08938798,12570.57,11.14248,0,0,11.23658,0.09409261,0.08938798,0,0,0,29.59898,0,0,0,39.00008,100,0.2023887,0.09832678,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,8.610358,8.610358,3,0,1.095,8.610358,126.3444,4.973061,0,0,10.8787,5.905641,5.610359,0,0,0,29.59898,0,0,0,39.00008,100,0.2023887,9.471395,8.702961,12,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,4.107032,4.107032,0,0,0,4.107032,201.7804,3.963993,0,0,8.287185,4.323192,4.107032,0,0,0,29.59898,0,0,0,39.00008,100,0.2023887,4.517735,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023887,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,7.692561,7.692561,5.147899,0,1.638419,7.692561,34.82054,4.440892E-16,0,0,2.678591,2.678591,2.544662,0,0,0,29.59898,0,0,0,39.00008,100,0.2023887,8.461818,2.142873,12,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0.4931649,0,0,0.4931649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023887,0,0.3945319,0,30.09214
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023887,0,0,0,29.59898
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,12.43072,12.43072,12,0,3.372,12.43072,0,0,0,0,0,0.4533931,0.4307234,0,0,0,29.59898,0,0.4533931,-0.4533931,38.52216,98.77457,0.2023887,13.6738,0,12,29.59898
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,16.07657,16.07657,12,0,3.372,16.07657,0,0,0,0,0,4.291131,4.076574,0,0,0.5037701,29.14558,0,4.291131,-4.291131,33.99891,87.17652,0.2023887,17.68423,0,12,29.14558
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,4.91341,4.91341,0,0,0,4.91341,0,0,0,0,0,5.172011,4.91341,0,0,5.271693,24.85445,0,5.172011,-5.172011,28.54713,73.19763,0.2023887,5.404751,0,0,24.85445
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.610535,1.610535,0,0,0,1.610535,0,0,2.220446E-16,0,0,1.6953,1.610535,0,0,11.01837,19.68244,0,1.6953,-1.6953,26.76013,68.61558,0.2023887,1.771588,0,0,19.68244
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.796858,2.796858,0,0,0,2.796858,0,0,4.440892E-16,0,0,2.944061,2.796858,0,0,12.90204,17.98714,0,2.944061,-2.944061,23.65682,60.65839,0.2023887,3.076544,0,0,17.98714
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,4.879239,4.879239,0,0,0,4.879239,0,0,8.881784E-16,0,0,5.136041,4.879239,0,0,16.17322,15.04308,0,5.136041,-5.136041,18.24295,46.77671,0.2023887,5.367163,0,0,15.04308
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.77861,2.77861,0,0,0,2.77861,0,0,4.440892E-16,0,0,2.924852,2.77861,0,0,21.87993,9.907043,0,2.924852,-2.924852,15.15989,38.87143,0.2023887,3.056471,0,0,9.907043
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,5.891651,5.891651,0,0,0,5.891651,0,0,0,0,0,6.201738,5.891651,0,0,25.12976,6.98219,0,6.201738,-6.201738,8.622684,22.1094,0.2023887,6.480816,0,0,6.98219
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.02058,0.7804515,0,0,0,8.622684,22.1094,0.2023887,0,0,0,0.7804515
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.748998,0.748998,9.548998,0,2.751896,0.748998,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.02058,0.7804515,8.36,0,8.36,16.55368,42.44524,0.2024103,0.8238978,0,12,0.7804515
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,4.925232,4.925232,12,0,3.372,4.925232,1.755642,0,0,0,0.08646946,0,0,7.074768,6.721029,23.66059,8.304452,6.807499,0,6.807499,23.01184,59.00459,0.202502,5.417755,0.06917557,12,8.390921
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,26.90104,20.36,12,0,3.372,20.36,7.732724,0,6.541037,9.231141,1.574383,8.8,8.36,0,0,16.85309,14.4312,0,7.225617,-7.225617,15.39537,39.47522,0.202502,29.59114,1.259506,12,16.00558
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,5.329014,5.329014,12,0,3.372,5.329014,58.66839,0,0,0,3.126447,0,0,6.670986,6.337437,24.88155,7.205583,9.463883,0,9.463883,24.37359,62.49627,0.2025906,5.861916,2.501157,12,10.33203
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,4.987507,4.987507,12,0,3.372,4.987507,81.87608,0,0,0,4.083575,0,0,7.012493,6.661869,15.41767,15.72308,10.74544,0,10.74544,34.56762,88.63474,0.2026415,5.486258,3.26686,12,19.80665
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,5.506375,5.506375,0,0,0,5.506375,126.3256,0,0,0,6.955962,5.796184,5.506375,0,0,4.672223,25.39398,1.159778,0,1.159778,35.66788,91.45592,0.2026076,6.057012,5.564769,0,32.34994
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,11.21378,11.21378,9.582552,0,2.760386,11.21378,46.63483,0,0,0,5.229527,1.717082,1.631228,0,0,3.512445,26.43778,3.512445,0,3.512445,39.00008,100,0.2026403,12.33516,4.183622,12,31.6673
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,9.552015,0,0,9.552015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026403,0,7.641612,0,39.15099
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,6.567817,6.567817,0,0,0,6.567817,114.8931,0.6324759,0,0,7.545967,6.913491,6.567817,0,0,0,29.59898,0,0,0,39.00008,100,0.2026403,7.224598,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,4.91947,4.91947,0,0,0,4.91947,135.4032,1.482731,0,0,6.66112,5.17839,4.91947,0,0,0,29.59898,0,0,0,39.00008,100,0.2026403,5.411417,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,3.334932,3.334932,0,0,0,3.334932,149.9657,1.490799,0,0,5.001254,3.510455,3.334932,0,0,0,29.59898,0,0,0,39.00008,100,0.2026403,3.668425,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,11.8221,11.8221,8.20906,0,2.412892,11.8221,32.17027,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.2026403,13.00431,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026403,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,8.295631,8.295631,7.807257,0,2.311236,8.295631,6.196968,4.440892E-16,0,0,0.5140776,0.5140776,0.4883737,0,0,0,29.59898,0,0,0,39.00008,100,0.2026403,9.125195,0.4112621,12,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,15.30703,15.30703,12,0,3.372,15.30703,0,0,0,0,0,3.48108,3.307026,0,0,0,29.59898,0,3.48108,-3.48108,35.3307,90.59135,0.2026403,16.83773,0,12,29.59898
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.867867,26.1179,0,0,0,35.3307,90.59135,0.2026403,0,0,0,26.1179
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,18.99491,18.99491,12,0,3.372,18.99491,0,0,0,0.5343997,0,7.363062,6.994909,0,0,3.867867,26.1179,0,7.363062,-7.363062,27.56935,70.6905,0.2026403,20.8944,0,12,26.1179
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.04905,18.75484,8.36,0,8.36,35.50034,91.02634,0.2026311,0,0,12,18.75484
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.689047,26.27884,0,0,0,35.50034,91.02634,0.2026311,0,0,0,26.27884
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,4.297709,4.297709,0,0,0,4.297709,0,0,8.881784E-16,0,0,4.523904,4.297709,0,0,3.689047,26.27884,0,4.523904,-4.523904,30.73173,78.79914,0.2026311,4.727479,0,0,26.27884
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.715607,21.75493,0,0,0,30.73173,78.79914,0.2026311,0,0,0,21.75493
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.715607,21.75493,0,0,0,30.73173,78.79914,0.2026311,0,0,0,21.75493
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.591068,1.591068,0,0,0,1.591068,0,0,0,0,0,1.674808,1.591068,0,0,8.715607,21.75493,0,1.674808,-1.674808,28.96633,74.27248,0.2026311,1.750175,0,0,21.75493
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,2.214418,2.214418,0,0,0,2.214418,0,0,0,0,0,2.330967,2.214418,0,0,10.5765,20.08012,0,2.330967,-2.330967,26.50927,67.97235,0.2026311,2.43586,0,0,20.08012
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.517818,1.517818,0,0,0,1.517818,0,0,2.220446E-16,0,0,1.597703,1.517818,0,0,13.16647,17.74916,0,1.597703,-1.597703,24.82514,63.65409,0.2026311,1.6696,0,0,17.74916
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,2.14984,2.14984,0,0,0,2.14984,5.609842,0,4.440892E-16,0,0.1206026,2.26299,2.14984,0,0,14.94169,16.15145,0,2.142387,-2.142387,22.56687,57.86365,0.2026311,2.364824,0.09648211,0,16.27206
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.6613893,0.6613893,0,0,0,0.6613893,280.6287,0,0,0,1.856048,0.6961992,0.6613893,0,0,17.32212,14.00907,1.159849,0,1.159849,23.6672,60.685,0.2025973,0.7275282,1.484838,0,15.86512
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,16.16228,15.05293,5.158558,0,5.158558,28.56104,73.23328,0.202447,0,4.126846,0,20.21149
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,7.818735,7.818735,10.2991,0,2.941671,7.818735,107.3423,0,0,0,8.392811,0,0,2.480361,2.356343,11.00372,19.69563,10.74915,0,10.74915,38.75858,99.38077,0.2024292,8.600608,6.714249,12,28.08844
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.2289294,0.2289294,0,0,0,0.2289294,4163.105,9.035029,0,0,9.530572,0.2409783,0.2289294,0,0,0.2545633,29.36987,0.2545633,0,0.2545633,39.00008,100,0.2024218,0.2518223,7.624457,0,38.90044
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024218,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,2.375715,2.375715,0,0,0,2.375715,444.7365,8.064917,0,0,10.56567,2.500752,2.375715,0,0,0,29.59898,0,0,0,39.00008,100,0.2024218,2.613286,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,12.31133,12.31133,3.951334,0,1.335688,12.31133,81.53046,1.237487,0,0,10.03749,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2024218,13.54247,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,7.423564,7.423564,0,0,0,7.423564,122.5278,1.28165,0,0,9.095928,7.814278,7.423564,0,0,0,29.59898,0,0,0,39.00008,100,0.2024218,8.16592,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.9918581,0.9918581,0,0,0,0.9918581,642.6686,5.330299,0,0,6.374361,1.044061,0.9918581,0,0,0,29.59898,0,0,0,39.00008,100,0.2024218,1.091044,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,18.30965,18.30965,12,0,3.372,18.30965,29.72393,0,0,0,5.442349,6.64174,6.309653,0,0,0,29.59898,0,1.199391,-1.199391,37.73581,96.75829,0.2024218,20.14062,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,8.995766,8.995766,7.122132,0,2.137899,8.995766,36.73842,0,0,0,3.304903,1.972246,1.873634,0,0,1.332657,28.39959,1.332657,0,1.332657,39.00008,100,0.2024341,9.895343,2.643922,12,31.70449
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,19.0012,19.0012,12,0,3.372,19.0012,2.519118,0,0,0.5413222,0.4786627,7.369687,7.001202,0,0,0,29.59898,0,6.891024,-6.891024,31.7363,81.37497,0.2024341,20.90132,0.3829302,12,30.07764
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,17.78575,17.78575,12,0,3.372,17.78575,0,0,0,0,0,6.090261,5.785748,0,0,7.656693,22.70795,0,6.090261,-6.090261,25.3166,64.91423,0.2024341,19.56432,0,12,22.70795
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,9.603592,9.603592,12,0,3.372,9.603592,0,0,0,0,0,0,0,2.396408,2.276587,14.42365,16.61769,2.276587,0,2.276587,27.47636,70.45207,0.2024647,10.56395,0,12,16.61769
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.14706,18.66662,8.36,0,8.36,35.40736,90.78791,0.2024558,0,0,12,18.66662
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.787063,26.19062,0,0,0,35.40736,90.78791,0.2024558,0,0,0,26.19062
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.787063,26.19062,0,0,0,35.40736,90.78791,0.2024558,0,0,0,26.19062
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.678292,0.678292,0,0,0,0.678292,0,0,1.110223E-16,0,0,0.7139916,0.678292,0,0,3.787063,26.19062,0,0.7139916,-0.7139916,34.65474,88.85813,0.2024558,0.7461212,0,0,26.19062
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,2.286495,2.286495,0,0,0,2.286495,0,0,0,0,0,2.406837,2.286495,0,0,4.580387,25.47663,0,2.406837,-2.406837,32.11771,82.35294,0.2024558,2.515145,0,0,25.47663
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,6.976331,6.976331,0,0,0,6.976331,0,0,8.881784E-16,0,0,7.343507,6.976331,0,0,7.25465,23.06979,0,7.343507,-7.343507,24.37698,62.50494,0.2024558,7.673965,0,0,23.06979
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.713474,3.713474,0,0,0,3.713474,0,0,4.440892E-16,0,0,3.90892,3.713474,0,0,15.4141,15.72629,0,3.90892,-3.90892,20.25661,51.93993,0.2024558,4.084821,0,0,15.72629
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.9225088,0.9225088,0,0,0,0.9225088,0,0,1.110223E-16,0,0,0.9710619,0.9225088,0,0,19.75735,11.81737,0,0.9710619,-0.9710619,19.23302,49.31535,0.2024558,1.01476,0,0,11.81737
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,2.180379,2.180379,0,0,0,2.180379,0,0,0,0,0,2.295136,2.180379,0,0,20.8363,10.8463,0,2.295136,-2.295136,16.81374,43.11206,0.2024558,2.398417,0,0,10.8463
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,3.027941,3.027941,0,0,0,3.027941,3.053169,0,4.440892E-16,0,0.09244812,3.187306,3.027941,0,0,23.38646,8.551168,0,3.094857,-3.094857,13.55147,34.7473,0.2024558,3.330734,0.0739585,0,8.643617
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,3.148241,3.148241,0,0,0,3.148241,76.80137,0,0,0,2.417892,3.313938,3.148241,0,0,26.82519,5.456311,0,0.8960458,-0.8960458,12.60696,32.32547,0.2024558,3.463066,1.934314,0,7.874203
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,16.33714,16.33714,12,0,3.372,16.33714,33.72608,0,0,0.5917205,5.509875,4.565405,4.337135,0,0,27.82079,4.560265,0.9444693,0,0.9444693,13.50296,34.6229,0.2024645,17.97085,4.4079,12,10.07014
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,11.04871,11.04871,12,0,3.372,11.04871,64.52714,0,0,0,7.129416,0,0,0.951289,0.9037246,26.87632,5.410287,8.033141,0,8.033141,21.12387,54.16365,0.2025425,12.15358,5.703533,12,12.5397
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,4.131019,4.131019,12,0,3.372,4.131019,211.5609,0,0,0,8.73962,0,0,7.868981,7.475532,18.84318,12.64011,16.21515,0,16.21515,36.50691,93.60728,0.2024348,4.544121,6.991696,12,21.37973
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,10.57507,10.57507,3.105947,0,1.121805,10.57507,99.19806,4.440892E-16,0,0,10.49027,7.862238,7.469126,0,0,2.628029,27.23375,2.628029,0,2.628029,39.00008,100,0.2023631,11.63258,8.392214,12,37.72402
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,10.00201,10.00201,3,0,1.095,10.00201,120.3081,4.662688,0,0,12.03322,7.370535,7.002008,0,0,0,29.59898,0,0,0,39.00008,100,0.2023631,11.00221,9.626578,12,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,6.405308,6.405308,0,0,0,6.405308,157.9515,3.374851,0,0,10.11728,6.742429,6.405308,0,0,0,29.59898,0,0,0,39.00008,100,0.2023631,7.045839,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,0,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023631,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,8.608657,8.608657,3,0,1.095,8.608657,95.31085,2.301135,0,0,8.204984,5.903849,5.608657,0,0,0,29.59898,0,0,0,39.00008,100,0.2023631,9.469522,6.563987,12,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023631,0,3.471469,0,33.93832
