Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,4.811385,4.811385,0,0,0,4.811385,45.63065,0,8.881784E-16,0,2.195467,5.064616,4.811385,0,0,0,29.59898,0,2.869149,-2.869149,35.97573,92.24528,0.2023631,5.292523,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,14.13766,14.13766,12,0,3.372,14.13766,3.734987,0,0,0,0.5280398,2.25017,2.137662,0,0,3.187944,26.72983,0,1.722131,-1.722131,34.16044,87.59071,0.2023631,15.55143,0.4224318,12,27.25787
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,6.454731,6.454731,0,0,0,6.454731,0,0,8.881784E-16,0,0,6.794454,6.454731,0,0,5.101422,25.0077,0,6.794454,-6.794454,26.99846,69.22668,0.2023631,7.100204,0,0,25.0077
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.65082,18.21324,0,0,0,26.99846,69.22668,0.2023631,0,0,0,18.21324
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,7.548161,7.548161,0,0,0,7.548161,0,0,8.881784E-16,0,0,7.945432,7.548161,0,0,12.65082,18.21324,0,7.945432,-7.945432,18.62324,47.7518,0.2023631,8.302977,0,0,18.21324
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.888427,1.888427,0,0,0,1.888427,0,0,2.220446E-16,0,0,1.987818,1.888427,0,0,21.47907,10.26781,0,1.987818,-1.987818,16.52789,42.37914,0.2023631,2.07727,0,0,10.26781
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,2.21411,2.21411,0,0,0,2.21411,0,0,4.440892E-16,0,0,2.330642,2.21411,0,0,23.68776,8.279994,0,2.330642,-2.330642,14.07118,36.07988,0.2023631,2.435521,0,0,8.279994
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.85391,1.85391,0,0,0,1.85391,0,0,0,0,0,1.951484,1.85391,0,0,26.27736,5.949351,0,1.951484,-1.951484,12.01414,30.80542,0.2023631,2.039301,0,0,5.949351
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.44568,3.997867,0,0,0,12.01414,30.80542,0.2023631,0,0,0,3.997867
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,2.368402,2.368402,0,0,0,2.368402,0,0,0,0,0,2.493055,2.368402,0,0,28.44568,3.997867,0,2.493055,-2.493055,9.386227,24.0672,0.2023631,2.605243,0,0,3.997867
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,2.19405,2.19405,10.99405,0,3.117495,2.19405,0,0,0,0,0,0,0,8.8,8.36,31.21574,1.504812,8.36,0,8.36,17.31722,44.40304,0.2024423,2.413455,0,12,1.504812
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,5.169423,5.169423,12,0,3.372,5.169423,0,0,0,0,0,0,0,6.830577,6.489048,22.85574,9.028811,6.489048,0,6.489048,23.47327,60.18776,0.2025287,5.686365,0,12,9.028811
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.589234,2.589234,11.38923,0,3.217476,2.589234,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.36669,14.86896,8.36,0,8.36,31.40426,80.52359,0.2026233,2.848157,0,12,14.86896
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1362724,0.1362724,0,0,0,0.1362724,52.87416,0,0,0,0.07205287,0.1434446,0.1362724,0,0,8.006692,22.39296,0,0.07139172,-0.07139172,31.32901,80.33064,0.2026233,0.1498996,0.0576423,0,22.46501
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,8.593489,8.593489,12,0,3.372,8.593489,7.122172,0,0,0,0.612043,0,0,3.406512,3.236186,8.086016,22.32156,3.848229,0,3.848229,34.97976,89.69151,0.2026719,9.452837,0.4896345,12,22.93361
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,7.712921,7.712921,10.4735,0,2.985796,7.712921,17.26856,0,0,0,1.33191,0,0,2.760583,2.622554,4.237787,25.78497,3.954464,0,3.954464,38.73129,99.31081,0.2027188,8.484213,1.065528,12,27.11688
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,0,0,0,0,1.037429,0,0,1.320752,0,0,0,0,0.283323,29.34399,0.283323,0,0.283323,39.00008,100,0.2027107,0,1.056602,0,30.66474
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,6.349759,6.349759,0,0,0,6.349759,51.05282,0,0,0,3.241731,6.683957,6.349759,0,0,0,29.59898,0,3.442226,-3.442226,35.37165,90.69637,0.2027107,6.984735,2.593385,0,32.84071
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0.5371079,0,0,4.361803,0,0,0,0,3.824695,26.15675,3.824695,0,3.824695,39.00008,100,0.2026005,0,3.489443,0,30.51855
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.4471973,0.4471973,0,0,0,0.4471973,650.7183,2.439261,0,0,2.909995,0.470734,0.4471973,0,0,0,29.59898,0,0,0,39.00008,100,0.2026005,0.4919171,2.327996,0,32.50897
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,4.639873,4.639873,0,0,0,4.639873,28.87779,0,0,0,1.339893,4.884077,4.639873,0,0,0,29.59898,0,3.544184,-3.544184,35.26418,90.42079,0.2026005,5.10386,1.071914,0,30.93887
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,10.87381,10.87381,11.8931,0,3.344954,10.87381,26.34816,0,0,0,2.865049,0,0,1.019286,0.968322,3.937982,26.05479,3.833371,0,3.833371,38.90084,99.74553,0.2026396,11.96119,2.292039,12,28.91984
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,1.988584,0,0,2.093195,0,0,0,0,0.104611,29.50483,0.104611,0,0.104611,39.00008,100,0.2026366,0,1.674556,0,31.59802
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,1.681684,0,0,1.681684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026366,0,1.345347,0,31.28066
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,12.79309,12.79309,12,0,3.372,12.79309,4.923373,0,0,0,0.6298516,0.8348318,0.7930902,0,0,0,29.59898,0,0.2049802,-0.2049802,38.78401,99.44598,0.2026366,14.0724,0.5038813,12,30.22883
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,5.753697,5.753697,0,0,0,5.753697,9.056643,0,0,0,0.5210918,6.056523,5.753697,0,0,0.2277558,29.394,0,5.535431,-5.535431,32.94915,84.48484,0.2026366,6.329067,0.4168734,0,29.91509
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,13.67356,13.67356,12,0,3.372,13.67356,0,0,0,0,0,1.761639,1.673557,0,0,6.378235,23.85857,0,1.761639,-1.761639,31.09222,79.72349,0.2026366,15.04091,0,12,23.85857
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,3.945793,3.945793,12,0,3.372,3.945793,0,0,0,0,0,0,0,8.054208,7.651497,8.335611,22.09693,7.651497,0,7.651497,38.35107,98.33588,0.2027378,4.340372,0,12,22.09693
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,23.15117,20.36,12,0,3.372,20.36,0,0,2.791174,5.106292,0,8.8,8.36,0,0,0.6841143,28.98327,0,8.8,-8.8,29.07506,74.55128,0.2027378,25.46629,0,12,28.98327
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,2.204727,2.204727,11.00473,0,3.120196,2.204727,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.46189,20.18328,8.36,0,8.36,37.00605,94.88712,0.2028164,2.4252,0,12,20.18328
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.101892,27.70728,0,0,0,37.00605,94.88712,0.2028164,0,0,0,27.70728
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,4.110561,4.110561,0,0,0,4.110561,0,0,8.881784E-16,0,0,4.326907,4.110561,0,0,2.101892,27.70728,0,4.326907,-4.326907,32.44509,83.19237,0.2028164,4.521617,0,0,27.70728
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,4.418126,4.418126,0,0,0,4.418126,0,0,0,0,0,4.650659,4.418126,0,0,6.909566,23.38037,0,4.650659,-4.650659,27.54286,70.62259,0.2028164,4.859938,0,0,23.38037
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,3.198486,3.198486,0,0,0,3.198486,0,0,0,0,0,3.366827,3.198486,0,0,12.07696,18.72971,0,3.366827,-3.366827,23.99392,61.52274,0.2028164,3.518334,0,0,18.72971
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,5.078017,5.078017,0,0,0,5.078017,0,0,0,0,0,5.345281,5.078017,0,0,15.81788,15.36288,0,5.345281,-5.345281,18.3595,47.07553,0.2028164,5.585818,0,0,15.36288
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,4.287116,4.287116,0,0,0,4.287116,0,0,0,0,0,4.512754,4.287116,0,0,21.75708,10.0176,0,4.512754,-4.512754,13.60264,34.87848,0.2028164,4.715828,0,0,10.0176
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.6356009,0.6356009,0,0,0,0.6356009,0,0,1.110223E-16,0,0,0.6690536,0.6356009,0,0,26.77126,5.504848,0,0.6690536,-0.6690536,12.89739,33.07017,0.2028164,0.6991611,0,0,5.504848
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.2021508,0.2021508,0,0,0,0.2021508,58.4553,0,0,0,0.1181679,0.2127903,0.2021508,0,0,27.51465,4.835794,0,0.09462247,-0.09462247,12.79765,32.81442,0.2028164,0.2223659,0.09453429,0,4.953962
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,7.076281,7.076281,12,0,3.372,7.076281,25.87834,0,0,0,1.831224,0,0,4.923719,4.677533,27.61978,4.741172,6.508757,0,6.508757,18.9724,48.64708,0.2028947,7.783909,1.464979,12,6.572396
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,4.034362,4.034362,12,0,3.372,4.034362,104.9216,0,0,0,4.232919,0,0,7.965638,7.567356,21.11103,10.59905,11.80027,0,11.80027,30.16712,77.35144,0.2029139,4.437798,3.386335,12,14.83197
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,8.439716,8.439716,12,0,3.372,8.439716,59.59966,0,0,0,5.030043,0,0,3.560283,3.382269,9.310752,21.2193,8.412312,0,8.412312,38.14774,97.81453,0.2030038,9.283689,4.024035,12,26.24934
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,10.31762,10.31762,3,0,1.095,10.31762,88.8952,0.5706712,0,0,9.17187,7.702759,7.317621,0,0,0.8984399,28.79038,0.8984399,0,0.8984399,39.00008,100,0.2029781,11.34938,7.337496,12,37.96225
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029781,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,10.11397,10.11397,3,0,1.095,10.11397,94.38025,2.057201,0,0,9.545587,7.488385,7.113966,0,0,0,29.59898,0,0,0,39.00008,100,0.2029781,11.12536,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,6.501765,6.501765,0,0,0,6.501765,155.8799,3.290982,0,0,10.13494,6.843964,6.501765,0,0,0,29.59898,0,0,0,39.00008,100,0.2029781,7.151942,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,13.99085,13.99085,7.176079,0,2.151548,13.99085,51.27237,0,0,0,7.173439,7.173439,6.814767,0,0,0,29.59898,0,0,0,39.00008,100,0.2029781,15.38993,5.738751,12,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,7.530669,7.530669,0,0,0,7.530669,60.23774,0,0,0,4.536305,7.92702,7.530669,0,0,0,29.59898,0,3.390715,-3.390715,35.42595,90.83559,0.2029781,8.283735,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,3.321852,3.321852,0,0,0,3.321852,113.8261,0,0,0,3.781133,3.496686,3.321852,0,0,3.767461,26.20826,0.2844471,0,0.2844471,35.6958,91.52751,0.2029699,3.654037,3.024906,0,29.9894
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,5.785085,5.785085,0,0,0,5.785085,38.59047,0,0,0,2.232491,6.089563,5.785085,0,0,3.483014,26.46427,0,3.857072,-3.857072,31.63009,81.10263,0.2029699,6.363594,1.785993,0,28.69676
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,11.96751,11.96751,12,0,3.372,11.96751,4.504905,0,0,0,0.539125,0,0,0.03248917,0.03086471,7.768649,22.60719,0.5699897,0,0.5699897,32.17083,82.48914,0.2029752,13.16426,0.4313,12,23.14632
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,24.80231,20.36,12,0,3.372,20.36,0,0,4.442313,6.922544,0,8.8,8.36,0,0,7.198659,23.12018,0,8.8,-8.8,22.89482,58.70454,0.2029752,27.28255,0,12,23.12018
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,11.08495,11.08495,12,0,3.372,11.08495,0,0,0,0,0,0,0,0.9150531,0.8693005,16.97644,14.32018,0.8693005,0,0.8693005,23.71951,60.81913,0.2029866,12.19344,0,12,14.32018
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.594624,2.594624,11.39462,0,3.21884,2.594624,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.10714,15.10256,8.36,0,8.36,31.6505,81.15496,0.20308,2.854086,0,12,15.10256
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.747137,22.62655,0,0,0,31.6505,81.15496,0.20308,0,0,0,22.62655
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.1058428,0.1058428,0,0,0,0.1058428,0,0,1.387779E-17,0,0,0.1114135,0.1058428,0,0,7.747137,22.62655,0,0.1114135,-0.1114135,31.53306,80.85384,0.20308,0.1164271,0,0,22.62655
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,4.796539,4.796539,0,0,0,4.796539,0,0,0,0,0,5.048988,4.796539,0,0,7.870929,22.51514,0,5.048988,-5.048988,26.21096,67.20745,0.20308,5.276193,0,0,22.51514
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.687073,2.687073,0,0,0,2.687073,0,0,0,0,0,2.828498,2.687073,0,0,13.48092,17.46615,0,2.828498,-2.828498,23.22946,59.5626,0.20308,2.955781,0,0,17.46615
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.646644,1.646644,0,0,0,1.646644,0,0,2.220446E-16,0,0,1.73331,1.646644,0,0,16.62369,14.63766,0,1.73331,-1.73331,21.40239,54.87781,0.20308,1.811309,0,0,14.63766
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.4145797,0.4145797,0,0,0,0.4145797,0,0,5.551115E-17,0,0,0.4363997,0.4145797,0,0,18.54959,12.90435,0,0.4363997,-0.4363997,20.94238,53.69831,0.20308,0.4560376,0,0,12.90435
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,3.046843,3.046843,0,0,0,3.046843,0,0,0,0,0,3.207204,3.046843,0,0,19.03448,12.46795,0,3.207204,-3.207204,17.5617,45.0299,0.20308,3.351528,0,0,12.46795
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.698622,2.698622,0,0,0,2.698622,0,0,4.440892E-16,0,0,2.840654,2.698622,0,0,22.59804,9.260742,0,2.840654,-2.840654,14.56738,37.35219,0.20308,2.968484,0,0,9.260742
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,1.092804,1.092804,0,0,0,1.092804,13.15487,0,0,0,0.1437569,1.15032,1.092804,0,0,25.75432,6.420087,0,1.006563,-1.006563,13.50637,34.63165,0.20308,1.202084,0.1150055,0,6.563844
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,26.87273,5.413525,1.074794,0,1.074794,14.52601,37.24611,0.2030492,0,0.8598351,0,6.488319
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,25.79793,6.380839,3.45126,0,3.45126,17.80016,45.64135,0.2029506,0,2.761008,0,9.832099
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,8.767506,8.767506,12,0,3.372,8.767506,69.99919,0,0,0,6.137183,0,0,3.232494,3.070869,22.34667,9.486973,9.208053,0,9.208053,26.53569,68.04009,0.2030435,9.644257,4.909747,12,15.62416
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,9.370605,9.370605,12,0,3.372,9.370605,95.13277,0,0,0,8.914516,0,0,2.629394,2.497925,13.13862,17.77422,11.41244,0,11.41244,37.36248,95.80104,0.2030734,10.30767,7.131613,12,26.68874
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,8.786118,8.786118,3,0,1.095,8.786118,103.7102,1.295267,0,0,9.112096,6.090651,5.786118,0,0,1.726179,28.04542,1.726179,0,1.726179,39.00008,100,0.2030242,9.66473,7.289677,12,37.15751
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,6.088841,6.088841,0,0,0,6.088841,94.06217,0,0,0,5.727296,6.409306,6.088841,0,0,0,29.59898,0,0.6820102,-0.6820102,38.28118,98.15666,0.2030242,6.697725,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,8.26292,8.26292,3,0,1.095,8.26292,86.5807,0.8563895,0,0,7.154095,5.539916,5.26292,0,0,0.7577891,28.91697,0.7577891,0,0.7577891,39.00008,100,0.2030026,9.089212,5.723276,12,36.07106
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.650366,3.650366,0,0,0,3.650366,235.0651,4.738247,0,0,8.580737,3.84249,3.650366,0,0,0,29.59898,0,0,0,39.00008,100,0.2030026,4.015402,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030026,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030026,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030026,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.410941,1.410941,0,0,0,1.410941,37.89379,2.220446E-16,0,0,0.534659,1.485201,1.410941,0,0,0,29.59898,0,0.9505419,-0.9505419,37.99812,97.43088,0.2030026,1.552035,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,16.46698,16.46698,12,0,3.372,16.46698,0,0,0,0,0,4.70208,4.466976,0,0,1.056158,28.64844,0,4.70208,-4.70208,33.04169,84.72211,0.2030026,18.11367,0,12,28.64844
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,16.30372,16.30372,12,0,3.372,16.30372,0,0,0,0,0,4.530236,4.303724,0,0,6.280691,23.94636,0,4.530236,-4.530236,28.2664,72.47781,0.2030026,17.9341,0,12,23.94636
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,6.071564,6.071564,12,0,3.372,6.071564,0,0,0,0,0,0,0,5.928436,5.632014,11.31429,19.41612,5.632014,0,5.632014,33.6094,86.17778,0.203076,6.67872,0,12,19.41612
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.8327934,0.8327934,0,0,0,0.8327934,0,0,1.110223E-16,0,0,0.8766246,0.8327934,0,0,5.682271,24.48493,0,0.8766246,-0.8766246,32.68536,83.80844,0.203076,0.9160728,0,0,24.48493
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.379082,1.379082,0,0,0,1.379082,0,0,0,0,0,1.451665,1.379082,0,0,6.656299,23.60831,0,1.451665,-1.451665,31.15517,79.88489,0.203076,1.51699,0,0,23.60831
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1303519,0.1303519,0,0,0,0.1303519,0,0,0,0,0,0.1372125,0.1303519,0,0,8.26926,22.15664,0,0.1372125,-0.1372125,31.01053,79.51403,0.203076,0.1433871,0,0,22.15664
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.486381,2.486381,0,0,0,2.486381,0,0,4.440892E-16,0,0,2.617243,2.486381,0,0,8.421719,22.01943,0,2.617243,-2.617243,28.25172,72.44016,0.203076,2.735019,0,0,22.01943
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,1.159639,1.159639,0,0,0,1.159639,0,0,2.220446E-16,0,0,1.220672,1.159639,0,0,11.32977,19.40219,0,1.220672,-1.220672,26.96502,69.14093,0.203076,1.275603,0,0,19.40219
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,1.00352,1.00352,0,0,0,1.00352,0,0,0,0,0,1.056337,1.00352,0,0,12.68607,18.18152,0,1.056337,-1.056337,25.85154,66.28587,0.203076,1.103872,0,0,18.18152
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,2.049551,2.049551,0,0,0,2.049551,0,0,4.440892E-16,0,0,2.157422,2.049551,0,0,13.85978,17.12518,0,2.157422,-2.157422,23.57742,60.4548,0.203076,2.254505,0,0,17.12518
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,1.151247,1.151247,0,0,0,1.151247,0,0,2.220446E-16,0,0,1.211839,1.151247,0,0,16.25691,14.96776,0,1.211839,-1.211839,22.30003,57.17944,0.203076,1.266372,0,0,14.96776
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,6.231958,6.231958,0,0,0,6.231958,1.125453,0,0,0,0.07013774,6.559956,6.231958,0,0,17.6034,13.75592,0,6.489819,-6.489819,15.45916,39.63879,0.203076,6.855154,0.05611019,0,13.82606
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,6.066972,6.066972,0,0,0,6.066972,13.15781,0,8.881784E-16,0,0.7982804,6.386286,6.066972,0,0,24.81431,7.2661,0,5.588006,-5.588006,9.568882,24.53555,0.203076,6.673669,0.6386243,0,8.064381
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,11.01553,11.01553,12,0,3.372,11.01553,13.13132,0,0,0,1.446484,0,0,0.9844705,0.935247,31.0232,1.678094,2.381732,0,2.381732,11.82839,30.32915,0.2031011,12.11708,1.157188,12,3.124578
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.75699,3.75699,12,0,3.372,3.75699,41.80687,0,0,0,1.57068,0,0,8.243011,7.83086,28.64147,3.821652,9.40154,0,9.40154,20.74747,53.19855,0.203188,4.132689,1.256544,12,5.392332
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,11.31631,11.31631,12,0,3.372,11.31631,18.77203,0,0,0,2.1243,0,0,0.6836917,0.6495071,19.23993,12.28304,2.773807,0,2.773807,23.37894,59.94588,0.2032154,12.44794,1.69944,12,14.40734
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,10.48629,10.48629,12,0,3.372,10.48629,49.07951,0,0,0,5.146618,0,0,1.513712,1.438027,16.46613,14.77946,6.584645,0,6.584645,29.62568,75.96313,0.20328,11.53492,4.117295,12,19.92608
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.710474,0.710474,6.270194,0,1.922359,0.710474,647.4196,0,0,0,4.599747,0,0,5.55972,5.281734,9.881481,20.70564,9.881481,0,9.881481,39.00008,100,0.2031279,0.7815213,3.679798,12,25.30539
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.9416082,0.9416082,0,0,0,0.9416082,659.4854,5.218602,0,0,6.209769,0.9911665,0.9416082,0,0,0,29.59898,0,0,0,39.00008,100,0.2031279,1.035769,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,0,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031279,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.99487,2.99487,0,0,0,2.99487,112.5012,0.2167684,0,0,3.369263,3.152495,2.99487,0,0,0,29.59898,0,0,0,39.00008,100,0.2031279,3.294357,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,3.264079,3.264079,0,0,0,3.264079,102.3586,4.440892E-16,0,0,3.341064,3.435873,3.264079,0,0,0,29.59898,0,0.09480848,-0.09480848,38.90014,99.74375,0.2031279,3.590487,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,12.03147,12.03147,10.90913,0,3.096011,12.03147,10.69489,0,0,0,1.286753,1.18141,1.122339,0,0,0.1053428,29.50417,0.1053428,0,0.1053428,39.00008,100,0.2031288,13.23462,1.029402,12,30.79092
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031288,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.4481605,0.4481605,0,0,0,0.4481605,0,0,0,0,0,0.4717479,0.4481605,0,0,0,29.59898,0,0.4717479,-0.4717479,38.50281,98.72496,0.2031288,0.4929765,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,6.394547,6.394547,0,0,0,6.394547,0,0,8.881784E-16,0,0,6.731102,6.394547,0,0,0.5241643,29.12723,0,6.731102,-6.731102,31.40761,80.53217,0.2031288,7.034001,0,0,29.12723
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.226853,1.226853,0,0,0,1.226853,0,0,2.220446E-16,0,0,1.291424,1.226853,0,0,8.003166,22.39613,0,1.291424,-1.291424,30.04633,77.04171,0.2031288,1.349538,0,0,22.39613
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.442328,1.442328,0,0,0,1.442328,0,0,0,0,0,1.51824,1.442328,0,0,9.438082,21.1047,0,1.51824,-1.51824,28.44596,72.93822,0.2031288,1.586561,0,0,21.1047
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,5.198278,5.198278,0,0,0,5.198278,0,0,0,0,0,5.471872,5.198278,0,0,11.12502,19.58646,0,5.471872,-5.471872,22.6781,58.14886,0.2031288,5.718106,0,0,19.58646
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,5.253687,5.253687,0,0,0,5.253687,0,0,8.881784E-16,0,0,5.530197,5.253687,0,0,17.20487,14.11459,0,5.530197,-5.530197,16.84876,43.20187,0.2031288,5.779056,0,0,14.11459
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34954,8.584394,0,0,0,16.84876,43.20187,0.2031288,0,0,0,8.584394
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.8776652,0.8776652,0,0,0,0.8776652,0,0,1.110223E-16,0,0,0.923858,0.8776652,0,0,23.34954,8.584394,0,0.923858,-0.923858,15.87493,40.70487,0.2031288,0.9654316,0,0,8.584394
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.3087629,0.3087629,0,0,0,0.3087629,0,0,0,0,0,0.3250136,0.3087629,0,0,24.37605,7.660537,0,0.3250136,-0.3250136,15.53234,39.82642,0.2031288,0.3396392,0,0,7.660537
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.73717,7.335523,0,0,0,15.53234,39.82642,0.2031288,0,0,0,7.335523
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,3.121058,3.121058,0,0,0,3.121058,0,0,4.440892E-16,0,0,3.285324,3.121058,0,0,24.73717,7.335523,0,3.285324,-3.285324,12.0693,30.94686,0.2031288,3.433164,0,0,7.335523
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.660748,3.660748,11.93536,0,3.355645,3.660748,4.95693,0,0,0,0.1814607,0,0,8.27461,7.860879,28.38753,4.050199,8.04234,0,8.04234,19.69893,50.50999,0.2032322,4.026823,0.1451686,12,4.231659
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,9.156345,9.156345,12,0,3.372,9.156345,22.44521,0,0,0,2.055161,0,0,2.843655,2.701472,20.34519,11.2883,4.756633,0,4.756633,24.21147,62.08057,0.2032854,10.07198,1.644129,12,13.34347
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,17.14334,17.14334,12,0,3.372,17.14334,16.31583,0,0,0,2.797078,5.414042,5.14334,0,0,15.58856,15.56927,0,2.616964,-2.616964,21.45295,55.00745,0.2032854,18.85767,2.237663,12,18.36635
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.217084,1.217084,10.01708,0,2.870322,1.217084,479.7511,0,0,0,5.838974,0,0,8.8,8.36,18.4963,12.95231,14.19897,0,14.19897,34.92328,89.54669,0.2031582,1.338792,4.671179,12,18.79128
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,5.978135,0,0,10.27546,0,0,0,0,4.297324,25.73139,4.297324,0,4.297324,39.00008,100,0.2030369,0,8.220367,0,36.00685
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,13.23436,13.23436,4.874361,0,1.569213,13.23436,89.29064,3.017046,0,0,11.81705,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2030369,14.5578,9.453637,12,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.472364,1.472364,0,0,0,1.472364,716.7237,9.002928,0,0,10.55278,1.549857,1.472364,0,0,0,29.59898,0,0,0,39.00008,100,0.2030369,1.619601,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,10.7828,10.7828,3,0,1.095,10.7828,80.50638,0.4884211,0,0,8.680841,8.19242,7.782799,0,0,0,29.59898,0,0,0,39.00008,100,0.2030369,11.86108,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,11.56626,11.56626,4.33435,0,1.432591,11.56626,65.81674,0,0,0,7.612534,7.612534,7.231907,0,0,0,29.59898,0,0,0,39.00008,100,0.2030369,12.72288,6.090027,12,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,12.97484,12.97484,5.838289,0,1.813087,12.97484,57.8979,8.881784E-16,0,0,7.512162,7.512162,7.136554,0,0,0,29.59898,0,0,0,39.00008,100,0.2030369,14.27233,6.009729,12,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,8.869338,8.869338,4.847392,0,1.56239,8.869338,47.7333,0,0,0,4.233628,4.233628,4.021946,0,0,0,29.59898,0,0,0,39.00008,100,0.2030369,9.756271,3.386902,12,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.425334,1.425334,0,0,0,1.425334,178.485,1.043656,0,0,2.544007,1.500351,1.425334,0,0,0,29.59898,0,0,0,39.00008,100,0.2030369,1.567867,2.035206,0,32.14299
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,20.58859,20.36,12,0,3.372,20.36,2.662977,0,0.2285929,2.287452,0.5421821,8.8,8.36,0,0,0,29.59898,0,8.257818,-8.257818,30.29557,77.6808,0.2030369,22.64745,0.4337457,12,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.175353,21.34116,8.36,0,8.36,38.22657,98.01664,0.2030276,0,0,12,21.34116
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,10.73981,10.73981,11.59808,0,3.270314,10.73981,0,0,0,0,0,0,0,0.8582666,0.8153532,0.8153532,28.86516,0.8153532,0,0.8153532,39.00008,100,0.2030381,11.8138,0,12,28.86516
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,7.985592,7.985592,7.985592,0,2.356355,7.985592,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030381,8.784151,0,12,29.59898
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,3.313129,3.313129,0,0,0,3.313129,0,0,0,0,0,3.487504,3.313129,0,0,0,29.59898,0,3.487504,-3.487504,35.32393,90.57399,0.2030381,3.644442,0,0,29.59898
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.743293,1.743293,0,0,0,1.743293,0,0,2.220446E-16,0,0,1.835046,1.743293,0,0,3.875005,26.11147,0,1.835046,-1.835046,33.38962,85.61423,0.2030381,1.917623,0,0,26.11147
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.418525,2.418525,0,0,0,2.418525,0,0,0,0,0,2.545815,2.418525,0,0,5.913945,24.27643,0,2.545815,-2.545815,30.70609,78.73341,0.2030381,2.660377,0,0,24.27643
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.742628,21.73061,0,0,0,30.70609,78.73341,0.2030381,0,0,0,21.73061
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.4313413,0.4313413,0,0,0,0.4313413,0,0,5.551115E-17,0,0,0.4540435,0.4313413,0,0,8.742628,21.73061,0,0.4540435,-0.4540435,30.22749,77.50623,0.2030381,0.4744754,0,0,21.73061
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,2.087903,2.087903,0,0,0,2.087903,0,0,4.440892E-16,0,0,2.197793,2.087903,0,0,9.247121,21.27657,0,2.197793,-2.197793,27.91081,71.56604,0.2030381,2.296693,0,0,21.27657
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,3.939071,3.939071,0,0,0,3.939071,0,0,4.440892E-16,0,0,4.14639,3.939071,0,0,11.68911,19.07878,0,4.14639,-4.14639,23.54013,60.35919,0.2030381,4.332978,0,0,19.07878
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,2.379286,2.379286,0,0,0,2.379286,0,0,0,0,0,2.504512,2.379286,0,0,16.29621,14.93239,0,2.504512,-2.504512,20.90014,53.59001,0.2030381,2.617215,0,0,14.93239
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1582797,0.1582797,0,0,0,0.1582797,104.4957,0,2.775558E-17,0,0.1653954,0.1666102,0.1582797,0,0,19.079,12.42787,0,0.001214739,-0.001214739,20.89886,53.58673,0.2030381,0.1741076,0.1323164,0,12.59327
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,4.663067,4.663067,0,0,0,4.663067,21.07014,0,0,0,0.9825146,4.908492,4.663067,0,0,19.08035,12.42666,0,3.925977,-3.925977,16.76052,42.97561,0.2030381,5.129374,0.7860117,0,13.40917
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,23.44255,8.500683,2.934972,0,2.934972,19.54488,50.11498,0.2029554,0,2.347978,0,11.43565
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,8.511333,8.511333,12,0,3.372,8.511333,32.37043,0,0,0,2.755155,0,0,3.488668,3.314234,20.50758,11.14216,6.069389,0,6.069389,25.30281,64.87887,0.2030226,9.362465,2.204124,12,13.89731
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,10.90452,10.90452,12,0,3.372,10.90452,34.6623,0,0,0,3.779757,0,0,1.095481,1.040707,14.43819,16.60461,4.820465,0,4.820465,29.8759,76.60473,0.2030695,11.99497,3.023806,12,20.38437
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,16.48318,16.48318,12,0,3.372,16.48318,24.35552,8.881784E-16,0,0,4.014563,4.719132,4.483176,0,0,9.617724,20.94303,0,0.7045696,-0.7045696,29.13322,74.70042,0.2030695,18.13149,3.21165,12,24.95759
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,6.738231,0,2.040772,0,0,0,0,0,3.99926,0,0,6.738231,6.401319,10.40058,20.23846,10.40058,0,10.40058,39.00008,100,0.2029227,0,3.199408,12,24.23772
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,4.367762,0,0,4.367762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029227,0,3.49421,0,33.96674
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,14.04311,14.04311,10.09452,0,2.889914,14.04311,29.5975,0,0,0,4.156411,4.156411,3.94859,0,0,0,29.59898,0,0,0,39.00008,100,0.2029227,15.44742,3.325129,12,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,9.534252,9.534252,7.753542,0,2.297646,9.534252,19.65997,0,0,0,1.874431,1.874431,1.780709,0,0,0,29.59898,0,0,0,39.00008,100,0.2029227,10.48768,1.499545,12,31.47341
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,5.054782,5.054782,0,0,0,5.054782,34.94006,0,8.881784E-16,0,1.766144,5.320824,5.054782,0,0,0,29.59898,0,3.554679,-3.554679,35.25312,90.39243,0.2029227,5.56026,1.412915,0,31.36512
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,8.644514,8.644514,10.75483,0,3.056973,8.644514,19.99249,0,0,0,1.728254,0,0,2.11032,2.004804,3.949644,26.0443,3.733058,0,3.733058,38.79461,99.47315,0.2029638,9.508965,1.382603,12,27.77255
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0.3286102,0,0,0.5451958,0,0,0,0,0.2165855,29.40405,0.2165855,0,0.2165855,39.00008,100,0.2029577,0,0.4361566,0,29.94925
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,14.76598,14.76598,12,0,3.372,14.76598,0,0,0,0,0,2.911559,2.765981,0,0,0,29.59898,0,2.911559,-2.911559,35.93103,92.13065,0.2029577,16.24258,0,12,29.59898
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,8.596672,8.596672,12,0,3.372,8.596672,0,0,0,0,0,0,0,3.403328,3.233162,3.235065,26.68742,3.233162,0,3.233162,38.99827,99.99537,0.2029992,9.456339,0,12,26.68742
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,7.288994,7.288994,0,0,0,7.288994,0,0,8.881784E-16,0,0,7.672625,7.288994,0,0,0.001903489,29.59727,0,7.672625,-7.672625,30.91062,79.25783,0.2029992,8.017893,0,0,29.59727
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.483101,0.483101,0,0,0,0.483101,0,0,5.551115E-17,0,0,0.5085273,0.483101,0,0,8.527042,21.92464,0,0.5085273,-0.5085273,30.37458,77.88338,0.2029992,0.5314111,0,0,21.92464
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.7749374,0.7749374,0,0,0,0.7749374,0,0,1.110223E-16,0,0,0.8157235,0.7749374,0,0,9.092072,21.41611,0,0.8157235,-0.8157235,29.51473,75.67865,0.2029992,0.8524311,0,0,21.41611
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.998432,20.60039,0,0,0,29.51473,75.67865,0.2029992,0,0,0,20.60039
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.634599,1.634599,0,0,0,1.634599,0,0,2.220446E-16,0,0,1.720631,1.634599,0,0,9.998432,20.60039,0,1.720631,-1.720631,27.70103,71.02814,0.2029992,1.798059,0,0,20.60039
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,2.234482,2.234482,0,0,0,2.234482,0,0,4.440892E-16,0,0,2.352086,2.234482,0,0,11.91024,18.87976,0,2.352086,-2.352086,25.22171,64.67093,0.2029992,2.45793,0,0,18.87976
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.52367,16.52767,0,0,0,25.22171,64.67093,0.2029992,0,0,0,16.52767
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.9182069,0.9182069,0,0,0,0.9182069,0,0,1.110223E-16,0,0,0.9665336,0.9182069,0,0,14.52367,16.52767,0,0.9665336,-0.9665336,24.2029,62.05858,0.2029992,1.010028,0,0,16.52767
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2590587,0.2590587,0,0,0,0.2590587,0,0,0,0,0,0.2726933,0.2590587,0,0,15.5976,15.56114,0,0.2726933,-0.2726933,23.91545,61.32155,0.2029992,0.2849645,0,0,15.56114
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.958209,2.958209,0,0,0,2.958209,3.859433,0,0,0,0.1141701,3.113904,2.958209,0,0,15.90059,15.28845,0,2.999734,-2.999734,20.75345,53.21388,0.2029992,3.25403,0.09133607,0,15.40262
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,3.345916,3.345916,0,0,0,3.345916,71.46572,0,4.440892E-16,0,2.391183,3.522017,3.345916,0,0,19.23363,12.28871,0,1.130834,-1.130834,19.56145,50.15747,0.2029992,3.680507,1.912946,0,14.67989
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,20.49011,11.15788,3.583312,0,3.583312,22.96088,58.87393,0.2028987,0,2.866649,0,14.74119
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,5.925577,5.925577,0,0,0,5.925577,49.01283,0,8.881784E-16,0,2.904293,6.23745,5.925577,0,0,16.9068,14.38286,0,3.333156,-3.333156,19.44742,49.86509,0.2028987,6.518135,2.323435,0,17.28715
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.640069,2.640069,0,0,0,2.640069,306.818,0,0,0,8.100207,2.77902,2.640069,0,0,20.61031,11.0497,5.321187,0,5.321187,24.49555,62.80896,0.2027497,2.904076,6.480166,0,19.14991
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,18.79937,18.79937,12,0,3.372,18.79937,60.00824,0,0,0.3193059,11.28117,7.15723,6.799369,0,0,15.28912,15.83877,4.12394,0,4.12394,28.40786,72.84052,0.2026948,20.67931,9.024937,12,27.11994
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.539286,1.539286,3,0,1.095,1.539286,700.1689,1.052736,0,0,10.7776,0,0,0.4079784,0.3875795,11.16518,19.55032,11.16518,0,11.16518,39.00008,100,0.202383,1.693214,8.62208,12,30.32792
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202383,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,5.970259,5.970259,0,0,0,5.970259,54.79182,0,8.881784E-16,0,3.271214,6.284483,5.970259,0,0,0,29.59898,0,3.013269,-3.013269,35.82381,91.85575,0.202383,6.567285,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,6.111763,6.111763,0,0,0,6.111763,69.27263,0,0,0,4.233779,6.433435,6.111763,0,0,3.348077,26.58571,0,2.199656,-2.199656,33.50517,85.91053,0.202383,6.72294,3.387023,0,30.81949
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,7.130538,7.130538,0,0,0,7.130538,52.31401,0,0,0,3.73027,7.505829,7.130538,0,0,5.792139,24.38605,0,3.775559,-3.775559,29.52538,75.70596,0.202383,7.843591,2.984216,0,28.11632
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,7.079223,7.079223,0,0,0,7.079223,33.86507,0,0,0,2.397383,7.451813,7.079223,0,0,9.987205,20.61049,0,5.05443,-5.05443,24.19755,62.04487,0.202383,7.787145,1.917907,0,23.00788
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,10.88823,10.88823,12,0,3.372,10.88823,4.90156,0,0,0,0.533693,0,0,1.111773,1.056185,15.60324,15.55606,1.589878,0,1.589878,25.70584,65.91227,0.2024014,11.97705,0.4269544,12,16.08976
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.01336,16.98695,8.36,0,8.36,33.63683,86.24811,0.2023929,0,0,12,16.98695
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,5.885024,5.885024,0,0,0,5.885024,0,0,8.881784E-16,0,0,6.194762,5.885024,0,0,5.65336,24.51095,0,6.194762,-6.194762,27.10698,69.50493,0.2023929,6.473526,0,0,24.51095
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.53643,18.31619,0,0,0,27.10698,69.50493,0.2023929,0,0,0,18.31619
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.53643,18.31619,0,0,0,27.10698,69.50493,0.2023929,0,0,0,18.31619
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.53643,18.31619,0,0,0,27.10698,69.50493,0.2023929,0,0,0,18.31619
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.512637,2.512637,0,0,0,2.512637,0,0,4.440892E-16,0,0,2.644881,2.512637,0,0,12.53643,18.31619,0,2.644881,-2.644881,24.31903,62.35635,0.2023929,2.763901,0,0,18.31619
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.731548,1.731548,0,0,0,1.731548,0,0,2.220446E-16,0,0,1.822682,1.731548,0,0,15.47519,15.67131,0,1.822682,-1.822682,22.39775,57.43002,0.2023929,1.904703,0,0,15.67131
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.50039,13.84863,0,0,0,22.39775,57.43002,0.2023929,0,0,0,13.84863
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.9313094,0.9313094,0,0,0,0.9313094,0,0,1.110223E-16,0,0,0.9803257,0.9313094,0,0,17.50039,13.84863,0,0.9803257,-0.9803257,21.3644,54.7804,0.2023929,1.02444,0,0,13.84863
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.8153102,0.8153102,0,0,0,0.8153102,0,0,1.110223E-16,0,0,0.8582213,0.8153102,0,0,18.58964,12.8683,0,0.8582213,-0.8582213,20.45975,52.4608,0.2023929,0.8968413,0,0,12.8683
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,3.217868,3.217868,0,0,0,3.217868,0,0,4.440892E-16,0,0,3.387229,3.217868,0,0,19.54322,12.01008,0,3.387229,-3.387229,16.8893,43.30581,0.2023929,3.539654,0,0,12.01008
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,5.016488,5.016488,0,0,0,5.016488,3.413502,0,0,0,0.1712379,5.280514,5.016488,0,0,23.30681,8.622851,0,5.109276,-5.109276,11.50365,29.49648,0.2023929,5.518137,0.1369903,0,8.794089
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,12.58682,12.58682,12,0,3.372,12.58682,10.1426,0,0,0,1.276631,0.617704,0.5868188,0,0,28.98378,3.513576,0.6589268,0,0.6589268,12.12876,31.09933,0.2023988,13.8455,1.021305,12,4.790207
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,15.93748,15.93748,12,0,3.372,15.93748,24.3756,0,0,0.8918205,3.884855,4.144711,3.937475,0,0,28.32485,4.10661,0,0.2598556,-0.2598556,11.85485,30.39699,0.2023988,17.53122,3.107884,12,7.991465
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,5.724987,5.724987,12,0,3.372,5.724987,40.24455,0,0,0,2.303995,0,0,6.275013,5.961263,28.61358,3.846755,8.265258,0,8.265258,19.69596,50.50237,0.2024958,6.297485,1.843196,12,6.15075
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.950013,0.950013,9.750013,0,2.802753,0.950013,197.6573,1.776357E-15,0,0,1.87777,0,0,8.8,8.36,20.34832,11.28549,10.23777,0,10.23777,29.40837,75.40591,0.2024717,1.045014,1.502216,12,13.16326
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,9.518957,9.518957,12,0,3.372,9.518957,22.9347,0,0,0,2.183144,0,0,2.481043,2.356991,10.11055,20.49948,4.540135,0,4.540135,33.71552,86.44987,0.2025213,10.47085,1.746515,12,22.68262
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,6.223918,6.223918,0,0,0,6.223918,38.56636,0,0,0,2.400339,6.551492,6.223918,0,0,5.570418,24.5856,0,4.151154,-4.151154,29.33982,75.23014,0.2025213,6.84631,1.920271,0,26.98594
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,12.64883,12.64883,12,0,3.372,12.64883,46.14562,0,0,0,5.836881,0.682979,0.64883,0,0,10.18281,20.43445,5.153902,0,5.153902,34.22924,87.7671,0.2025669,13.91371,4.669505,12,26.27133
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,0,0,0,0,0,0,0,2.957654,0,0,0,0,5.028909,25.07296,2.957654,0,2.957654,37.03511,94.96164,0.2024848,0,2.366123,0,28.03061
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,9.418872,9.418872,8.798141,0,2.561929,9.418872,28.92764,0,0,0,2.724658,0.6534019,0.6207318,0,0,2.071255,27.73485,2.071255,0,2.071255,39.00008,100,0.2025031,10.36076,2.179726,12,30.45951
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,10.47999,10.47999,8.626046,0,2.51839,10.47999,18.62135,0,0,0,1.951515,1.951515,1.853939,0,0,0,29.59898,0,0,0,39.00008,100,0.2025031,11.52798,1.561212,12,31.55049
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.4994619,0.4994619,0,0,0,0.4994619,233.3497,0.6397434,0,0,1.165493,0.5257494,0.4994619,0,0,0,29.59898,0,0,0,39.00008,100,0.2025031,0.5494081,0.9323943,0,30.76447
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,3.437651,3.437651,0,0,0,3.437651,9.562899,0,0,0,0.3287391,3.61858,3.437651,0,0,0,29.59898,0,3.289841,-3.289841,35.53228,91.10823,0.2025031,3.781416,0.2629913,0,29.92772
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,10.42593,10.42593,12,0,3.372,10.42593,0,2.220446E-16,0,0,0,0,0,1.574066,1.495363,3.655379,26.30914,1.495363,0,1.495363,36.9509,94.74573,0.2025222,11.46853,0,12,26.30914
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,4.324523,4.324523,0,0,0,4.324523,0,0,8.881784E-16,0,0,4.55213,4.324523,0,0,2.160016,27.65496,0,4.55213,-4.55213,32.15254,82.44225,0.2025222,4.756976,0,0,27.65496
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.4891404,0.4891404,0,0,0,0.4891404,0,0,5.551115E-17,0,0,0.5148846,0.4891404,0,0,7.217938,23.10283,0,0.5148846,-0.5148846,31.6098,81.05062,0.2025222,0.5380544,0,0,23.10283
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.836566,2.836566,0,0,0,2.836566,0,0,4.440892E-16,0,0,2.985859,2.836566,0,0,7.790032,22.58795,0,2.985859,-2.985859,28.46243,72.98045,0.2025222,3.120223,0,0,22.58795
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.5200973,0.5200973,0,0,0,0.5200973,0,0,1.110223E-16,0,0,0.5474709,0.5200973,0,0,11.10765,19.60209,0,0.5474709,-0.5474709,27.88535,71.50075,0.2025222,0.5721071,0,0,19.60209
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.338213,1.338213,0,0,0,1.338213,0,0,2.220446E-16,0,0,1.408646,1.338213,0,0,11.71595,19.05462,0,1.408646,-1.408646,26.40051,67.69347,0.2025222,1.472035,0,0,19.05462
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.216115,1.216115,0,0,0,1.216115,0,0,2.220446E-16,0,0,1.280122,1.216115,0,0,13.28112,17.64597,0,1.280122,-1.280122,25.05114,64.23356,0.2025222,1.337727,0,0,17.64597
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,3.262237,3.262237,0,0,0,3.262237,0,0,0,0,0,3.433933,3.262237,0,0,14.70347,16.36585,0,3.433933,-3.433933,21.43145,54.95234,0.2025222,3.58846,0,0,16.36585
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.536522,2.536522,0,0,0,2.536522,0,0,4.440892E-16,0,0,2.670023,2.536522,0,0,18.51896,12.93192,0,2.670023,-2.670023,18.617,47.73581,0.2025222,2.790174,0,0,12.93192
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.716711,3.716711,0,0,0,3.716711,0,0,4.440892E-16,0,0,3.912328,3.716711,0,0,21.48565,10.2619,0,3.912328,-3.912328,14.49305,37.16159,0.2025222,4.088382,0,0,10.2619
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,3.959382,3.959382,0,0,0,3.959382,0,0,0,0,0,4.167771,3.959382,0,0,25.83268,6.349567,0,4.167771,-4.167771,10.09983,25.89695,0.2025222,4.35532,0,0,6.349567
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.4985918,0.4985918,0,0,0,0.4985918,6.21414,0,0,0,0.03098319,0.5248334,0.4985918,0,0,30.46354,2.181797,0,0.4938502,-0.4938502,9.579268,24.56218,0.2025222,0.5484509,0.02478655,0,2.21278
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,6.123266,6.123266,12,0,3.372,6.123266,7.060103,0,0,0,0.4323089,0,0,5.876734,5.582897,31.01226,1.687946,6.015206,0,6.015206,15.28579,39.19426,0.2025974,6.735592,0.3458471,12,2.120255
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,3.859528,3.859528,11.59528,0,3.269605,3.859528,40.46306,0,0,0,1.561683,0,0,7.73575,7.348962,24.99705,7.101632,8.910645,0,8.910645,23.73917,60.86955,0.2026809,4.245481,1.249346,12,8.663315
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,30.41654,20.36,12,0,3.372,20.36,5.151704,0,10.05654,13.0982,1.048887,8.8,8.36,0,0,16.0864,15.12121,0,7.751113,-7.751113,15.56878,39.91988,0.2026809,33.4582,0.8391096,12,16.1701
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,9.497355,9.497355,12,0,3.372,9.497355,19.87268,0,0,0,1.887379,0,0,2.502644,2.377512,24.69875,7.3701,4.264891,0,4.264891,19.61481,50.29429,0.2027277,10.44709,1.509903,12,9.257479
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,19.17079,19.17079,12,0,3.372,19.17079,9.667166,8.881784E-16,0,0.7278712,1.853272,7.548202,7.170792,0,0,20.43386,11.2085,0,5.69493,-5.69493,13.61183,34.90206,0.2027277,21.08787,1.482618,12,13.06177
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,26.76156,5.513572,10.75627,0,10.75627,23.81612,61.06686,0.2026527,0,1.917013,12,7.909839
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,7.363091,7.363091,12,0,3.372,7.363091,53.8007,0,0,0,3.961395,0,0,4.636909,4.405063,16.00529,15.19421,8.366458,0,8.366458,31.75324,81.4184,0.2027434,8.099401,3.169116,12,19.15561
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.827785,2.827785,0,0,0,2.827785,57.74809,0,0,0,1.632992,2.976616,2.827785,0,0,7.638838,22.72402,0,1.343624,-1.343624,30.33694,77.78686,0.2027434,3.110564,1.306394,0,24.35702
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,15.95044,15.95044,12,0,3.372,15.95044,16.69875,0,0,0,2.663525,4.158361,3.950443,0,0,9.131754,21.3804,0,1.494836,-1.494836,28.76124,73.74662,0.2027434,17.54549,2.13082,12,24.04392
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,8.111094,8.111094,12,0,3.372,8.111094,7.138792,0,0,0,0.579034,0,0,3.888907,3.694462,10.79268,19.88556,4.273496,0,4.273496,32.81543,84.14197,0.2027953,8.922202,0.4632272,12,20.4646
