Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,8.298249,8.298249,12,0,3.372,8.298249,12.14356,0,0,0,1.007703,0,0,3.701751,3.516664,6.519187,23.73171,4.524367,0,4.524367,37.10762,95.14757,0.2028487,9.128074,0.8061625,12,24.73941
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,8.748354,8.748354,10.14453,0,2.902565,8.748354,6.003028,-2.220446E-16,0,0,0.5251662,0,0,1.396172,1.326363,1.994821,27.80364,1.851529,0,1.851529,38.86414,99.65144,0.2028701,9.623189,0.4201329,12,28.32881
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.1090368,0.1090368,0,0,0,0.1090368,0,0,1.387779E-17,0,0,0.1147755,0.1090368,0,0,0.1432913,29.47002,0,0.1147755,-0.1147755,38.74316,99.34122,0.2028701,0.1199404,0,0,29.47002
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,17.16014,17.16014,12,0,3.372,17.16014,0,0,0,0,0,5.431732,5.160146,0,0,0.2708197,29.35524,0,5.431732,-5.431732,33.01761,84.66036,0.2028701,18.87616,0,12,29.35524
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.306078,23.92351,0,0,0,33.01761,84.66036,0.2028701,0,0,0,23.92351
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.293215,0.293215,0,0,0,0.293215,0,0,5.551115E-17,0,0,0.3086474,0.293215,0,0,6.306078,23.92351,0,0.3086474,-0.3086474,32.69226,83.82615,0.2028701,0.3225365,0,0,23.92351
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.243393,1.243393,0,0,0,1.243393,0,0,0,0,0,1.308835,1.243393,0,0,6.649019,23.61486,0,1.308835,-1.308835,31.31263,80.28864,0.2028701,1.367733,0,0,23.61486
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.6858938,0.6858938,0,0,0,0.6858938,0,0,1.110223E-16,0,0,0.7219935,0.6858938,0,0,8.103281,22.30603,0,0.7219935,-0.7219935,30.55158,78.33723,0.2028701,0.7544832,0,0,22.30603
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.463846,1.463846,0,0,0,1.463846,0,0,2.220446E-16,0,0,1.540891,1.463846,0,0,8.905496,21.58403,0,1.540891,-1.540891,28.92734,74.17252,0.2028701,1.610231,0,0,21.58403
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.9532652,0.9532652,0,0,0,0.9532652,0,0,0,0,0,1.003437,0.9532652,0,0,10.6176,20.04314,0,1.003437,-1.003437,27.86963,71.46043,0.2028701,1.048592,0,0,20.04314
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.67465,2.67465,0,0,0,2.67465,0,0,4.440892E-16,0,0,2.815421,2.67465,0,0,11.73253,19.0397,0,2.815421,-2.815421,24.90191,63.85093,0.2028701,2.942115,0,0,19.0397
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,5.166955,5.166955,0,0,0,5.166955,0,0,8.881784E-16,0,0,5.438901,5.166955,0,0,14.86077,16.22428,0,5.438901,-5.438901,19.16881,49.15069,0.2028701,5.683651,0,0,16.22428
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,2.253386,2.253386,0,0,0,2.253386,0,0,4.440892E-16,0,0,2.371985,2.253386,0,0,20.904,10.78538,0,2.371985,-2.371985,16.66852,42.7397,0.2028701,2.478724,0,0,10.78538
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.5508969,0.5508969,0,0,0,0.5508969,10.96466,0,0,0,0.06040398,0.5798915,0.5508969,0,0,23.53953,8.413398,0,0.5194875,-0.5194875,16.12093,41.33563,0.2028701,0.6059866,0.04832318,0,8.473802
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,3.451206,3.451206,0,0,0,3.451206,9.516844,0,4.440892E-16,0,0.3284459,3.632849,3.451206,0,0,24.11674,7.89391,0,3.304403,-3.304403,12.63778,32.4045,0.2028701,3.796327,0.2627567,0,8.222357
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,7.186888,7.186888,12,0,3.372,7.186888,12.75599,0,0,0,0.9167585,0,0,4.813112,4.572456,27.7883,4.589508,5.489214,0,5.489214,17.84531,45.75711,0.2029359,7.905577,0.7334068,12,5.506266
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,6.648952,6.648952,12,0,3.372,6.648952,53.14825,8.881784E-16,0,0,3.533801,0,0,5.351048,5.083496,22.29909,9.5298,8.617297,0,8.617297,26.02039,66.71883,0.2030308,7.313847,2.827041,12,13.0636
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,8.665916,8.665916,12,0,3.372,8.665916,51.55029,0,0,0,4.467305,0,0,3.334084,3.167379,13.68179,17.28537,7.634685,0,7.634685,33.26329,85.29032,0.2031095,9.532508,3.573844,12,21.75267
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,12.16745,12.16745,12,0,3.372,12.16745,24.00258,0,0,0,2.920503,0.1762682,0.1674548,0,0,6.047104,24.15658,2.744235,0,2.744235,35.8667,91.96571,0.2031333,13.3842,2.336402,12,27.07709
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,2.156241,2.156241,0,0,0,2.156241,165.1394,0,0,0,3.560803,2.269727,2.156241,0,0,3.302869,26.6264,1.291075,0,1.291075,37.09152,95.10628,0.2030977,2.371865,2.848642,0,30.1872
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,11.16639,11.16639,10.81195,0,3.071423,11.16639,21.35774,8.881784E-16,0,0,2.384888,0.3730944,0.3544397,0,0,2.011794,27.78836,2.011794,0,2.011794,39.00008,100,0.2031152,12.28303,1.907911,12,30.17325
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,8.720675,8.720675,5.835394,0,1.812355,8.720675,34.82685,0,0,0,3.037137,3.037137,2.88528,0,0,0,29.59898,0,0,0,39.00008,100,0.2031152,9.592742,2.429709,12,32.63612
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,4.914735,4.914735,0,0,0,4.914735,73.15022,0,0,0,3.595139,5.173405,4.914735,0,0,0,29.59898,0,1.578266,-1.578266,37.33644,95.73427,0.2031152,5.406208,2.876111,0,33.19412
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,9.491115,9.491115,9.326809,0,2.695683,9.491115,20.2988,1.332268E-15,0,0,1.926582,0.1729533,0.1643057,0,0,1.753629,28.02071,1.753629,0,1.753629,39.00008,100,0.2031303,10.44023,1.541266,12,29.94729
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0.589746,0,0,0.589746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031303,0,0.4717968,0,30.18872
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,2.34019,2.34019,0,0,0,2.34019,20.85396,0,0,0,0.4880224,2.463358,2.34019,0,0,0,29.59898,0,1.975335,-1.975335,36.91789,94.66107,0.2031303,2.574209,0.3904179,0,30.087
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,4.170986,4.170986,0,0,0,4.170986,0,0,8.881784E-16,0,0,4.390512,4.170986,0,0,2.194817,27.62364,0,4.390512,-4.390512,32.28989,82.79441,0.2031303,4.588085,0,0,27.62364
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,14.9531,14.9531,12,0,3.372,14.9531,0,0,0,0,0,3.108526,2.953099,0,0,7.073164,23.23313,0,3.108526,-3.108526,29.01321,74.3927,0.2031303,16.44841,0,12,23.23313
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.52708,20.12461,8.36,0,8.36,36.94421,94.72854,0.2031212,0,0,12,20.12461
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.262272,1.262272,0,0,0,1.262272,0,0,2.220446E-16,0,0,1.328707,1.262272,0,0,2.167081,27.64861,0,1.328707,-1.328707,35.54362,91.13731,0.2031212,1.388499,0,0,27.64861
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,4.597081,4.597081,0,0,0,4.597081,0,0,8.881784E-16,0,0,4.839033,4.597081,0,0,3.643422,26.3199,0,4.839033,-4.839033,30.44283,78.0584,0.2031212,5.056789,0,0,26.3199
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,3.185742,3.185742,0,0,0,3.185742,0,0,0,0,0,3.353413,3.185742,0,0,9.020125,21.48087,0,3.353413,-3.353413,26.90803,68.9948,0.2031212,3.504317,0,0,21.48087
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.55191,2.55191,0,0,0,2.55191,0,0,4.440892E-16,0,0,2.686221,2.55191,0,0,12.74614,18.12745,0,2.686221,-2.686221,24.0765,61.7345,0.2031212,2.807101,0,0,18.12745
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.0725837,0.0725837,0,0,0,0.0725837,0,0,0,0,0,0.07640389,0.0725837,0,0,15.73083,15.44123,0,0.07640389,-0.07640389,23.99597,61.52799,0.2031212,0.07984207,0,0,15.44123
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.81572,15.36483,0,0,0,23.99597,61.52799,0.2031212,0,0,0,15.36483
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,1.177524,1.177524,0,0,0,1.177524,0,0,0,0,0,1.239499,1.177524,0,0,15.81572,15.36483,0,1.239499,-1.239499,22.68942,58.17788,0.2031212,1.295276,0,0,15.36483
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,3.371136,3.371136,0,0,0,3.371136,0,0,4.440892E-16,0,0,3.548564,3.371136,0,0,17.19294,14.12533,0,3.548564,-3.548564,18.9489,48.58683,0.2031212,3.70825,0,0,14.12533
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,2.201069,2.201069,0,0,0,2.201069,5.519724,0,4.440892E-16,0,0.121493,2.316915,2.201069,0,0,21.13579,10.57676,0,2.195422,-2.195422,16.63473,42.65306,0.2031212,2.421176,0.09719437,0,10.69826
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,19.256,19.256,12,0,3.372,19.256,10.85967,0,0,0.8220121,2.091139,7.637898,7.256003,0,0,23.57515,8.381342,0,5.546759,-5.546759,10.78793,27.6613,0.2031212,21.1816,1.672911,12,10.47248
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.606334,2.606334,11.40633,0,3.221802,2.606334,204.9416,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,29.73822,2.834583,13.70146,0,13.70146,23.78628,60.99033,0.2030645,2.866968,4.27317,12,8.176045
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,8.423908,0,2.467249,0,0,1.776357E-15,0,0,8.034041,0,0,8.423908,8.002712,16.03675,15.1659,16.03675,0,16.03675,39.00008,100,0.2028311,0,6.427233,12,23.19994
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,5.33643,5.33643,0,0,0,5.33643,188.5277,4.443356,0,0,10.06065,5.617294,5.33643,0,0,0,29.59898,0,0,0,39.00008,100,0.2028311,5.870073,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,7.967868,7.967868,3,0,1.095,7.967868,125.1848,4.745228,0,0,9.974563,5.229334,4.967868,0,0,0,29.59898,0,0,0,39.00008,100,0.2028311,8.764654,7.97965,12,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,9.984996,9.984996,3,0,1.095,9.984996,92.68936,1.902402,0,0,9.255029,7.352627,6.984996,0,0,0,29.59898,0,0,0,39.00008,100,0.2028311,10.9835,7.404023,12,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,10.93002,10.93002,5.797093,0,1.802665,10.93002,49.4334,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.2028311,12.02302,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,9.87411,9.87411,3,0,1.095,9.87411,94.13074,2.058668,0,0,9.294574,7.235906,6.874111,0,0,0,29.59898,0,0,0,39.00008,100,0.2028311,10.86152,7.435659,12,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,8.729796,8.729796,3,0,1.095,8.729796,87.15042,1.57669,0,0,7.608055,6.031365,5.729796,0,0,0,29.59898,0,0,0,39.00008,100,0.2028311,9.602777,6.086444,12,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,21.60932,20.36,12,0,3.372,20.36,24.37241,0,1.249317,3.410249,4.962223,8.8,8.36,0,0,0,29.59898,0,3.837777,-3.837777,34.9547,89.62727,0.2028311,23.77025,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,0,0,0,3.188076,0,0,0,0,4.264196,25.7612,3.188076,0,3.188076,37.97918,97.38232,0.2027439,0,2.550461,0,28.94928
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,35.08503,20.36,12,0,3.372,20.36,2.635624,0,14.72503,18.23354,0.536613,8.8,8.36,0,0,1.07612,28.63047,0,8.263387,-8.263387,29.26881,75.04807,0.2027439,38.59354,0.4292904,12,29.16708
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,15.14529,15.14529,12,0,3.372,15.14529,0,0,0,0,0,3.310836,3.145295,0,0,10.25766,20.36708,0,3.310836,-3.310836,25.77888,66.09956,0.2027439,16.65982,0,12,20.36708
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,16.26683,16.26683,12,0,3.372,16.26683,0,0,0,0,0,4.4914,4.26683,0,0,13.93637,17.05625,0,4.4914,-4.4914,21.04453,53.96022,0.2027439,17.89351,0,12,17.05625
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,12.51869,12.51869,12,0,3.372,12.51869,0,0,0,0,0,0.5459896,0.5186901,0,0,18.92681,12.56485,0,0.5459896,-0.5459896,20.469,52.48452,0.2027439,13.77056,0,12,12.56485
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.956918,1.956918,10.75692,0,3.0575,1.956918,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.53347,12.01886,8.36,0,8.36,28.4,72.82035,0.2028093,2.15261,0,12,12.01886
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.9904105,0.9904105,9.790411,0,2.812974,0.9904105,0,0,0,0,0,0,0,8.8,8.36,11.17347,19.54286,8.36,0,8.36,36.33099,93.15619,0.202838,1.089452,0,12,19.54286
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,3.180499,3.180499,0,0,0,3.180499,0,0,0,0,0,3.347893,3.180499,0,0,2.813468,27.06686,0,3.347893,-3.347893,32.802,84.10752,0.202838,3.498548,0,0,27.06686
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.667573,1.667573,0,0,0,1.667573,0,0,2.220446E-16,0,0,1.75534,1.667573,0,0,6.53335,23.71896,0,1.75534,-1.75534,30.95171,79.36319,0.202838,1.83433,0,0,23.71896
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.483727,21.96362,0,0,0,30.95171,79.36319,0.202838,0,0,0,21.96362
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.743837,1.743837,0,0,0,1.743837,0,0,2.220446E-16,0,0,1.835618,1.743837,0,0,8.483727,21.96362,0,1.835618,-1.835618,29.0168,74.40189,0.202838,1.918221,0,0,21.96362
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,2.065893,2.065893,0,0,0,2.065893,0,0,0,0,0,2.174624,2.065893,0,0,10.5233,20.12801,0,2.174624,-2.174624,26.72454,68.52433,0.202838,2.272482,0,0,20.12801
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.93955,17.95338,0,0,0,26.72454,68.52433,0.202838,0,0,0,17.95338
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,5.940552,5.940552,0,0,0,5.940552,1.616658,0,8.881784E-16,0,0.09603843,6.253212,5.940552,0,0,12.93955,17.95338,0,6.157174,-6.157174,20.23431,51.88274,0.202838,6.534607,0.07683074,0,18.04942
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,12.66882,12.66882,12,0,3.372,12.66882,13.42459,0,0,0,1.700738,0.7040231,0.668822,0,0,19.78086,11.79621,0.9967148,0,0.9967148,21.17988,54.30727,0.2028466,13.9357,1.36059,12,13.49695
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,27.58904,20.36,12,0,3.372,20.36,21.90082,0,7.229039,9.987944,4.459007,8.8,8.36,0,0,18.78414,12.69325,0,4.340992,-4.340992,16.60407,42.57445,0.2028466,30.34794,3.567206,12,17.15226
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,11.01557,11.01557,12,0,3.372,11.01557,70.20509,0,0,0,7.733489,0,0,0.9844327,0.9352111,23.60747,8.352258,8.668699,0,8.668699,24.82792,63.66121,0.2029249,12.11712,6.186791,12,16.08575
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,5.226309,5.226309,9.877223,0,2.834937,5.226309,192.1637,0,0,0,10.04307,0,0,4.650914,4.418368,14.93877,16.15409,14.46144,0,14.46144,38.54724,98.83888,0.2027908,5.74894,8.034455,12,26.19716
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,11.54045,11.54045,3.18045,0,1.140654,11.54045,88.15643,0.8963186,0,0,10.17365,8.8,8.36,0,0,0.4773306,29.16938,0.4773306,0,0.4773306,39.00008,100,0.2027778,12.6945,8.138919,12,39.34303
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.9614345,0.9614345,0,0,0,0.9614345,1111.76,9.676807,0,0,10.68884,1.012036,0.9614345,0,0,0,29.59898,0,0,0,39.00008,100,0.2027778,1.057578,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,14.28347,14.28347,5.923473,0,1.834639,14.28347,81.03315,2.774348,0,0,11.57435,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2027778,15.71182,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,9.889921,9.889921,3,0,1.095,9.889921,92.54957,1.900531,0,0,9.15308,7.252549,6.889921,0,0,0,29.59898,0,0,0,39.00008,100,0.2027778,10.87891,7.322464,12,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,8.80627,8.80627,3,0,1.095,8.80627,71.14587,0.1534337,0,0,6.265297,6.111863,5.80627,0,0,0,29.59898,0,0,0,39.00008,100,0.2027778,9.686897,5.012238,12,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,4.821455,4.821455,0,0,0,4.821455,110.1401,0.2351392,0,0,5.310355,5.075216,4.821455,0,0,0,29.59898,0,0,0,39.00008,100,0.2027778,5.303601,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,18.89336,18.89336,12,0,3.372,18.89336,15.40951,0,0,0.4226956,2.911374,7.256168,6.89336,0,0,0,29.59898,0,4.344794,-4.344794,34.42026,88.2569,0.2027778,20.7827,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,31.30727,20.36,12,0,3.372,20.36,2.646446,0,10.94727,14.078,0.5388164,8.8,8.36,0,0,4.827549,25.25418,0,8.261184,-8.261184,25.71221,65.92861,0.2027778,34.438,0.4310531,12,25.793
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.00664,16.993,8.36,0,8.36,33.6432,86.26445,0.2027691,0,0,12,16.993
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.984577,2.984577,0,0,0,2.984577,0,0,4.440892E-16,0,0,3.14166,2.984577,0,0,5.646642,24.517,0,3.14166,-3.14166,30.3316,77.77319,0.2027691,3.283035,0,0,24.517
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,4.577565,4.577565,0,0,0,4.577565,0,0,8.881784E-16,0,0,4.818489,4.577565,0,0,9.137376,21.37534,0,4.818489,-4.818489,25.25247,64.74979,0.2027691,5.035321,0,0,21.37534
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.413062,2.413062,0,0,0,2.413062,0,0,4.440892E-16,0,0,2.540066,2.413062,0,0,14.49125,16.55685,0,2.540066,-2.540066,22.575,57.88451,0.2027691,2.654368,0,0,16.55685
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,3.011638,3.011638,0,0,0,3.011638,0,0,4.440892E-16,0,0,3.170146,3.011638,0,0,17.31355,14.01679,0,3.170146,-3.170146,19.23338,49.31625,0.2027691,3.312802,0,0,14.01679
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,1.04872,1.04872,0,0,0,1.04872,0,0,0,0,0,1.103916,1.04872,0,0,20.83593,10.84664,0,1.103916,-1.103916,18.06975,46.3326,0.2027691,1.153592,0,0,10.84664
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2727679,0.2727679,0,0,0,0.2727679,0,0,0,0,0,0.2871242,0.2727679,0,0,22.0625,9.742724,0,0.2871242,-0.2871242,17.76709,45.55656,0.2027691,0.3000447,0,0,9.742724
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.576356,1.576356,0,0,0,1.576356,0,0,0,0,0,1.659322,1.576356,0,0,22.38153,9.4556,0,1.659322,-1.659322,16.01801,41.07175,0.2027691,1.733992,0,0,9.4556
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.72634,1.72634,0,0,0,1.72634,0,0,2.220446E-16,0,0,1.8172,1.72634,0,0,24.22522,7.796278,0,1.8172,-1.8172,14.10252,36.16023,0.2027691,1.898974,0,0,7.796278
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.524741,1.524741,0,0,0,1.524741,0,0,2.220446E-16,0,0,1.60499,1.524741,0,0,26.24433,5.979078,0,1.60499,-1.60499,12.41071,31.82227,0.2027691,1.677215,0,0,5.979078
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,2.169338,2.169338,0,0,0,2.169338,0,0,4.440892E-16,0,0,2.283514,2.169338,0,0,28.02766,4.374088,0,2.283514,-2.283514,10.00367,25.65039,0.2027691,2.386272,0,0,4.374088
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,30.56489,2.090574,0.1543738,0,0.1543738,10.15013,26.02591,0.2027649,0,0.123499,0,2.244947
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,10.13012,10.13012,12,0,3.372,10.13012,19.83005,0,0,0,2.008807,0,0,1.869884,1.77639,30.41052,2.22951,3.785197,0,3.785197,13.74108,35.23346,0.2028043,11.14313,1.607046,12,4.238317
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,10.27175,10.27175,12,0,3.372,10.27175,25.9232,0,0,0,2.662766,0,0,1.72825,1.641838,26.62532,5.636187,4.304604,0,4.304604,17.82479,45.70448,0.2028476,11.29892,2.130213,12,8.298954
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,10.17973,10.17973,12,0,3.372,10.17973,40.23553,0,0,0,4.095868,0,0,1.82027,1.729257,22.32072,9.510331,5.825125,0,5.825125,23.35098,59.8742,0.2029043,11.1977,3.276694,12,13.6062
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,7.226798,7.226798,11.4536,0,3.233759,7.226798,67.74153,0,0,0,4.895543,0,0,4.226798,4.015458,16.49559,14.75294,8.911,0,8.911,31.8047,81.55035,0.2029801,7.949477,3.916435,12,19.64849
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.951467,1.951467,0,0,0,1.951467,351.2523,0,0,0,6.854574,2.054176,1.951467,0,0,7.584594,22.77284,4.800398,0,4.800398,36.35876,93.22739,0.2028502,2.146614,5.483659,0,29.62742
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,6.380535,6.380535,0,0,0,6.380535,168.5242,1.252198,0,0,10.75275,6.716353,6.380535,0,0,2.784196,27.0932,2.784196,0,2.784196,39.00008,100,0.2027749,7.018589,8.602197,0,37.84595
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,15.18328,15.18328,6.823285,0,2.062291,15.18328,64.92121,1.057172,0,0,9.857172,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2027749,16.70161,7.885737,12,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,21.3927,20.36,12,0,3.372,20.36,24.47003,0,1.032698,3.171967,4.982098,8.8,8.36,0,0,0,29.59898,0,3.817902,-3.817902,34.97565,89.68099,0.2027749,23.53197,3.985678,12,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,6.870049,6.870049,0,0,0,6.870049,61.4064,0,8.881784E-16,0,4.218649,7.23163,6.870049,0,0,4.242114,25.78108,0,3.012981,-3.012981,31.7997,81.53751,0.2027749,7.557054,3.37492,0,29.99973
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,5.105556,5.105556,0,0,0,5.105556,69.58031,0,0,0,3.552462,5.37427,5.105556,0,0,7.58987,22.7681,0,1.821808,-1.821808,29.87934,76.61354,0.2027749,5.616112,2.84197,0,26.32056
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,6.352419,6.352419,0,0,0,6.352419,45.12717,0,0,0,2.866668,6.686758,6.352419,0,0,9.6141,20.94629,0,3.82009,-3.82009,25.85261,66.28862,0.2027749,6.987661,2.293334,0,23.81296
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,13.85865,17.1262,0.5130422,0,0.5130422,26.33933,67.53661,0.202761,0,0.4104338,0,17.63924
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,13.34104,13.34104,12,0,3.372,13.34104,0,0,0,0,0,1.411619,1.341038,0,0,13.3456,17.58794,0,1.411619,-1.411619,24.85135,63.72128,0.202761,14.67514,0,12,17.58794
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,12.33827,12.33827,12,0,3.372,12.33827,0,0,0,0,0,0.3560686,0.3382652,0,0,14.91407,16.17632,0,0.3560686,-0.3560686,24.47602,62.7589,0.202761,13.57209,0,12,16.17632
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,11.53582,11.53582,12,0,3.372,11.53582,0,0,0,0,0,0,0,0.4641845,0.4409752,15.3097,15.82025,0.4409752,0,0.4409752,24.89437,63.83158,0.2027665,12.6894,0,12,15.82025
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.6061534,0.6061534,9.406154,0,2.715757,0.6061534,0,0,0,0,0,0,0,8.8,8.36,14.86872,16.21712,8.36,0,8.36,32.82536,84.16742,0.2027806,0.6667688,0,12,16.21712
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,5.72261,5.72261,0,0,0,5.72261,0,0,8.881784E-16,0,0,6.023799,5.72261,0,0,6.508725,23.74113,0,6.023799,-6.023799,26.47572,67.88631,0.2027806,6.29487,0,0,23.74113
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.05195768,0.05195768,0,0,0,0.05195768,0,0,6.938894E-18,0,0,0.0546923,0.05195768,0,0,13.20184,17.71733,0,0.0546923,-0.0546923,26.41807,67.73849,0.2027806,0.05715345,0,0,17.71733
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.8433205,0.8433205,0,0,0,0.8433205,0,0,1.110223E-16,0,0,0.8877059,0.8433205,0,0,13.2626,17.66263,0,0.8877059,-0.8877059,25.48234,65.33921,0.2027806,0.9276526,0,0,17.66263
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.249787,1.249787,0,0,0,1.249787,0,0,0,0,0,1.315566,1.249787,0,0,14.24895,16.77493,0,1.315566,-1.315566,24.09561,61.7835,0.2027806,1.374766,0,0,16.77493
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.451552,1.451552,0,0,0,1.451552,0,0,2.220446E-16,0,0,1.527949,1.451552,0,0,15.71068,15.45936,0,1.527949,-1.527949,22.48501,57.65377,0.2027806,1.596707,0,0,15.45936
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,3.227995,3.227995,0,0,0,3.227995,0,0,0,0,0,3.39789,3.227995,0,0,17.40841,13.93141,0,3.39789,-3.39789,18.90332,48.46997,0.2027806,3.550795,0,0,13.93141
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.615034,1.615034,0,0,0,1.615034,0,0,0,0,0,1.700036,1.615034,0,0,21.18384,10.53352,0,1.700036,-1.700036,17.11133,43.87511,0.2027806,1.776538,0,0,10.53352
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.412216,2.412216,0,0,0,2.412216,6.545952,0,0,0,0.1579025,2.539175,2.412216,0,0,23.07277,8.833488,0,2.381273,-2.381273,14.60125,37.43902,0.2027806,2.653438,0.126322,0,8.991389
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,14.41668,14.41668,12,0,3.372,14.41668,10.91779,8.881784E-16,0,0,1.573983,2.543873,2.416679,0,0,25.71863,6.452215,0,0.9698899,-0.9698899,13.57889,34.8176,0.2027806,15.85835,1.259186,12,8.026197
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,8.303847,8.303847,12,0,3.372,8.303847,45.50244,0,0,0,3.778453,0,0,3.696153,3.511345,26.79628,5.482325,7.289798,0,7.289798,20.4946,52.55016,0.2028564,9.134233,3.022763,12,9.260777
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.7122201,0.7122201,9.51222,0,2.742592,0.7122201,686.7994,1.776357E-15,0,0,4.891523,0,0,8.8,8.36,19.50648,12.04314,13.25152,0,13.25152,33.0661,84.78471,0.2027425,0.7834421,3.913218,12,16.93467
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,0,0,0,5.192516,0,0,0,0,6.254961,23.96951,5.192516,0,5.192516,37.99215,97.41559,0.2026029,0,4.154013,0,29.16203
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,1.007751,1.007751,0,0,0,1.007751,578.6169,3.707782,0,0,5.831017,1.06079,1.007751,0,0,1.062445,28.64278,1.062445,0,1.062445,39.00008,100,0.2025743,1.108526,4.664813,0,34.47379
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,13.81449,13.81449,7.404378,0,2.209308,13.81449,48.84355,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.2025743,15.19594,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025743,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,4.380206,4.380206,0,0,0,4.380206,135.5497,1.326611,0,0,5.937353,4.610743,4.380206,0,0,0,29.59898,0,0,0,39.00008,100,0.2025743,4.818226,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,1.145562,1.145562,0,0,0,1.145562,121.6961,0.18825,0,0,1.394105,1.205855,1.145562,0,0,0,29.59898,0,0,0,39.00008,100,0.2025743,1.260118,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,7.841462,7.841462,4.835561,0,1.559397,7.841462,40.35097,0,0,0,3.164106,3.164106,3.0059,0,0,0,29.59898,0,0,0,39.00008,100,0.2025743,8.625608,2.531285,12,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0.9694042,0,0,0.9694042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025743,0,0.7755233,0,30.56838
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,5.675631,5.675631,0,0,0,5.675631,9.600678,0,8.881784E-16,0,0.544899,5.974348,5.675631,0,0,0,29.59898,0,5.429449,-5.429449,33.27694,85.32531,0.2025743,6.243194,0.4359192,0,30.14388
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,5.09308,5.09308,0,0,0,5.09308,0,0,0,0,0,5.361137,5.09308,0,0,6.032721,24.16953,0,5.361137,-5.361137,27.6258,70.83525,0.2025743,5.602388,0,0,24.16953
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,27.29851,20.36,12,0,3.372,20.36,0,0,6.938511,9.668363,0,8.8,8.36,0,0,11.98954,18.80839,0,8.8,-8.8,18.34979,47.05064,0.2025743,30.02836,0,12,18.80839
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,4.229815,4.229815,12,0,3.372,4.229815,0,0,0,0,0,0,0,7.770185,7.381675,21.76732,10.00839,7.381675,0,7.381675,25.35266,65.00669,0.2026656,4.652797,0,12,10.00839
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,1.039597,1.039597,9.839597,0,2.825418,1.039597,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.38564,16.6519,8.36,0,8.36,33.28365,85.34253,0.2026958,1.143556,0,12,16.6519
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.412945,1.412945,0,0,0,1.412945,0,0,2.220446E-16,0,0,1.487311,1.412945,0,0,6.025642,24.1759,0,1.487311,-1.487311,31.71589,81.32263,0.2026958,1.55424,0,0,24.1759
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,4.569507,4.569507,0,0,0,4.569507,0,0,8.881784E-16,0,0,4.810007,4.569507,0,0,7.678209,22.68859,0,4.810007,-4.810007,26.6457,68.32216,0.2026958,5.026457,0,0,22.68859
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,4.754608,4.754608,0,0,0,4.754608,0,0,8.881784E-16,0,0,5.00485,4.754608,0,0,13.02266,17.87858,0,5.00485,-5.00485,21.37012,54.79507,0.2026958,5.230068,0,0,17.87858
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,4.130621,4.130621,0,0,0,4.130621,0,0,0,0,0,4.348022,4.130621,0,0,18.58361,12.87373,0,4.348022,-4.348022,16.7869,43.04325,0.2026958,4.543684,0,0,12.87373
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.828932,2.828932,0,0,0,2.828932,0,0,4.440892E-16,0,0,2.977823,2.828932,0,0,23.41474,8.52571,0,2.977823,-2.977823,13.648,34.99481,0.2026958,3.111825,0,0,8.52571
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,3.217276,3.217276,0,0,0,3.217276,0,0,4.440892E-16,0,0,3.386606,3.217276,0,0,26.72343,5.547887,0,3.386606,-3.386606,10.07821,25.8415,0.2026958,3.539004,0,0,5.547887
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.48633,2.161281,0,0,0,10.07821,25.8415,0.2026958,0,0,0,2.161281
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.2377651,0.2377651,0,0,0,0.2377651,32.70204,5.551115E-17,0,0,0.07775404,0.2502791,0.2377651,0,0,30.48633,2.161281,0,0.172525,-0.172525,9.896348,25.3752,0.2026958,0.2615416,0.06220324,0,2.239035
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,6.101763,6.101763,12,0,3.372,6.101763,10.5212,0,0,0,0.6419786,0,0,5.898237,5.603325,30.67802,1.988756,6.245303,0,6.245303,15.82116,40.56701,0.2027704,6.71194,0.5135829,12,2.630734
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,5.945769,5.945769,12,0,3.372,5.945769,30.42124,8.881784E-16,0,0,1.808777,0,0,6.054231,5.751519,24.43272,7.609529,7.560296,0,7.560296,22.99349,58.95755,0.2028565,6.540346,1.447021,12,9.418305
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,18.07975,18.07975,12,0,3.372,18.07975,17.52088,0,0,0,3.167731,6.399741,6.079753,0,0,16.87243,14.4138,0,3.232009,-3.232009,19.58665,50.22209,0.2028565,19.88773,2.534185,12,17.58153
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,9.657858,9.657858,12,0,3.372,9.657858,38.52305,0,0,0,3.720502,0,0,2.342142,2.225035,20.46355,11.18179,5.945537,0,5.945537,25.22709,64.6847,0.2029154,10.62364,2.976402,12,14.90229
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,7.211388,7.211388,11.42278,0,3.225962,7.211388,71.72333,0,0,0,5.172247,0,0,4.211388,4.000818,14.51801,16.53277,9.173066,0,9.173066,33.92942,86.99834,0.2029822,7.932527,4.137798,12,21.70502
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,14.75834,14.75834,12,0,3.372,14.75834,29.77397,0,0,0,4.394144,2.903518,2.758342,0,0,5.344944,24.78853,1.490626,0,1.490626,35.34355,90.62431,0.2029947,16.23418,3.515315,12,29.18267
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.832001,2.832001,0,0,0,2.832001,246.106,0.1343543,0,0,6.969727,2.981054,2.832001,0,0,3.854318,26.13009,3.854318,0,3.854318,39.00008,100,0.2028916,3.115201,5.575781,0,33.09982
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,15.01268,15.01268,11.51037,0,3.248125,15.01268,24.55683,0,0,0,3.686637,3.686637,3.502306,0,0,0,29.59898,0,0,0,39.00008,100,0.2028916,16.51395,2.94931,12,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,6.227753,6.227753,0,0,0,6.227753,25.34882,0,8.881784E-16,0,1.578662,6.55553,6.227753,0,0,0,29.59898,0,4.976868,-4.976868,33.754,86.54854,0.2028916,6.850529,1.26293,0,31.17764
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,7.927055,7.927055,12,0,3.372,7.927055,3.084742,0,0,0,0.2445292,0,0,4.072945,3.869298,5.529853,24.62211,4.113827,0,4.113827,37.65672,96.55549,0.2029411,8.719761,0.1956234,12,24.86664
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,16.03872,16.03872,12,0,3.372,16.03872,7.443085,0,0,0,1.193776,4.251286,4.038722,0,0,1.416026,28.32455,0,3.05751,-3.05751,34.43382,88.29166,0.2029411,17.64259,0.9550206,12,29.51833
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,5.848495,5.848495,0,0,0,5.848495,7.407042,0,8.881784E-16,0,0.4332005,6.156311,5.848495,0,0,4.81326,25.26704,0,5.72311,-5.72311,28.40113,72.82327,0.2029411,6.433344,0.3465604,0,25.70024
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,18.58746,18.58746,12,0,3.372,18.58746,0,0,0,0.08620353,0,6.934166,6.587458,0,0,11.17227,19.54393,0,6.934166,-6.934166,21.09188,54.08163,0.2029411,20.4462,0,12,19.54393
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,6.165348,6.165348,12,0,3.372,6.165348,0,0,0,0,0,0,0,5.834652,5.54292,18.8769,12.60977,5.54292,0,5.54292,26.35035,67.56487,0.2030089,6.781882,0,12,12.60977
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,33.32104,20.36,12,0,3.372,20.36,0,0,12.96104,16.29314,0,8.8,8.36,0,0,13.33398,17.5984,0,8.8,-8.8,17.07434,43.78027,0.2030089,36.65314,0,12,17.5984
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,5.833172,5.833172,12,0,3.372,5.833172,0,0,0,0,0,0,0,6.166828,5.858487,23.11176,8.798396,5.858487,0,5.858487,22.63219,58.03114,0.2030805,6.416489,0,12,8.798396
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.58981,3.58981,12,0,3.372,3.58981,0,0,0,0,0,0,0,8.41019,7.98968,17.25327,14.07103,7.98968,0,7.98968,30.21186,77.46616,0.2031779,3.948791,0,12,14.07103
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1413859,0.1413859,8.941386,0,2.598171,0.1413859,0,0,0,0,0,0,0,8.8,8.36,9.263591,21.26175,8.36,0,8.36,38.14286,97.802,0.2031742,0.1555245,0,12,21.26175
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,5.377182,5.377182,0,0,0,5.377182,0,0,0,0,0,5.660192,5.377182,0,0,0.9035909,28.78575,0,5.660192,-5.660192,32.17649,82.50365,0.2031742,5.9149,0,0,28.78575
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,3.508728,3.508728,0,0,0,3.508728,0,0,4.440892E-16,0,0,3.693398,3.508728,0,0,7.192692,23.12556,0,3.693398,-3.693398,28.28331,72.52116,0.2031742,3.859601,0,0,23.12556
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,4.299293,4.299293,0,0,0,4.299293,0,0,0,0,0,4.525571,4.299293,0,0,11.29647,19.43216,0,4.525571,-4.525571,23.51294,60.28946,0.2031742,4.729222,0,0,19.43216
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,3.491055,3.491055,0,0,0,3.491055,0,0,4.440892E-16,0,0,3.674795,3.491055,0,0,16.32488,14.90658,0,3.674795,-3.674795,19.63936,50.35724,0.2031742,3.84016,0,0,14.90658
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,4.001474,4.001474,0,0,0,4.001474,0,0,8.881784E-16,0,0,4.212078,4.001474,0,0,20.40799,11.23179,0,4.212078,-4.212078,15.19944,38.97285,0.2031742,4.401621,0,0,11.23179
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,4.204659,4.204659,0,0,0,4.204659,3.482675,0,8.881784E-16,0,0.1464346,4.425957,4.204659,0,0,25.08807,7.019712,0,4.279522,-4.279522,10.68843,27.40618,0.2031742,4.625125,0.1171477,0,7.166147
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,8.598516,8.598516,12,0,3.372,8.598516,19.40864,0,0,0,1.668855,0,0,3.401485,3.231411,29.8431,2.74019,4.900265,0,4.900265,15.33723,39.32615,0.2032275,9.458366,1.335084,12,4.409045
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,5.360151,5.360151,12,0,3.372,5.360151,58.57507,0,0,0,3.139712,0,0,6.639849,6.307857,24.94283,7.150429,9.447569,0,9.447569,24.29998,62.30752,0.2033073,5.896166,2.511769,12,10.29014
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.073238,0,0,8.8,8.36,15.49526,15.65324,13.43324,0,13.43324,37.04387,94.98409,0.2031634,0,4.058591,12,20.72648
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,10.00551,10.00551,7.222684,0,2.163339,10.00551,49.88567,4.440892E-16,0,0,4.991317,2.929292,2.782828,0,0,2.062025,27.74316,2.062025,0,2.062025,39.00008,100,0.2031807,11.00606,3.993054,12,32.73447
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,11.44062,11.44062,6.792307,0,2.054454,11.44062,42.76831,0,0,0,4.892959,4.892959,4.648311,0,0,0,29.59898,0,0,0,39.00008,100,0.2031807,12.58468,3.914367,12,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.569505,2.569505,0,0,0,2.569505,212.4379,2.75386,0,0,5.458602,2.704742,2.569505,0,0,0,29.59898,0,0,0,39.00008,100,0.2031807,2.826455,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031807,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,9.121459,9.121459,4.290864,0,1.421589,9.121459,55.74587,0,0,0,5.084837,5.084837,4.830595,0,0,0,29.59898,0,0,0,39.00008,100,0.2031807,10.0336,4.06787,12,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,7.059708,7.059708,0,0,0,7.059708,29.48519,0,8.881784E-16,0,2.081568,7.431271,7.059708,0,0,0,29.59898,0,5.349703,-5.349703,33.361,85.54085,0.2031807,7.765678,1.665255,0,31.68055
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.748186,0.748186,0,0,0,0.748186,284.1355,0,0,0,2.125862,0.7875642,0.748186,0,0,5.944114,24.24928,1.338297,0,1.338297,34.63062,88.79627,0.2031451,0.8230046,1.700689,0,26.37514
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,7.752713,7.752713,10.99505,0,3.117748,7.752713,15.38594,0,0,0,1.192828,0,0,3.24234,3.080223,4.605817,25.45374,4.27305,0,4.27305,38.68439,99.19054,0.2031924,8.527985,0.9542621,12,26.64657
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,21.77167,20.36,12,0,3.372,20.36,2.467579,0,1.411671,3.588838,0.5023991,8.8,8.36,0,0,0.3327664,29.29949,0,8.297601,-8.297601,29.93795,76.76382,0.2031924,23.94884,0.4019193,12,29.80189
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,16.89483,16.89483,12,0,3.372,16.89483,0,0,0,0,0,5.152452,4.894829,0,0,9.552323,21.00189,0,5.152452,-5.152452,24.50679,62.83779,0.2031924,18.58431,0,12,21.00189
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,14.43372,14.43372,12,0,3.372,14.43372,0,0,0,0,0,2.561807,2.433716,0,0,15.27727,15.84944,0,2.561807,-2.561807,21.80641,55.91375,0.2031924,15.87709,0,12,15.84944
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,7.100389,7.100389,12,0,3.372,7.100389,0,0,0,0,0,0,0,4.899611,4.65463,18.12372,13.28763,4.65463,0,4.65463,26.22218,67.23621,0.2032487,7.810429,0,12,13.28763
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.46909,17.4768,8.36,0,8.36,34.15317,87.57205,0.2032398,0,0,12,17.4768
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.499045,0.499045,0,0,0,0.499045,0,0,5.551115E-17,0,0,0.5253106,0.499045,0,0,5.109091,25.0008,0,0.5253106,-0.5253106,33.59944,86.15224,0.2032398,0.5489495,0,0,25.0008
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,4.328646,4.328646,0,0,0,4.328646,0,0,0,0,0,4.55647,4.328646,0,0,5.69277,24.47548,0,4.55647,-4.55647,28.7965,73.83704,0.2032398,4.761511,0,0,24.47548
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,4.904681,4.904681,0,0,0,4.904681,0,0,0,0,0,5.162822,4.904681,0,0,10.75551,19.91902,0,5.162822,-5.162822,23.35441,59.88298,0.2032398,5.395149,0,0,19.91902
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,2.040613,2.040613,0,0,0,2.040613,0,0,4.440892E-16,0,0,2.148014,2.040613,0,0,16.49198,14.75619,0,2.148014,-2.148014,21.0902,54.07734,0.2032398,2.244675,0,0,14.75619
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.4362904,0.4362904,0,0,0,0.4362904,0,0,5.551115E-17,0,0,0.4592531,0.4362904,0,0,18.87866,12.60818,0,0.4592531,-0.4592531,20.60611,52.83607,0.2032398,0.4799195,0,0,12.60818
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,1.125512,1.125512,0,0,0,1.125512,0,0,0,0,0,1.184749,1.125512,0,0,19.38895,12.14893,0,1.184749,-1.184749,19.35727,49.63393,0.2032398,1.238063,0,0,12.14893
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2979626,0.2979626,0,0,0,0.2979626,0,0,5.551115E-17,0,0,0.3136449,0.2979626,0,0,20.70533,10.96418,0,0.3136449,-0.3136449,19.02666,48.78622,0.2032398,0.3277589,0,0,10.96418
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.895071,2.895071,0,0,0,2.895071,2.00791,0,4.440892E-16,0,0.05813043,3.047443,2.895071,0,0,21.05383,10.65053,0,2.989313,-2.989313,15.87565,40.70671,0.2032398,3.184578,0.04650434,0,10.70866
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,7.760435,7.760435,12,0,3.372,7.760435,21.14499,8.881784E-16,0,0,1.640943,0,0,4.239565,4.027587,24.37529,7.66122,5.668531,0,5.668531,21.25329,54.49551,0.2033021,8.536478,1.312755,12,9.302164
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,8.95915,8.95915,12,0,3.372,8.95915,47.28759,0,0,0,4.236567,0,0,3.040849,2.888807,18.70676,12.7629,7.125374,0,7.125374,28.01301,71.82809,0.203372,9.855065,3.389253,12,16.99946
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,8.676982,8.676982,12,0,3.372,8.676982,71.19421,0,0,0,6.177508,0,0,3.323019,3.156868,11.58138,19.17573,9.334375,0,9.334375,36.86838,94.53412,0.2034542,9.54468,4.942006,12,25.35324
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,3.494884,3.494884,0,0,0,3.494884,212.1756,1.489459,0,0,7.415291,3.678825,3.494884,0,0,2.247007,27.57667,2.247007,0,2.247007,39.00008,100,0.2033947,3.844372,5.932232,0,34.99196
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,3.400652,3.400652,0,0,0,3.400652,285.8123,6.139847,0,0,9.719481,3.579634,3.400652,0,0,0,29.59898,0,0,0,39.00008,100,0.2033947,3.740717,7.775585,0,39.31846
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2033947,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,5.914284,5.914284,0,0,0,5.914284,152.6727,2.803935,0,0,9.029498,6.225563,5.914284,0,0,0,29.59898,0,0,0,39.00008,100,0.2033947,6.505713,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,0,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2033947,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,10.50808,10.50808,4.258035,0,1.413283,10.50808,62.60891,8.881784E-16,0,0,6.578994,6.578994,6.250045,0,0,0,29.59898,0,0,0,39.00008,100,0.2033947,11.55889,5.263196,12,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,9.089145,9.089145,6.337094,0,1.939285,9.089145,31.87203,0,0,0,2.896895,2.896895,2.752051,0,0,0,29.59898,0,0,0,39.00008,100,0.2033947,9.998059,2.317516,12,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,15.75837,15.75837,12,0,3.372,15.75837,15.18414,4.440892E-16,0,0,2.392773,3.95618,3.758371,0,0,0,29.59898,0,1.563407,-1.563407,37.3521,95.77443,0.2033947,17.33421,1.914218,12,31.99175
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,12.93417,12.93417,12,0,3.372,12.93417,4.199752,3.330669E-16,0,0,0.5432029,0.9833322,0.9341655,0,0,1.737119,28.03557,0,0.4401293,-0.4401293,36.88816,94.58485,0.2033947,14.22758,0.4345623,12,28.57877
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,15.56429,15.56429,12,0,3.372,15.56429,0,0,0,0,0,3.751889,3.564294,0,0,2.226151,27.59544,0,3.751889,-3.751889,32.93333,84.44426,0.2033947,17.12072,0,12,27.59544
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,16.55492,16.55492,12,0,3.372,16.55492,0,0,0,0,0,4.794657,4.554924,0,0,6.394917,23.84355,0,4.794657,-4.794657,27.87931,71.48528,0.2033947,18.21042,0,12,23.84355
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,19.93009,19.93009,12,0,3.372,19.93009,0,0,0,1.563095,0,8.34746,7.930087,0,0,11.72231,19.0489,0,8.34746,-8.34746,19.08032,48.9238,0.2033947,21.9231,0,12,19.0489
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.6577942,0.6577942,9.457794,0,2.728822,0.6577942,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.99727,10.70144,8.36,0,8.36,27.01131,69.25964,0.2034097,0.7235736,0,12,10.70144
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,1.018937,1.018937,9.818936,0,2.820191,1.018937,0,0,0,0,0,0,0,8.8,8.36,12.63727,18.22544,8.36,0,8.36,34.94231,89.59547,0.2034377,1.12083,0,12,18.22544
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.9717323,0.9717323,0,0,0,0.9717323,0,0,0,0,0,1.022876,0.9717323,0,0,4.277268,25.74944,0,1.022876,-1.022876,33.8641,86.83085,0.2034377,1.068906,0,0,25.74944
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,4.739757,4.739757,0,0,0,4.739757,0,0,8.881784E-16,0,0,4.989217,4.739757,0,0,5.413797,24.72656,0,4.989217,-4.989217,28.605,73.34601,0.2034377,5.213732,0,0,24.72656
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,2.111852,2.111852,0,0,0,2.111852,0,0,0,0,0,2.223002,2.111852,0,0,10.95737,19.73734,0,2.223002,-2.223002,26.26175,67.33769,0.2034377,2.323038,0,0,19.73734
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,2.368498,2.368498,0,0,0,2.368498,0,0,0,0,0,2.493155,2.368498,0,0,13.42737,17.51434,0,2.493155,-2.493155,23.63374,60.5992,0.2034377,2.605348,0,0,17.51434
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.8839898,0.8839898,0,0,0,0.8839898,0,0,1.110223E-16,0,0,0.9305156,0.8839898,0,0,16.19755,15.02118,0,0.9305156,-0.9305156,22.65289,58.08421,0.2034377,0.9723888,0,0,15.02118
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,4.234005,4.234005,0,0,0,4.234005,0,0,0,0,0,4.456848,4.234005,0,0,17.23145,14.09067,0,4.456848,-4.456848,17.95495,46.03825,0.2034377,4.657406,0,0,14.09067
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.53002,2.53002,0,0,0,2.53002,4.998931,0,0,0,0.1264739,2.663179,2.53002,0,0,22.18351,9.633821,0,2.536705,-2.536705,15.28103,39.18206,0.2034377,2.783022,0.1011792,0,9.760296
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,12.78601,12.78601,12,0,3.372,12.78601,11.76338,0,0,0,1.504067,0.8273757,0.7860069,0,0,25.00207,7.097117,0.6766914,0,0.6766914,15.923,40.82812,0.2034433,14.06461,1.203254,12,8.601184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,3.49477,3.49477,11.4111,0,3.223007,3.49477,117.7188,0,0,0,4.114001,0,0,7.916326,7.52051,24.32538,7.706139,11.63451,0,11.63451,26.96047,69.12926,0.203443,3.844247,3.291201,12,11.82014
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,5.729338,5.729338,10.95385,0,3.107324,5.729338,125.5185,0,0,0,7.191378,0,0,5.224513,4.963287,12.69087,18.1772,12.15466,0,12.15466,38.49139,98.69569,0.2034124,6.302272,5.753103,12,25.36858
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,6.65095,0,0,7.18715,0,0,0,0,0.5362,29.1164,0.5362,0,0.5362,39.00008,100,0.2033983,0,5.749721,0,36.30355
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2033983,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,11.77637,11.77637,6.989818,0,2.104424,11.77637,42.78461,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.2033983,12.954,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2033983,0,3.996558,0,34.59468
