Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.8137921,0.8137921,0,0,0,0.8137921,484.3112,3.084663,0,0,3.941287,0.8566233,0.8137921,0,0,0,29.59898,0,0,0,39.00008,100,0.2033983,0.8951713,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,6.726174,6.726174,0,0,0,6.726174,57.25171,0,0,0,3.85085,7.080184,6.726174,0,0,0,29.59898,0,3.229334,-3.229334,35.59606,91.27177,0.2033983,7.398792,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,16.15401,16.15401,12,0,3.372,16.15401,10.65977,0,0,0,1.721979,4.372636,4.154004,0,0,3.588149,26.36964,0,2.650657,-2.650657,32.80202,84.10758,0.2033983,17.76941,1.377583,12,28.09162
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,10.30299,10.30299,12,0,3.372,10.30299,11.40328,0,0,0,1.174879,0,0,1.697008,1.612157,6.533323,23.71899,2.787036,0,2.787036,35.44604,90.88709,0.2034272,11.33329,0.9399031,12,24.89387
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,20.66703,20.36,12,0,3.372,20.36,2.344779,0,0.3070264,2.373729,0.4773971,8.8,8.36,0,0,3.746287,26.22732,0,8.322603,-8.322603,26.67324,68.3928,0.2034272,22.73373,0.3819177,12,26.70472
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,8.176612,8.176612,12,0,3.372,8.176612,0,0,0,0,0,0,0,3.823388,3.632219,12.99362,17.90472,3.632219,0,3.632219,30.11907,77.22823,0.2034706,8.994273,0,12,17.90472
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.361405,21.17371,8.36,0,8.36,38.05006,97.56406,0.2034615,0,0,12,21.17371
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,12.93096,12.93096,12,0,3.372,12.93096,0,0,0,0,0,0.9799621,0.9309641,0,0,1.001405,28.69771,0,0.9799621,-0.9799621,37.01709,94.91543,0.2034615,14.22406,0,12,28.69771
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.834806,2.834806,0,0,0,2.834806,0,0,0,0,0,2.984006,2.834806,0,0,2.090252,27.71775,0,2.984006,-2.984006,33.87167,86.85027,0.2034615,3.118287,0,0,27.71775
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3783479,0.3783479,0,0,0,0.3783479,0,0,5.551115E-17,0,0,0.398261,0.3783479,0,0,5.405815,24.73375,0,0.398261,-0.398261,33.45187,85.77385,0.2034615,0.4161827,0,0,24.73375
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.772374,2.772374,0,0,0,2.772374,0,0,4.440892E-16,0,0,2.918289,2.772374,0,0,5.848327,24.33548,0,2.918289,-2.918289,30.37572,77.88631,0.2034615,3.049612,0,0,24.33548
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.814475,1.814475,0,0,0,1.814475,0,0,2.220446E-16,0,0,1.909974,1.814475,0,0,9.09087,21.4172,0,1.909974,-1.909974,28.36243,72.72404,0.2034615,1.995923,0,0,21.4172
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.593713,3.593713,0,0,0,3.593713,0,0,4.440892E-16,0,0,3.782856,3.593713,0,0,11.21306,19.50722,0,3.782856,-3.782856,24.37495,62.49975,0.2034615,3.953084,0,0,19.50722
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,6.330099,6.330099,0,0,0,6.330099,0,0,8.881784E-16,0,0,6.663261,6.330099,0,0,15.41624,15.72437,0,6.663261,-6.663261,17.35126,44.49032,0.2034615,6.963108,0,0,15.72437
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,2.238282,2.238282,0,0,0,2.238282,0,0,4.440892E-16,0,0,2.356086,2.238282,0,0,22.81986,9.061105,0,2.356086,-2.356086,14.86773,38.1223,0.2034615,2.46211,0,0,9.061105
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.43773,6.705019,0,0,0,14.86773,38.1223,0.2034615,0,0,0,6.705019
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.6707859,0.6707859,0,0,0,0.6707859,15.71046,0,1.110223E-16,0,0.1053836,0.7060904,0.6707859,0,0,25.43773,6.705019,0,0.6007068,-0.6007068,14.23452,36.49871,0.2034615,0.7378644,0.08430684,0,6.810402
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,8.390772,8.390772,12,0,3.372,8.390772,14.39872,0,0,0,1.208164,0,0,3.609228,3.428767,26.10518,6.104311,4.636931,0,4.636931,18.6335,47.77812,0.2035123,9.229849,0.9665313,12,7.312476
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.9488148,0.9488148,9.748815,0,2.80245,0.9488148,133.1356,1.776357E-15,0,0,1.26321,0,0,8.8,8.36,21.46825,10.27755,9.62321,0,9.62321,27.76288,71.18674,0.2035044,1.043696,1.010568,12,11.54076
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,18.97553,18.97553,12,0,3.372,18.97553,10.0908,0,0,0.5130839,1.914782,7.342664,6.975531,0,0,11.84504,18.93844,0,5.427882,-5.427882,22.04139,56.51628,0.2035044,20.87308,1.531826,12,20.85322
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,11.44758,11.44758,12,0,3.372,11.44758,24.45433,0,0,0,2.799429,0,0,0.5524204,0.5247994,17.87602,13.51056,3.324228,0,3.324228,25.19503,64.60252,0.2035335,12.59234,2.239543,12,16.30999
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,14.5518,16.50236,9.55635,0,9.55635,34.26098,87.8485,0.2034931,0,0.95708,12,17.69871
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,9.816418,9.816418,11.76725,0,3.313114,9.816418,29.96958,0,0,0,2.941939,0,0,1.950831,1.85329,4.995446,25.10308,4.795229,0,4.795229,38.81013,99.51297,0.2035391,10.79806,2.353551,12,28.04502
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,14.09557,14.09557,11.63509,0,3.279678,14.09557,19.79483,0,0,0,2.790194,2.589977,2.460478,0,0,0.2002169,29.41878,0.2002169,0,0.2002169,39.00008,100,0.2035407,15.50512,2.232155,12,32.20898
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,0,0,0,0,5.303887,0,0,5.303887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2035407,0,4.24311,0,34.90287
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,2.034663,2.034663,0,0,0,2.034663,191.6107,1.756882,0,0,3.898632,2.14175,2.034663,0,0,0,29.59898,0,0,0,39.00008,100,0.2035407,2.238129,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2035407,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2035407,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,11.44012,11.44012,10.92432,0,3.099854,11.44012,4.745913,7.771561E-16,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.2035407,12.58413,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,4.688402,4.688402,0,0,0,4.688402,0,0,8.881784E-16,0,0,4.93516,4.688402,0,0,0,29.59898,0,4.93516,-4.93516,33.79796,86.66127,0.2035407,5.157242,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,17.4295,17.4295,12,0,3.372,17.4295,0,0,0,0,0,5.71526,5.429497,0,0,5.483511,24.66382,0,5.71526,-5.71526,27.77355,71.21409,0.2035407,19.17245,0,12,24.66382
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,16.70992,16.70992,12,0,3.372,16.70992,0,0,0,0,0,4.95781,4.709919,0,0,11.8338,18.94856,0,4.95781,-4.95781,22.54756,57.81414,0.2035407,18.38091,0,12,18.94856
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.724002,1.724002,10.524,0,2.998573,1.724002,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.34248,13.99075,8.36,0,8.36,30.47855,78.14998,0.2035938,1.896402,0,12,13.99075
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,4.791842,4.791842,12,0,3.372,4.791842,0,0,0,0,0,0,0,7.208158,6.84775,8.982478,21.51475,6.84775,0,6.84775,36.9749,94.80724,0.2036749,5.271026,0,12,21.51475
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,6.182947,6.182947,0,0,0,6.182947,0,0,8.881784E-16,0,0,6.508365,6.182947,0,0,2.134728,27.67772,0,6.508365,-6.508365,30.11448,77.21645,0.2036749,6.801241,0,0,27.67772
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.327258,1.327258,0,0,0,1.327258,0,0,0,0,0,1.397114,1.327258,0,0,9.366244,21.16936,0,1.397114,-1.397114,28.64179,73.44035,0.2036749,1.459984,0,0,21.16936
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,1.007876,1.007876,0,0,0,1.007876,0,0,2.220446E-16,0,0,1.060922,1.007876,0,0,10.91859,19.77224,0,1.060922,-1.060922,27.52348,70.57289,0.2036749,1.108663,0,0,19.77224
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,3.874782,3.874782,0,0,0,3.874782,0,0,4.440892E-16,0,0,4.078718,3.874782,0,0,12.09739,18.71132,0,4.078718,-4.078718,23.22414,59.54895,0.2036749,4.26226,0,0,18.71132
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.6293,14.6326,0,0,0,23.22414,59.54895,0.2036749,0,0,0,14.6326
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.590796,1.590796,0,0,0,1.590796,0,0,0,0,0,1.674522,1.590796,0,0,16.6293,14.6326,0,1.674522,-1.674522,21.45903,55.02306,0.2036749,1.749875,0,0,14.6326
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,1.03423,1.03423,0,0,0,1.03423,3.897816,0,0,0,0.0403124,1.088663,1.03423,0,0,18.48988,12.95808,0,1.048351,-1.048351,20.35398,52.18958,0.2036749,1.137653,0.03224992,0,12.9984
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,9.758106,9.758106,12,0,3.372,9.758106,7.360962,0,0,0,0.7182905,0,0,2.241893,2.129799,19.65472,11.90973,2.848089,0,2.848089,23.05591,59.1176,0.2037059,10.73392,0.5746324,12,12.62802
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,24.73062,20.36,12,0,3.372,20.36,5.967263,0,4.370622,6.843684,1.214935,8.8,8.36,0,0,16.80663,14.47301,0,7.585065,-7.585065,15.06055,38.61671,0.2037059,27.20368,0.9719477,12,15.68795
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,2.073065,2.073065,10.87306,0,3.086885,2.073065,95.02078,0,0,0,1.969843,0,0,8.8,8.36,25.23448,6.887947,10.32984,0,10.32984,24.8603,63.74423,0.2037198,2.280372,1.575874,12,8.85779
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.499663,0,0,8.8,8.36,14.90464,16.1848,9.859663,0,9.859663,34.214,87.72802,0.2036715,0,1.199731,12,17.68447
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,7.402397,7.402397,0,0,0,7.402397,14.83103,0,8.881784E-16,0,1.097852,7.791997,7.402397,0,0,5.044973,25.0585,0,6.694145,-6.694145,27.15775,69.63511,0.2036715,8.142637,0.8782816,0,26.15635
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,10.73605,10.73605,12,0,3.372,10.73605,8.989547,0,0,0,0.9651219,0,0,1.263953,1.200755,12.48291,18.36436,2.165877,0,2.165877,29.21248,74.90365,0.2036934,11.80965,0.7720975,12,19.32948
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,12.53117,12.53117,12,0,3.372,12.53117,17.56805,0,0,0,2.201482,0.559124,0.5311678,0,0,10.31703,20.31365,1.642358,0,1.642358,30.77056,78.8987,0.2037067,13.78428,1.761185,12,22.51513
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,13.90106,13.90106,12,0,3.372,13.90106,9.224629,8.881784E-16,0,0,1.282321,2.001113,1.901058,0,0,8.674677,21.79177,0,0.7187923,-0.7187923,30.01288,76.95596,0.2037067,15.29116,1.025857,12,23.07409
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,8.435694,0,2.47023,0,0,0,0,0,1.459426,0,0,8.435694,8.013908,9.473334,21.07298,9.473334,0,9.473334,39.00008,100,0.2036555,0,1.167541,12,22.5324
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,4.914788,4.914788,0,0,0,4.914788,16.2686,0,0,0,0.7995673,5.173461,4.914788,0,0,0,29.59898,0,4.373894,-4.373894,34.38959,88.17825,0.2036555,5.406267,0.6396539,0,30.39855
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,15.78475,15.78475,12,0,3.372,15.78475,4.013815,4.440892E-16,0,0,0.6335708,3.983949,3.784752,0,0,4.859882,25.22508,0,3.350379,-3.350379,30.85798,79.12286,0.2036555,17.36323,0.5068566,12,25.85865
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,3.195311,3.195311,10.82978,0,3.075934,3.195311,17.09518,0,0,0,0.5462443,0,0,7.634467,7.252743,8.582525,21.87471,7.798987,0,7.798987,38.25675,98.09403,0.2037336,3.514842,0.4369954,12,22.42095
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.9158288,0.9158288,0,0,0,0.9158288,0,0,1.110223E-16,0,0,0.9640303,0.9158288,0,0,0.7835374,28.8938,0,0.9640303,-0.9640303,37.24057,95.48846,0.2037336,1.007412,0,0,28.8938
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.854682,27.92976,0,0,0,37.24057,95.48846,0.2037336,0,0,0,27.92976
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.854682,27.92976,0,0,0,37.24057,95.48846,0.2037336,0,0,0,27.92976
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.854682,27.92976,0,0,0,37.24057,95.48846,0.2037336,0,0,0,27.92976
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,3.840727,3.840727,0,0,0,3.840727,0,0,4.440892E-16,0,0,4.042871,3.840727,0,0,1.854682,27.92976,0,4.042871,-4.042871,32.97901,84.5614,0.2037336,4.2248,0,0,27.92976
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,5.07193,5.07193,0,0,0,5.07193,0,0,8.881784E-16,0,0,5.338874,5.07193,0,0,6.346761,23.88689,0,5.338874,-5.338874,27.35135,70.13152,0.2037336,5.579123,0,0,23.88689
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.713579,1.713579,0,0,0,1.713579,0,0,0,0,0,1.803767,1.713579,0,0,12.27884,18.54802,0,1.803767,-1.803767,25.45001,65.25629,0.2037336,1.884937,0,0,18.54802
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.899395,1.899395,0,0,0,1.899395,0,0,2.220446E-16,0,0,1.999363,1.899395,0,0,14.28303,16.74425,0,1.999363,-1.999363,23.34249,59.85242,0.2037336,2.089335,0,0,16.74425
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.782197,2.782197,0,0,0,2.782197,0,0,0,0,0,2.928628,2.782197,0,0,16.50455,14.74489,0,2.928628,-2.928628,20.25545,51.93694,0.2037336,3.060416,0,0,14.74489
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.378236,1.378236,0,0,0,1.378236,0,0,0,0,0,1.450775,1.378236,0,0,19.75858,11.81626,0,1.450775,-1.450775,18.7262,48.01579,0.2037336,1.516059,0,0,11.81626
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.37055,10.36549,0,0,0,18.7262,48.01579,0.2037336,0,0,0,10.36549
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,21.37055,10.36549,0.06738533,0,0.06738533,18.79012,48.17971,0.2037318,0,0.05390827,0,10.43287
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,11.14012,11.14012,12,0,3.372,11.14012,4.646888,0,0,0,0.517669,0,0,0.8598797,0.8168858,21.30316,10.42613,1.334555,0,1.334555,20.05619,51.42604,0.2037456,12.25413,0.4141352,12,10.9438
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,11.12021,11.12021,12,0,3.372,11.12021,5.516304,0,0,0,0.6134245,0,0,0.8797904,0.8358009,19.96861,11.62723,1.449225,0,1.449225,21.43105,54.9513,0.2037604,12.23223,0.4907396,12,12.24066
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,12.26889,12.26889,12,0,3.372,12.26889,9.292363,0,0,0,1.14007,0.2830436,0.2688914,0,0,18.51938,12.93153,0.8570265,0,0.8570265,22.2441,57.03603,0.2037673,13.49578,0.912056,12,14.0716
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,18.1191,18.1191,12,0,3.372,18.1191,3.526721,0,0,0,0.6390101,6.44116,6.119102,0,0,17.66236,13.70286,0,5.80215,-5.80215,16.12809,41.354,0.2037673,19.93101,0.5112081,12,14.34187
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,24.10919,7.900708,8.767769,0,8.767769,24.44593,62.68174,0.2037474,0,0.3262152,12,8.308477
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,13.16637,13.16637,12,0,3.372,13.16637,5.757437,1.110223E-15,0,0,0.7580456,1.227761,1.166373,0,0,15.34142,15.7917,0,0.4697157,-0.4697157,23.95081,61.4122,0.2037474,14.48301,0.6064365,12,16.54975
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,15.86333,15.32198,9.751393,0,9.751393,33.20179,85.13262,0.2037021,0,1.113115,12,16.71338
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,5.029577,5.029577,0,0,0,5.029577,32.8982,0,0,0,1.654641,5.294292,5.029577,0,0,6.111933,24.09824,0,3.639651,-3.639651,29.36526,75.29539,0.2037021,5.532535,1.323712,0,25.75288
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,7.027049,7.027049,0,0,0,7.027049,11.98678,0,0,0,0.8423168,7.396894,7.027049,0,0,10.15599,20.45859,0,6.554577,-6.554577,22.45613,57.5797,0.2037021,7.729754,0.6738535,0,21.30091
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,18.04114,18.04114,12,0,3.372,18.04114,4.161793,0,0,0,0.750835,6.359098,6.041143,0,0,17.43885,13.90401,0,5.608263,-5.608263,16.5445,42.42171,0.2037021,19.84526,0.600668,12,14.65485
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,23.67026,8.295747,9.035721,0,9.035721,25.11654,64.40125,0.2036754,0,0.540577,12,8.971468
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,14.46127,14.46127,12,0,3.372,14.46127,3.624517,4.440892E-16,0,0,0.5241513,2.590813,2.461273,0,0,14.63454,16.4279,0,2.066662,-2.066662,22.93809,58.81549,0.2036754,15.9074,0.419321,12,16.95205
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,28.41912,20.36,12,0,3.372,20.36,0,0,8.059114,10.90103,0,8.8,8.36,0,0,16.93083,14.36123,0,8.8,-8.8,13.66207,35.03088,0.2036754,31.26103,0,12,14.36123
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,4.094234,4.094234,12,0,3.372,4.094234,0,0,0,0,0,0,0,7.905766,7.510478,26.7086,5.561234,7.510478,0,7.510478,20.78714,53.30024,0.2037633,4.503657,0,12,5.561234
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,11.72841,11.72841,12,0,3.372,11.72841,0,0,0,0,0,0,0,0.2715886,0.2580091,19.19813,12.32066,0.2580091,0,0.2580091,21.03191,53.92785,0.2037663,12.90125,0,12,12.32066
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.592154,1.592154,10.39215,0,2.965215,1.592154,0,0,0,0,0,0,0,8.8,8.36,18.94012,12.55287,8.36,0,8.36,28.9629,74.26369,0.2038138,1.751369,0,12,12.55287
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,3.332875,3.332875,12,0,3.372,3.332875,0,0,0,0,0,0,0,8.667125,8.233768,10.58012,20.07687,8.233768,0,8.233768,36.77414,94.29247,0.2039098,3.666163,0,12,20.07687
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,3.614408,3.614408,0,0,0,3.614408,0,0,0,0,0,3.80464,3.614408,0,0,2.346349,27.48726,0,3.80464,-3.80464,32.76369,84.0093,0.2039098,3.975849,0,0,27.48726
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.803134,1.803134,0,0,0,1.803134,0,0,0,0,0,1.898035,1.803134,0,0,6.573726,23.68262,0,1.898035,-1.898035,30.76299,78.8793,0.2039098,1.983447,0,0,23.68262
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,4.258113,4.258113,0,0,0,4.258113,0,0,0,0,0,4.482224,4.258113,0,0,8.682654,21.78459,0,4.482224,-4.482224,26.03831,66.76476,0.2039098,4.683924,0,0,21.78459
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.847099,1.847099,0,0,0,1.847099,0,0,2.220446E-16,0,0,1.944315,1.847099,0,0,13.6629,17.30236,0,1.944315,-1.944315,23.98882,61.50968,0.2039098,2.031809,0,0,17.30236
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.82325,15.35805,0,0,0,23.98882,61.50968,0.2039098,0,0,0,15.35805
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.7226754,0.7226754,0,0,0,0.7226754,0,0,0,0,0,0.760711,0.7226754,0,0,15.82325,15.35805,0,0.760711,-0.760711,23.18696,59.45363,0.2039098,0.7949429,0,0,15.35805
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,4.6481,4.6481,0,0,0,4.6481,0.2798584,0,0,0,0.0130081,4.892736,4.6481,0,0,16.66849,14.59734,0,4.879728,-4.879728,18.04328,46.26472,0.2039098,5.11291,0.01040648,0,14.61035
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,17.47742,17.47742,12,0,3.372,17.47742,1.722996,0,0,0,0.3011352,5.765699,5.477414,0,0,22.09041,9.71761,0,5.464564,-5.464564,12.28312,31.49512,0.2039098,19.22515,0.2409081,12,10.01875
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,16.30185,16.30185,12,0,3.372,16.30185,2.698522,0,0,1.808062,0.439909,4.528267,4.301854,0,0,28.16215,4.253047,0,4.088358,-4.088358,7.973613,20.44512,0.2039098,17.93204,0.3519273,12,4.692955
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,12.60781,12.60781,12,0,3.372,12.60781,9.487436,0,0,1.484872,1.196159,0.6398053,0.607815,0,0,32.70477,0.1646888,0.5563532,0,0.5563532,8.501416,21.79846,0.2039143,13.8686,0.9569268,12,1.360847
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,16.40525,14.40926,12,0,3.372,14.40926,12.98235,0,1.995985,5.058212,1.870661,2.536068,2.409265,0,0,32.14841,0.6654067,0,0.6654067,-0.6654067,7.800015,20,0.2039143,18.04577,1.496529,12,2.536068
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,32.88775,0,10.3697,0,10.3697,17.63758,45.22446,0.2038531,0,1.607759,12,2.009698
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,12.00012,12.00012,12,0,3.372,12.00012,12.62595,0,0,0,1.515128,0.0001218805,0.0001157864,0,0,22.51805,9.332728,1.515006,0,1.515006,19.07484,48.90974,0.2038652,13.20013,1.212103,12,10.84786
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,3.840544,3.840544,11.86926,0,3.338923,3.840544,20.00493,0,0,0,0.7682981,0,0,8.028715,7.62728,21.00305,10.69623,8.395577,0,8.395577,27.03958,69.33212,0.20396,4.224598,0.6146385,12,11.46453
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,4.103217,4.103217,12,0,3.372,4.103217,6.581783,-8.881784E-16,0,0,0.2700648,0,0,7.896783,7.501944,12.60747,18.25225,7.772009,0,7.772009,34.41275,88.23766,0.2040491,4.513538,0.2160519,12,18.52232
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,4.835462,25.24706,0.7030925,0,0.7030925,35.07977,89.94794,0.204031,0,0.562474,0,25.95016
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,5.578402,5.578402,0,0,0,5.578402,6.925289,0,0,0,0.3863204,5.872002,5.578402,0,0,4.13237,25.87984,0,5.485681,-5.485681,29.29735,75.12127,0.204031,6.136242,0.3090563,0,26.26617
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,7.830794,7.830794,12,0,3.372,7.830794,3.073078,0,0,0,0.2406464,0,0,4.169206,3.960745,10.22757,20.39417,4.201392,0,4.201392,33.28314,85.34122,0.2040788,8.613873,0.1925171,12,20.63481
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,6.026179,24.17542,0.5410361,0,0.5410361,33.79641,86.6573,0.2040649,0,0.4328289,0,24.71645
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,10.67922,10.67922,12,0,3.372,10.67922,0,0,0,0,0,0,0,1.320783,1.254744,5.485143,24.66235,1.254744,0,1.254744,34.98677,89.70948,0.2040794,11.74714,0,12,24.66235
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.2304,25.79162,0,0,0,34.98677,89.70948,0.2040794,0,0,0,25.79162
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,9.992452,9.992452,12,0,3.372,9.992452,0,0,0,0,0,0,0,2.007548,1.907171,4.2304,25.79162,1.907171,0,1.907171,36.79607,94.34871,0.2041015,10.9917,0,12,25.79162
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.8349557,0.8349557,0,0,0,0.8349557,0,0,1.110223E-16,0,0,0.8789008,0.8349557,0,0,2.323229,27.50807,0,0.8789008,-0.8789008,35.86963,91.97322,0.2041015,0.9184513,0,0,27.50807
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,2.183798,2.183798,0,0,0,2.183798,0,0,0,0,0,2.298735,2.183798,0,0,3.299785,26.62917,0,2.298735,-2.298735,33.44655,85.76021,0.2041015,2.402178,0,0,26.62917
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,3.071431,3.071431,0,0,0,3.071431,0,0,4.440892E-16,0,0,3.233086,3.071431,0,0,5.853935,24.33044,0,3.233086,-3.233086,30.03858,77.02184,0.2041015,3.378574,0,0,24.33044
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,1.183088,1.183088,0,0,0,1.183088,0,0,2.220446E-16,0,0,1.245356,1.183088,0,0,9.446252,21.09735,0,1.245356,-1.245356,28.72586,73.65589,0.2041015,1.301397,0,0,21.09735
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.851249,2.851249,0,0,0,2.851249,0,0,0,0,0,3.001315,2.851249,0,0,10.82998,19.852,0,3.001315,-3.001315,25.56219,65.54395,0.2041015,3.136374,0,0,19.852
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,4.187254,4.187254,0,0,0,4.187254,0,0,0,0,0,4.407636,4.187254,0,0,14.16477,16.85068,0,4.407636,-4.407636,20.91614,53.63101,0.2041015,4.605979,0,0,16.85068
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,1.207155,1.207155,0,0,0,1.207155,0,0,2.220446E-16,0,0,1.270689,1.207155,0,0,19.06215,12.44304,0,1.270689,-1.270689,19.57671,50.1966,0.2041015,1.32787,0,0,12.44304
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,3.516277,3.516277,0,0,0,3.516277,0,0,4.440892E-16,0,0,3.701344,3.516277,0,0,20.47403,11.17236,0,3.701344,-3.701344,15.67515,40.19262,0.2041015,3.867905,0,0,11.17236
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,4.607277,4.607277,0,0,0,4.607277,3.305314,0,8.881784E-16,0,0.152285,4.849765,4.607277,0,0,24.58663,7.471011,0,4.69748,-4.69748,10.72357,27.49629,0.2041015,5.068005,0.121828,0,7.623296
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,4.381511,4.381511,12,0,3.372,4.381511,41.14427,0,0,0,1.802741,0,0,7.618489,7.237565,29.80605,2.773531,9.040305,0,9.040305,19.29996,49.48698,0.2041877,4.819662,1.442193,12,4.576272
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,4.699247,4.699247,11.49623,0,3.244547,4.699247,56.60266,0,0,0,2.659899,0,0,6.796988,6.457138,20.76575,10.90981,9.117037,0,9.117037,27.94914,71.66432,0.2042539,5.169172,2.127919,12,13.5697
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,12.91661,12.91661,12,0,3.372,12.91661,37.76786,0,0,0,4.878326,0.9648507,0.9166082,0,0,11.64871,19.11514,3.913476,0,3.913476,31.66179,81.18391,0.2042848,14.20827,3.902661,12,23.99347
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,14.42278,14.42278,12,0,3.372,14.42278,39.55307,0,0,0,5.704653,2.550296,2.422781,0,0,7.735235,22.63727,3.154357,0,3.154357,34.65427,88.85694,0.2043097,15.86506,4.563723,12,28.34192
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,3.898013,3.898013,0,0,0,3.898013,176.0788,0,0,0,6.863574,4.103172,3.898013,0,0,4.580878,25.47619,2.760402,0,2.760402,37.27302,95.57166,0.2042389,4.287815,5.490859,0,32.33976
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,6.333389,6.333389,0,0,0,6.333389,124.8712,0,0,0,7.908578,6.666725,6.333389,0,0,1.820476,27.96055,1.241853,0,1.241853,38.45115,98.59249,0.204207,6.966728,6.326862,0,35.86913
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,18.02286,18.02286,12,0,3.372,18.02286,37.36194,0,0,0,6.733688,6.339847,6.022855,0,0,0.5786229,29.07822,0.3938407,0,0.3938407,38.82478,99.55051,0.2042101,19.82514,5.38695,12,35.8119
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,11.30461,11.30461,5.948966,0,1.841088,11.30461,51.50378,7.771561E-16,0,0,5.8223,5.637518,5.355642,0,0,0.1847822,29.43267,0.1847822,0,0.1847822,39.00008,100,0.2042116,12.43507,4.65784,12,35.25497
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,10.09749,10.09749,5.863303,0,1.819416,10.09749,44.14006,0,0,0,4.457037,4.457037,4.234186,0,0,0,29.59898,0,0,0,39.00008,100,0.2042116,11.10724,3.56563,12,34.05602
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,6.59422,6.59422,0,0,0,6.59422,32.00941,0,0,0,2.110771,6.941284,6.59422,0,0,0,29.59898,0,4.830513,-4.830513,33.90827,86.94411,0.2042116,7.253642,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,9.145295,9.145295,11.88383,0,3.342608,9.145295,27.16775,0,0,0,2.484571,0,0,2.738532,2.601606,5.367237,24.76847,5.086177,0,5.086177,38.73344,99.31631,0.2042611,10.05982,1.987657,12,27.25304
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,21.75367,20.36,12,0,3.372,20.36,2.644728,0,1.393672,3.569039,0.5384666,8.8,8.36,0,0,0.2810599,29.34602,0,8.261534,-8.261534,30.02502,76.98708,0.2042611,23.92904,0.4307733,12,29.88449
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.460542,21.08449,8.36,0,8.36,37.95601,97.32291,0.2042515,0,0,12,21.08449
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,10.14261,10.14261,11.30107,0,3.195172,10.14261,0,0,0,0,0,0,0,1.158465,1.100541,1.100541,28.60849,1.100541,0,1.100541,39.00008,100,0.2042641,11.15687,0,12,28.60849
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,8.538606,8.538606,8.538606,0,2.496267,8.538606,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2042641,9.392466,0,12,29.59898
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.986376,2.986376,0,0,0,2.986376,0,0,4.440892E-16,0,0,3.143553,2.986376,0,0,0,29.59898,0,3.143553,-3.143553,35.68648,91.50362,0.2042641,3.285013,0,0,29.59898
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.555789,1.555789,0,0,0,1.555789,0,0,2.220446E-16,0,0,1.637672,1.555789,0,0,3.492837,26.45543,0,1.637672,-1.637672,33.96022,87.07732,0.2042641,1.711367,0,0,26.45543
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.312472,24.81775,0,0,0,33.96022,87.07732,0.2042641,0,0,0,24.81775
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.312472,24.81775,0,0,0,33.96022,87.07732,0.2042641,0,0,0,24.81775
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.2472775,0.2472775,0,0,0,0.2472775,0,0,5.551115E-17,0,0,0.2602921,0.2472775,0,0,5.312472,24.81775,0,0.2602921,-0.2602921,33.68585,86.37381,0.2042641,0.2720053,0,0,24.81775
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.601686,24.55746,0,0,0,33.68585,86.37381,0.2042641,0,0,0,24.55746
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.601686,24.55746,0,0,0,33.68585,86.37381,0.2042641,0,0,0,24.55746
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,3.345968,3.345968,0,0,0,3.345968,0,0,0,0,0,3.522072,3.345968,0,0,5.601686,24.55746,0,3.522072,-3.522072,29.97326,76.85436,0.2042641,3.680565,0,0,24.55746
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.589554,1.589554,0,0,0,1.589554,4.60866,0,2.220446E-16,0,0.07325714,1.673215,1.589554,0,0,9.515099,21.03539,0,1.599958,-1.599958,28.28676,72.53001,0.2042641,1.748509,0.05860571,0,21.10865
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,11.63682,11.63682,12,0,3.372,11.63682,19.30869,0,0,0,2.246919,0,0,0.363176,0.3450173,11.29283,19.43543,2.591936,0,2.591936,30.74569,78.83493,0.2042857,12.80051,1.797535,12,21.68235
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,3.905277,0,1.324035,0,0,0,0,0,4.99088,0,0,3.905277,3.710013,8.700893,21.76817,8.700893,0,8.700893,39.00008,100,0.2040951,0,3.992705,12,26.75905
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,8.539282,8.539282,3,0,1.095,8.539282,88.53332,1.729286,0,0,7.56011,5.830823,5.539282,0,0,0,29.59898,0,0,0,39.00008,100,0.2040951,9.39321,6.048088,12,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,8.879466,8.879466,3,0,1.095,8.879466,96.05987,2.340691,0,0,8.529603,6.188912,5.879466,0,0,0,29.59898,0,0,0,39.00008,100,0.2040951,9.767413,6.823682,12,38.12858
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,3.640687,3.640687,0,0,0,3.640687,307.7727,7.372737,0,0,11.20504,3.832302,3.640687,0,0,0,29.59898,0,0,0,39.00008,100,0.2040951,4.004755,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,11.19459,11.19459,3,0,1.095,11.19459,105.8961,3.228751,0,0,11.85463,8.62588,8.194587,0,0,0,29.59898,0,0,0,39.00008,100,0.2040951,12.31404,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,15.36986,15.36986,7.009862,0,2.109495,15.36986,77.03271,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2040951,16.90685,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.471309,1.471309,0,0,0,1.471309,616.4649,7.521357,0,0,9.070103,1.548746,1.471309,0,0,0,29.59898,0,0,0,39.00008,100,0.2040951,1.61844,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,12.27205,12.27205,5.213344,0,1.654976,12.27205,60.54585,0,0,0,7.430216,7.430216,7.058705,0,0,0,29.59898,0,0,0,39.00008,100,0.2040951,13.49925,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2040951,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,5.282819,5.282819,0,0,0,5.282819,50.47941,0,0,0,2.666736,5.560862,5.282819,0,0,0,29.59898,0,2.894126,-2.894126,35.9494,92.17776,0.2040951,5.8111,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,9.106605,9.106605,11.65498,0,3.284711,9.106605,5.854995,0,0,0,0.5331912,0,0,2.548379,2.42096,3.215696,26.70485,2.954152,0,2.954152,38.75196,99.36379,0.2041271,10.01727,0.426553,12,27.23804
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2615442,29.36359,0,0,0,38.75196,99.36379,0.2041271,0,0,0,29.36359
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.655187,2.655187,0,0,0,2.655187,0,0,4.440892E-16,0,0,2.794934,2.655187,0,0,0.2615442,29.36359,0,2.794934,-2.794934,35.80584,91.80965,0.2041271,2.920706,0,0,29.36359
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,6.477658,6.477658,0,0,0,6.477658,0,0,8.881784E-16,0,0,6.818587,6.477658,0,0,3.367026,26.56866,0,6.818587,-6.818587,28.61841,73.3804,0.2041271,7.125423,0,0,26.56866
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.688112,2.688112,0,0,0,2.688112,0,0,0,0,0,2.829592,2.688112,0,0,10.94323,19.75007,0,2.829592,-2.829592,25.63576,65.73259,0.2041271,2.956924,0,0,19.75007
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.2164101,0.2164101,0,0,0,0.2164101,0,0,2.775558E-17,0,0,0.2278001,0.2164101,0,0,14.08722,16.92048,0,0.2278001,-0.2278001,25.39564,65.1169,0.2041271,0.2380512,0,0,16.92048
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,1.066085,1.066085,0,0,0,1.066085,0,0,0,0,0,1.122194,1.066085,0,0,14.34034,16.69267,0,1.122194,-1.122194,24.21274,62.08384,0.2041271,1.172693,0,0,16.69267
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,6.602899,6.602899,0,0,0,6.602899,0,0,8.881784E-16,0,0,6.95042,6.602899,0,0,15.58722,15.57048,0,6.95042,-6.95042,16.88636,43.29827,0.2041271,7.263189,0,0,15.57048
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.575421,1.575421,0,0,0,1.575421,0,0,2.220446E-16,0,0,1.658338,1.575421,0,0,23.30991,8.620061,0,1.658338,-1.658338,15.13832,38.81612,0.2041271,1.732963,0,0,8.620061
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,3.284996,3.284996,0,0,0,3.284996,0,0,4.440892E-16,0,0,3.457891,3.284996,0,0,25.15251,6.961723,0,3.457891,-3.457891,11.49338,29.47014,0.2041271,3.613496,0,0,6.961723
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.99461,3.503832,0,0,0,11.49338,29.47014,0.2041271,0,0,0,3.503832
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.6448091,0.6448091,0,0,0,0.6448091,0,0,0,0,0,0.6787464,0.6448091,0,0,28.99461,3.503832,0,0.6787464,-0.6787464,10.77792,27.63563,0.2041271,0.70929,0,0,3.503832
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,3.122202,3.122202,11.43191,0,3.228274,3.122202,4.595898,0,0,0,0.1434932,0,0,8.30971,7.894224,29.74877,2.825086,8.037718,0,8.037718,18.40317,47.18751,0.2042183,3.434422,0.1147946,12,2.968579
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,2.079092,2.079092,10.87909,0,3.08841,2.079092,88.55782,1.776357E-15,0,0,1.841198,0,0,8.8,8.36,21.71105,10.05903,10.2012,0,10.2012,28.08087,72.00209,0.2042347,2.287001,1.472959,12,11.90023
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,11.07005,11.07005,12,0,3.372,11.07005,36.21749,0,0,0,4.009293,0,0,0.9299543,0.8834566,11.50985,19.24011,4.89275,0,4.89275,32.72254,83.90379,0.2042763,12.17705,3.207435,12,23.2494
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,5.802503,5.802503,0,0,0,5.802503,111.7023,0,0,0,6.481529,6.107898,5.802503,0,0,6.617104,23.64359,0.3736307,0,0.3736307,33.077,84.81265,0.2042667,6.382753,5.185223,0,30.12511
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,5.983217,5.983217,0,0,0,5.983217,69.62522,0,8.881784E-16,0,4.165828,6.298123,5.983217,0,0,6.243473,23.97985,0,2.132295,-2.132295,30.82936,79.04949,0.2042667,6.581538,3.332662,0,28.14568
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.89536,1.89536,0,0,0,1.89536,235.324,0,0,0,4.460237,1.995115,1.89536,0,0,8.61269,21.84756,2.465121,0,2.465121,33.16798,85.04594,0.204204,2.084895,3.568189,0,26.30779
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,5.672054,5.672054,0,0,0,5.672054,148.6266,0,0,0,8.430178,5.970583,5.672054,0,0,6.147568,24.06617,2.459595,0,2.459595,35.50136,91.02895,0.2041413,6.239259,6.744142,0,32.49635
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.635063,2.635063,0,0,0,2.635063,336.7518,2.411897,0,0,8.873621,2.773751,2.635063,0,0,3.687973,26.2798,3.687973,0,3.687973,39.00008,100,0.2040475,2.898569,7.098897,0,35.15342
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,5.986158,5.986158,0,0,0,5.986158,132.3841,1.623503,0,0,7.924722,6.301219,5.986158,0,0,0,29.59898,0,0,0,39.00008,100,0.2040475,6.584774,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,1.123883,1.123883,0,0,0,1.123883,469.4814,4.093384,0,0,5.276419,1.183034,1.123883,0,0,0,29.59898,0,0,0,39.00008,100,0.2040475,1.236271,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,3.182897,3.182897,0,0,0,3.182897,100.421,0,0,0,3.196295,3.350418,3.182897,0,0,0,29.59898,0,0.1541224,-0.1541224,38.83762,99.58344,0.2040475,3.501187,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,7.070356,7.070356,0,0,0,7.070356,22.30672,0,0,0,1.577165,7.442481,7.070356,0,0,0.1712471,29.44485,0,5.865316,-5.865316,32.65503,83.73069,0.2040475,7.777392,1.261732,0,31.02202
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,6.440155,6.440155,0,0,0,6.440155,8.193969,0,8.881784E-16,0,0.5277043,6.77911,6.440155,0,0,6.688265,23.57954,0,6.251406,-6.251406,26.06547,66.83441,0.2040475,7.08417,0.4221634,0,24.10724
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,10.82725,10.82725,12,0,3.372,10.82725,0,0,0,0,0,0,0,1.17275,1.114113,13.63427,17.32813,1.114113,0,1.114113,27.12241,69.54451,0.2040603,11.90997,0,12,17.32813
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,12.74151,12.74151,12,0,3.372,12.74151,0,0,0,0,0,0.7805412,0.7415142,0,0,12.52016,18.33084,0,0.7805412,-0.7805412,26.29965,67.43487,0.2040603,14.01567,0,12,18.33084
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.38743,17.55029,8.36,0,8.36,34.23064,87.77071,0.2040509,0,0,12,17.55029
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.027426,25.0743,0,0,0,34.23064,87.77071,0.2040509,0,0,0,25.0743
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.027426,25.0743,0,0,0,34.23064,87.77071,0.2040509,0,0,0,25.0743
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,4.635219,4.635219,0,0,0,4.635219,0,0,0,0,0,4.879178,4.635219,0,0,5.027426,25.0743,0,4.879178,-4.879178,29.08754,74.58328,0.2040509,5.098741,0,0,25.0743
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.44874,20.19512,0,0,0,29.08754,74.58328,0.2040509,0,0,0,20.19512
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.5132018,0.5132018,0,0,0,0.5132018,0,0,0,0,0,0.5402124,0.5132018,0,0,10.44874,20.19512,0,0.5402124,-0.5402124,28.5181,73.12319,0.2040509,0.564522,0,0,20.19512
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.290076,1.290076,0,0,0,1.290076,0,0,2.220446E-16,0,0,1.357975,1.290076,0,0,11.04897,19.6549,0,1.357975,-1.357975,27.08667,69.45287,0.2040509,1.419084,0,0,19.6549
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.758789,1.758789,0,0,0,1.758789,0,0,2.220446E-16,0,0,1.851357,1.758789,0,0,12.55783,18.29693,0,1.851357,-1.851357,25.13517,64.44903,0.2040509,1.934668,0,0,18.29693
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.1262697,0.1262697,0,0,0,0.1262697,0,0,0,0,0,0.1329155,0.1262697,0,0,14.6149,16.44557,0,0.1329155,-0.1329155,24.99507,64.08978,0.2040509,0.1388967,0,0,16.44557
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,6.489739,6.489739,0,0,0,6.489739,1.889114,0,0,0,0.1225986,6.831304,6.489739,0,0,14.76258,16.31266,0,6.708705,-6.708705,17.92347,45.95752,0.2040509,7.138712,0.09807885,0,16.43526
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,3.006439,3.006439,0,0,0,3.006439,55.6614,0,0,0,1.673426,3.164672,3.006439,0,0,22.2167,9.603951,0,1.491247,-1.491247,16.35156,41.92699,0.2040509,3.307082,1.338741,0,11.27738
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,24.68325,20.36,12,0,3.372,20.36,12.94466,0,4.323252,6.943756,2.635532,8.8,8.36,0,0,23.87364,8.112704,0,6.164468,-6.164468,9.853638,25.26569,0.2040509,27.15158,2.108426,12,10.74824
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,14.46957,14.46957,12,0,3.372,14.46957,18.25715,0,0,1.563778,2.641733,2.599553,2.469575,0,0,30.72305,1.948237,0.04217987,0,0.04217987,9.893653,25.36829,0.2040512,15.91653,2.113386,12,4.58997
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,13.8335,13.8335,12,0,3.372,13.8335,21.53728,0,0,0.7638802,2.979359,1.929997,1.833498,0,0,30.68087,1.986199,1.049362,0,1.049362,10.88916,27.92088,0.2040595,15.21685,2.383487,12,4.965558
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,29.6315,2.930624,12.79029,0,12.79029,23.0231,59.03348,0.2039378,0,3.544235,12,7.360918
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,7.942082,7.942082,12,0,3.372,7.942082,79.41513,0,0,0,6.307215,0,0,4.057918,3.855022,16.84121,14.44189,10.16224,0,10.16224,32.66385,83.75329,0.2039945,8.736291,5.045772,12,20.7491
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,6.773471,6.773471,0,0,0,6.773471,72.79172,0,0,0,4.930526,7.12997,6.773471,0,0,6.678974,23.5879,0,2.199444,-2.199444,30.34543,77.80864,0.2039945,7.450819,3.944421,0,28.51843
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,5.114976,5.114976,0,0,0,5.114976,67.48501,0,0,0,3.451842,5.384185,5.114976,0,0,9.1228,21.38846,0,1.932343,-1.932343,28.30856,72.58591,0.2039945,5.626473,2.761474,0,24.8403
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,11.9806,11.9806,12,0,3.372,11.9806,34.31473,0,0,0,4.11111,0,0,0.01940147,0.0184314,11.26985,19.45611,4.129541,0,4.129541,32.22619,82.63109,0.2040269,13.17866,3.288888,12,23.56722
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,3.949199,3.949199,0,0,0,3.949199,71.73814,0,0,0,2.833082,4.157052,3.949199,0,0,7.140307,23.1727,0,1.32397,-1.32397,30.8306,79.05267,0.2040269,4.344119,2.266466,0,26.00578
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,14.87147,14.87147,12,0,3.372,14.87147,13.22304,0,0,0,1.966461,3.022596,2.871466,0,0,8.611385,21.84873,0,1.056136,-1.056136,29.71734,76.19814,0.2040269,16.35861,1.573169,12,23.81519
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,14.01091,14.01091,12,0,3.372,14.01091,3.782971,0,0,0,0.5300286,2.116746,2.010909,0,0,9.784869,20.7926,0,1.586718,-1.586718,28.04479,71.90957,0.2040269,15.412,0.4240229,12,21.32262
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,5.268425,5.268425,12,0,3.372,5.268425,0,0,0,0,0,0,0,6.731575,6.394996,11.54789,19.20588,6.394996,0,6.394996,34.11161,87.4655,0.2040997,5.795268,0,12,19.20588
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,9.529567,9.529567,12,0,3.372,9.529567,0,0,0,0,0,0,0,2.470433,2.346911,5.152893,24.96137,2.346911,0,2.346911,36.33809,93.17441,0.2041264,10.48252,0,12,24.96137
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.805981,27.0736,0,0,0,36.33809,93.17441,0.2041264,0,0,0,27.0736
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02819133,0.02819133,0,0,0,0.02819133,0,0,3.469447E-18,0,0,0.02967508,0.02819133,0,0,2.805981,27.0736,0,0.02967508,-0.02967508,36.30681,93.0942,0.2041264,0.03101046,0,0,27.0736
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.07406806,0.07406806,0,0,0,0.07406806,0,0,0,0,0,0.07796638,0.07406806,0,0,2.838954,27.04392,0,0.07796638,-0.07796638,36.22462,92.88347,0.2041264,0.08147487,0,0,27.04392
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,2.274956,2.274956,0,0,0,2.274956,0,0,0,0,0,2.39469,2.274956,0,0,2.925583,26.96595,0,2.39469,-2.39469,33.7004,86.41111,0.2041264,2.502451,0,0,26.96595
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.09940337,0.09940337,0,0,0,0.09940337,0,0,0,0,0,0.1046351,0.09940337,0,0,5.58635,24.57126,0,0.1046351,-0.1046351,33.59011,86.1283,0.2041264,0.1093437,0,0,24.57126
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,3.81039,3.81039,0,0,0,3.81039,0,0,0,0,0,4.010936,3.81039,0,0,5.702611,24.46663,0,4.010936,-4.010936,29.36221,75.28756,0.2041264,4.191429,0,0,24.46663
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.573174,2.573174,0,0,0,2.573174,0,0,0,0,0,2.708604,2.573174,0,0,10.15921,20.45569,0,2.708604,-2.708604,26.50709,67.96676,0.2041264,2.830491,0,0,20.45569
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,3.080827,3.080827,0,0,0,3.080827,0,0,4.440892E-16,0,0,3.242975,3.080827,0,0,13.16877,17.74709,0,3.242975,-3.242975,23.08869,59.20166,0.2041264,3.388909,0,0,17.74709
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,2.149068,2.149068,0,0,0,2.149068,0,0,4.440892E-16,0,0,2.262177,2.149068,0,0,16.77207,14.50411,0,2.262177,-2.262177,20.70415,53.08746,0.2041264,2.363975,0,0,14.50411
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,5.78918,5.78918,0,0,0,5.78918,2.351344,0,0,0,0.1361235,6.093874,5.78918,0,0,19.2856,12.24194,0,5.95775,-5.95775,14.42413,36.98487,0.2041264,6.368098,0.1088988,0,12.37806
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,7.604002,7.604002,12,0,3.372,7.604002,25.04324,0,0,0,1.904288,0,0,4.395998,4.176198,25.90532,6.284185,6.080486,0,6.080486,20.19258,51.77575,0.2041887,8.364403,1.523431,12,8.188474
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,19.82484,11.75662,12.17405,0,12.17405,31.7419,81.38932,0.204083,0,3.051236,12,15.57067
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.712963,2.712963,0,0,0,2.712963,174.7493,0,0,0,4.740885,2.855751,2.712963,0,0,7.650794,22.71326,1.885134,0,1.885134,33.53029,85.97494,0.2040354,2.98426,3.792708,0,27.45415
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,15.51435,15.51435,12,0,3.372,15.51435,11.15681,4.440892E-16,0,0,1.730907,3.699317,3.514351,0,0,5.76566,24.40989,0,1.96841,-1.96841,31.45541,80.65473,0.2040354,17.06579,1.384726,12,26.14079
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,5.977071,5.977071,0,0,0,5.977071,40.54394,0,8.881784E-16,0,2.42334,6.291654,5.977071,0,0,7.952782,22.44147,0,3.868314,-3.868314,27.37785,70.19946,0.2040354,6.574779,1.938672,0,24.86481
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.5705025,0.5705025,0,0,0,0.5705025,987.1694,0,0,0,5.631826,0.600529,0.5705025,0,0,12.25091,18.57316,5.031297,0,5.031297,32.15096,82.43818,0.2039086,0.6275528,4.505461,0,24.20499
