Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,19.11156,19.11156,12,0,3.372,19.11156,39.25814,0,0,0.6627131,7.502842,7.48585,7.111557,0,0,7.219611,23.10133,0.01699216,0,0.01699216,32.16707,82.47952,0.2039088,21.02271,6.002274,12,30.60417
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,12.18063,12.18063,10.87723,0,3.087939,12.18063,70.39552,8.881784E-16,0,0,8.574617,1.371999,1.303399,0,0,7.202619,23.11662,7.202619,0,7.202619,39.00008,100,0.2039649,13.39869,6.859694,12,31.69124
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,6.965637,6.965637,0,0,0,6.965637,51.05368,0,0,0,3.556214,7.33225,6.965637,0,0,0,29.59898,0,3.776036,-3.776036,35.01979,89.79414,0.2039649,7.662201,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,7.259624,7.259624,0,0,0,7.259624,36.77743,0,8.881784E-16,0,2.669903,7.641709,7.259624,0,0,4.195595,25.82294,0,4.971806,-4.971806,29.77904,76.35637,0.2039649,7.985586,2.135923,0,28.49285
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,13.94379,13.94379,12,0,3.372,13.94379,14.91094,0,0,0,2.079149,2.046093,1.943788,0,0,9.719824,20.85114,0.03305662,0,0.03305662,29.8104,76.43678,0.2039651,15.33817,1.66332,12,22.93029
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.517234,0,0,8.8,8.36,9.686768,20.88089,8.877234,0,8.877234,38.23209,98.0308,0.2039429,0,0.4137872,12,21.39812
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.7470258,0.7470258,0,0,0,0.7470258,0,0,1.110223E-16,0,0,0.786343,0.7470258,0,0,0.8095334,28.8704,0,0.786343,-0.786343,37.40321,95.90547,0.2039429,0.8217284,0,0,28.8704
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,20.24404,20.24404,12,0,3.372,20.24404,0,0,0,1.908448,0,8.677941,8.244044,0,0,1.683248,28.08405,0,8.677941,-8.677941,28.25586,72.45077,0.2039429,22.26845,0,12,28.08405
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,30.80546,20.36,12,0,3.372,20.36,0,0,10.44546,13.526,0,8.8,8.36,0,0,11.3254,19.40611,0,8.8,-8.8,18.97984,48.66616,0.2039429,33.88601,0,12,19.40611
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.10318,10.60611,8.36,0,8.36,26.91083,69.002,0.2039337,0,0,12,10.60611
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.3539929,0.3539929,9.153993,0,2.65196,0.3539929,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.74318,18.13011,8.36,0,8.36,34.84183,89.33784,0.2039368,0.3893922,0,12,18.13011
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.900368,2.900368,0,0,0,2.900368,0,0,0,0,0,3.05302,2.900368,0,0,4.383183,25.65411,0,3.05302,-3.05302,31.62366,81.08615,0.2039368,3.190405,0,0,25.65411
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,5.40914,5.40914,0,0,0,5.40914,0,0,0,0,0,5.693832,5.40914,0,0,7.775426,22.6011,0,5.693832,-5.693832,25.62184,65.69688,0.2039368,5.950054,0,0,22.6011
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,6.965152,6.965152,0,0,0,6.965152,0,0,8.881784E-16,0,0,7.331739,6.965152,0,0,14.10191,16.90726,0,7.331739,-7.331739,17.8935,45.88069,0.2039368,7.661667,0,0,16.90726
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.24828,9.575523,0,0,0,17.8935,45.88069,0.2039368,0,0,0,9.575523
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,3.166098,3.166098,0,0,0,3.166098,0,0,4.440892E-16,0,0,3.332735,3.166098,0,0,22.24828,9.575523,0,3.332735,-3.332735,14.38049,36.87299,0.2039368,3.482708,0,0,9.575523
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.655357,0.655357,0,0,0,0.655357,0,0,0,0,0,0.6898495,0.655357,0,0,25.95132,6.242789,0,0.6898495,-0.6898495,13.65333,35.00846,0.2039368,0.7208927,0,0,6.242789
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,6.803305,6.803305,12,0,3.372,6.803305,0.6841654,0,0,0,0.04654586,0,0,5.196695,4.93686,26.71782,5.552939,4.983406,0,4.983406,18.381,47.13068,0.203993,7.483635,0.03723668,12,5.599485
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.446634,1.446634,10.24663,0,2.928398,1.446634,133.0378,0,0,0,1.92457,0,0,8.8,8.36,21.73442,10.038,10.28457,0,10.28457,28.1378,72.14806,0.2039855,1.591297,1.539656,12,11.96257
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,16.01522,16.01522,12,0,3.372,16.01522,23.69561,0,0,0,3.794903,4.226546,4.015218,0,0,11.44985,19.29412,0,0.4316424,-0.4316424,27.68281,70.98142,0.2039855,17.61674,3.035923,12,23.08902
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,5.395946,5.395946,11.09543,0,3.143143,5.395946,109.8972,0,0,0,5.929994,0,0,5.699481,5.414507,11.92945,18.86247,11.3445,0,11.3445,38.44515,98.57711,0.2039808,5.93554,4.743995,12,24.79247
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,7.74034,0,0,8.325287,0,0,0,0,0.5849468,29.07253,0.5849468,0,0.5849468,39.00008,100,0.2039662,0,6.660229,0,37.39781
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,17.83306,17.83306,9.647963,0,2.776934,17.83306,48.31416,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.2039662,19.61637,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2039662,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,23.98605,20.36,12,0,3.372,20.36,57.48285,2.903509,3.626048,6.024653,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2039662,26.38465,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,0,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2039662,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,5.41336,5.41336,0,0,0,5.41336,116.0951,0.5863724,0,0,6.284647,5.698274,5.41336,0,0,0,29.59898,0,0,0,39.00008,100,0.2039662,5.954696,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,14.02136,14.02136,10.33655,0,2.951147,14.02136,27.66311,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.2039662,15.42349,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,7.462558,7.462558,0,0,0,7.462558,31.0412,0,0,0,2.316468,7.855324,7.462558,0,0,0,29.59898,0,5.538857,-5.538857,33.16161,85.0296,0.2039662,8.208814,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,13.91297,13.91297,12,0,3.372,13.91297,3.717108,0,0,0,0.5171602,2.013653,1.91297,0,0,6.154285,24.06012,0,1.496493,-1.496493,31.58417,80.98489,0.2039662,15.30427,0.4137281,12,24.57728
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,11.23189,11.23189,12,0,3.372,11.23189,0,0,0,0,0,0,0,0.7681074,0.729702,7.817054,22.56363,0.729702,0,0.729702,32.27642,82.7599,0.2039744,12.35508,0,12,22.56363
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.087352,23.22036,0,0,0,32.27642,82.7599,0.2039744,0,0,0,23.22036
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,13.0949,13.0949,12,0,3.372,13.0949,0,0,0,0,0,1.152526,1.094899,0,0,7.087352,23.22036,0,1.152526,-1.152526,31.06156,79.64486,0.2039744,14.40439,0,12,23.22036
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.814494,2.814494,11.61449,0,3.274467,2.814494,0,0,0,0,0,0,0,8.8,8.36,8.367936,22.06783,8.36,0,8.36,38.99255,99.9807,0.2040621,3.095944,0,12,22.06783
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.975178,2.975178,0,0,0,2.975178,0,0,0,0,0,3.131766,2.975178,0,0,0.007936522,29.59184,0,3.131766,-3.131766,35.69138,91.51617,0.2040621,3.272695,0,0,29.59184
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,5.856179,5.856179,0,0,0,5.856179,0,0,8.881784E-16,0,0,6.164399,5.856179,0,0,3.487676,26.46007,0,6.164399,-6.164399,29.19353,74.85506,0.2040621,6.441797,0,0,26.46007
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.571643,1.571643,0,0,0,1.571643,0,0,0,0,0,1.654361,1.571643,0,0,10.33701,20.29567,0,1.654361,-1.654361,27.44968,70.38366,0.2040621,1.728807,0,0,20.29567
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.964129,1.964129,0,0,0,1.964129,0,0,0,0,0,2.067504,1.964129,0,0,12.17519,18.64131,0,2.067504,-2.067504,25.27034,64.79562,0.2040621,2.160542,0,0,18.64131
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,5.515898,5.515898,0,0,0,5.515898,0,0,8.881784E-16,0,0,5.806208,5.515898,0,0,14.47241,16.5738,0,5.806208,-5.806208,19.15006,49.10262,0.2040621,6.067488,0,0,16.5738
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,2.266424,2.266424,0,0,0,2.266424,0,0,0,0,0,2.38571,2.266424,0,0,20.92376,10.7676,0,2.38571,-2.38571,16.6353,42.65453,0.2040621,2.493067,0,0,10.7676
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.5723068,0.5723068,0,0,0,0.5723068,0,0,1.110223E-16,0,0,0.6024281,0.5723068,0,0,23.57455,8.381886,0,0.6024281,-0.6024281,16.00028,41.02629,0.2040621,0.6295374,0,0,8.381886
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,4.914902,4.914902,0,0,0,4.914902,0.7289465,0,0,0,0.03582701,5.173581,4.914902,0,0,24.24391,7.779459,0,5.137754,-5.137754,10.58462,27.13999,0.2040621,5.406392,0.0286616,0,7.815286
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,12.47955,12.47955,12,0,3.372,12.47955,7.907063,0,0,0,0.9867659,0.5047888,0.4795494,0,0,29.95253,2.641705,0.4819771,0,0.4819771,11.04186,28.31241,0.2040659,13.7275,0.7894127,12,3.628471
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,9.708477,9.708477,12,0,3.372,9.708477,29.34875,0,0,0,2.849317,0,0,2.291523,2.176947,29.47055,3.075484,5.026264,0,5.026264,15.81019,40.53888,0.2041123,10.67933,2.279454,12,5.924801
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,7.865992,7.865992,12,0,3.372,7.865992,9.654981,0,0,0,0.75946,0,0,4.134008,3.927308,24.44428,7.599122,4.686768,0,4.686768,20.25645,51.93951,0.2041622,8.652592,0.607568,12,8.358582
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,15.57359,15.57359,12,0,3.372,15.57359,8.68154,0,0,0,1.352027,3.761674,3.573591,0,0,19.75752,11.81721,0,2.409647,-2.409647,17.71646,45.42673,0.2041622,17.13095,1.081622,12,13.16924
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,9.4572,9.4572,12,0,3.372,9.4572,61.19496,0,0,0,5.78733,0,0,2.5428,2.41566,22.4349,9.407565,8.20299,0,8.20299,25.4985,65.38064,0.2042338,10.40292,4.629864,12,15.19489
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,18.78369,18.78369,12,0,3.372,18.78369,43.1835,0,0,0.302062,8.111457,7.140729,6.783693,0,0,14.23191,16.79026,0.9707274,0,0.9707274,26.41941,67.74195,0.2042412,20.66206,6.489165,12,24.90171
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,6.414238,6.414238,10.15711,0,2.90575,6.414238,145.3223,0,0,0,9.321317,0,0,3.742875,3.555732,13.26119,17.66391,12.87705,0,12.87705,38.63565,99.06558,0.2041658,7.055662,7.457054,12,26.98523
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,0,0,0,0,6.687133,0,0,7.07127,0,0,0,0,0.3841372,29.25325,0.3841372,0,0.3841372,39.00008,100,0.2041563,0,5.657017,0,36.32452
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,7.527708,7.527708,0,0,0,7.527708,60.39671,0,0,0,4.546487,7.923903,7.527708,0,0,0,29.59898,0,3.377416,-3.377416,35.43997,90.87154,0.2041563,8.280478,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,8.563848,8.563848,8.105554,0,2.386705,8.563848,49.45322,0,0,0,4.235098,0.4824142,0.4582935,0,0,3.752684,26.22156,3.752684,0,3.752684,39.00008,100,0.2041851,9.420232,3.388079,12,30.45666
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,18.88213,18.88213,12,0,3.372,18.88213,9.145481,0,0,0.4103436,1.726862,7.244348,6.882131,0,0,0,29.59898,0,5.517486,-5.517486,33.18414,85.08736,0.2041851,20.77034,1.381489,12,31.32584
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,26.41786,20.36,12,0,3.372,20.36,2.137266,0,6.057858,8.699643,0.4351474,8.8,8.36,0,0,6.13054,24.08149,0,8.364853,-8.364853,24.36681,62.47887,0.2041851,29.05964,0.3481179,12,24.51664
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,18.78993,18.78993,12,0,3.372,18.78993,0,0,0,0.3089257,0,7.147297,6.789932,0,0,15.42482,15.71664,0,7.147297,-7.147297,16.8329,43.16118,0.2041851,20.66893,0,12,15.71664
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,13.28037,13.28037,12,0,3.372,13.28037,0,0,0,0,0,1.347763,1.280374,0,0,23.36626,8.569342,0,1.347763,-1.347763,15.41223,39.51846,0.2041851,14.60841,0,12,8.569342
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,19.6071,18.8605,12,0,3.372,18.8605,0,0,0.7466019,2.707312,0,7.22158,6.8605,0,0,24.86378,7.22158,0,7.22158,-7.22158,7.800015,20,0.2041851,21.56781,0,12,7.22158
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,3.336124,3.336124,12,0,3.372,3.336124,0,0,0,0,0,0,0,8.663876,8.230682,32.88775,0,8.230682,0,8.230682,15.60833,40.02127,0.204277,3.669736,0,12,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,6.580657,6.580657,12,0,3.372,6.580657,0,0,0,0,0,0,0,5.419343,5.148376,24.65707,7.407614,5.148376,0,5.148376,20.49251,52.54478,0.2043344,7.238722,0,12,7.407614
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.5087,12.04115,8.36,0,8.36,28.4235,72.88062,0.204325,0,0,12,12.04115
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,4.550552,4.550552,12,0,3.372,4.550552,0,0,0,0,0,0,0,7.449448,7.076976,11.14869,19.56515,7.076976,0,7.076976,35.13731,90.09547,0.2044037,5.005607,0,12,19.56515
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.159872,0.159872,0,0,0,0.159872,0,0,0,0,0,0.1682864,0.159872,0,0,4.071719,25.93443,0,0.1682864,-0.1682864,34.95992,89.64063,0.2044037,0.1758592,0,0,25.93443
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,3.064155,3.064155,0,0,0,3.064155,0,0,4.440892E-16,0,0,3.225427,3.064155,0,0,4.258704,25.76614,0,3.225427,-3.225427,31.56002,80.92297,0.2044037,3.370571,0,0,25.76614
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,4.054993,4.054993,0,0,0,4.054993,0,0,0,0,0,4.268414,4.054993,0,0,7.842511,22.54072,0,4.268414,-4.268414,27.06071,69.38631,0.2044037,4.460493,0,0,22.54072
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.58519,18.2723,0,0,0,27.06071,69.38631,0.2044037,0,0,0,18.2723
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,3.675536,3.675536,0,0,0,3.675536,3.609046,0,4.440892E-16,0,0.1326518,3.868985,3.675536,0,0,12.58519,18.2723,0,3.736333,-3.736333,23.12227,59.28777,0.2044037,4.043089,0.1061214,0,18.40496
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,10.7316,10.7316,12,0,3.372,10.7316,17.97932,0,0,0,1.929469,0,0,1.268399,1.204979,16.73668,14.53597,3.134448,0,3.134448,26.09587,66.91236,0.2044318,11.80476,1.543575,12,16.46544
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.860884,2.860884,11.66088,0,3.286204,2.860884,118.46,1.776357E-15,0,0,3.389003,0,0,8.8,8.36,13.60223,17.35697,11.749,0,11.749,37.24195,95.492,0.2044357,3.146973,2.711202,12,20.74598
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,16.83245,16.83245,12,0,3.372,16.83245,38.66447,0,0,0,6.508175,5.086784,4.832445,0,0,1.853223,27.93108,1.421391,0,1.421391,38.5904,98.94956,0.2044465,18.51569,5.20654,12,34.43925
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,5.074831,5.074831,0,0,0,5.074831,188.6986,3.802374,0,0,9.576134,5.341927,5.074831,0,0,0.4318323,29.21033,0.4318323,0,0.4318323,39.00008,100,0.2044358,5.582314,7.660907,0,38.78646
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1278564,0.1278564,0,0,0,0.1278564,7597.393,9.579166,0,0,9.713752,0.1345857,0.1278564,0,0,0,29.59898,0,0,0,39.00008,100,0.2044358,0.140642,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,16.38182,16.38182,8.021822,0,2.365521,16.38182,55.6749,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2044358,18.02,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,13.20886,13.20886,7.671879,0,2.276985,13.20886,44.12494,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.2044358,14.52975,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,10.33896,10.33896,5.023887,0,1.607043,10.33896,54.11388,0,0,0,5.594811,5.594811,5.31507,0,0,0,29.59898,0,0,0,39.00008,100,0.2044358,11.37285,4.475849,12,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,11.53498,11.53498,5.770753,0,1.796,11.53498,52.60178,8.881784E-16,0,0,6.067603,6.067603,5.764223,0,0,0,29.59898,0,0,0,39.00008,100,0.2044358,12.68847,4.854083,12,35.66658
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,6.867929,6.867929,0,0,0,6.867929,79.62877,0,0,0,5.468847,7.229398,6.867929,0,0,0,29.59898,0,1.760551,-1.760551,37.14429,95.24159,0.2044358,7.554721,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,16.18657,16.18657,12,0,3.372,16.18657,17.88534,0,0,0,2.895022,4.406911,4.186565,0,0,1.956168,27.83843,0,1.511889,-1.511889,35.55062,91.15526,0.2044358,17.80522,2.316017,12,30.73345
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,9.847535,9.847535,12,0,3.372,9.847535,5.156375,0,0,0,0.5077758,0,0,2.152465,2.044842,3.636045,26.32654,2.552617,0,2.552617,37.97225,97.36455,0.2044623,10.83229,0.4062207,12,26.83431
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,13.61602,13.61602,12,0,3.372,13.61602,0,0,0,0,0,1.701075,1.616021,0,0,1.083428,28.62389,0,1.701075,-1.701075,36.17916,92.76688,0.2044623,14.97762,0,12,28.62389
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,8.910325,8.910325,12,0,3.372,8.910325,0,0,0,0,0,0,0,3.089675,2.935191,2.973511,26.92282,2.935191,0,2.935191,38.96373,99.90678,0.2044949,9.801358,0,12,26.92282
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,6.885393,6.885393,0,0,0,6.885393,0,0,8.881784E-16,0,0,7.247782,6.885393,0,0,0.03831999,29.56449,0,7.247782,-7.247782,31.32389,80.31751,0.2044949,7.573932,0,0,29.56449
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,5.211183,5.211183,0,0,0,5.211183,0,0,8.881784E-16,0,0,5.485456,5.211183,0,0,8.091411,22.31671,0,5.485456,-5.485456,25.54171,65.49144,0.2044949,5.732301,0,0,22.31671
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.1117865,0.1117865,0,0,0,0.1117865,0,0,1.387779E-17,0,0,0.11767,0.1117865,0,0,14.18636,16.83125,0,0.11767,-0.11767,25.41768,65.1734,0.2044949,0.1229652,0,0,16.83125
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.543207,1.543207,0,0,0,1.543207,0,0,0,0,0,1.624428,1.543207,0,0,14.31711,16.71358,0,1.624428,-1.624428,23.70538,60.78291,0.2044949,1.697528,0,0,16.71358
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,4.48369,4.48369,0,0,0,4.48369,0,0,0,0,0,4.719673,4.48369,0,0,16.12203,15.08915,0,4.719673,-4.719673,18.73041,48.02659,0.2044949,4.932059,0,0,15.08915
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,3.322665,3.322665,0,0,0,3.322665,0,0,4.440892E-16,0,0,3.497542,3.322665,0,0,21.36611,10.36948,0,3.497542,-3.497542,15.04368,38.57345,0.2044949,3.654932,0,0,10.36948
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,1.149642,1.149642,0,0,0,1.149642,0,0,2.220446E-16,0,0,1.21015,1.149642,0,0,25.25227,6.871939,0,1.21015,-1.21015,13.76807,35.30266,0.2044949,1.264607,0,0,6.871939
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.351202,1.351202,0,0,0,1.351202,0,0,0,0,0,1.422318,1.351202,0,0,26.59688,5.661789,0,1.422318,-1.422318,12.26881,31.45843,0.2044949,1.486322,0,0,5.661789
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.9321218,0.9321218,0,0,0,0.9321218,0,0,1.110223E-16,0,0,0.9811808,0.9321218,0,0,28.17723,4.239471,0,0.9811808,-0.9811808,11.23455,28.80649,0.2044949,1.025334,0,0,4.239471
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,3.140133,3.140133,11.94013,0,3.356854,3.140133,0,0,0,0,0,0,0,8.8,8.36,29.26743,3.25829,8.36,0,8.36,19.16555,49.14233,0.2045874,3.454147,0,12,3.25829
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,19.56748,19.56748,12,0,3.372,19.56748,2.157264,0,0,1.164231,0.4221222,7.965771,7.567482,0,0,20.90743,10.78229,0,7.543649,-7.543649,11.21384,28.75339,0.2045874,21.52423,0.3376978,12,11.20441
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,15.66932,15.66932,12,0,3.372,15.66932,8.185607,0,0,1.915843,1.282629,3.862442,3.66932,0,0,29.28926,3.238641,0,2.579813,-2.579813,8.494481,21.78068,0.2045874,17.23625,1.026103,12,4.52127
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,10.08051,10.08051,12,0,3.372,10.08051,11.43961,0,0,0,1.15317,0,0,1.919493,1.823519,32.15572,0.6588281,2.976689,0,2.976689,11.31842,29.02152,0.2046162,11.08856,0.9225364,12,1.811999
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,5.476848,5.476848,12,0,3.372,5.476848,29.93628,0,0,0,1.639564,0,0,6.523152,6.196994,29.17903,3.337848,7.836558,0,7.836558,18.75283,48.08408,0.204697,6.024533,1.311651,12,4.977413
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,5.358636,5.358636,12,0,3.372,5.358636,38.87467,0,0,0,2.083152,0,0,6.641364,6.309296,21.34247,10.39075,8.392447,0,8.392447,26.7146,68.49885,0.2047822,5.8945,1.666522,12,12.4739
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,13.12107,13.12107,12,0,3.372,13.12107,12.94358,0,0,0,1.698337,1.180078,1.121074,0,0,12.95003,17.94395,0.5182592,0,0.5182592,27.20627,69.75952,0.2047861,14.43318,1.35867,12,19.64229
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,4.58859,4.58859,12,0,3.372,4.58859,57.29311,0,0,0,2.628946,0,0,7.41141,7.04084,12.43177,18.41039,9.669785,0,9.669785,36.37983,93.28143,0.2048524,5.047449,2.103157,12,21.03933
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,2.10297,2.10297,0,0,0,2.10297,99.98866,0,0,0,2.102732,2.213653,2.10297,0,0,2.761981,27.1132,0,0.1109212,-0.1109212,36.26291,92.98164,0.2048524,2.313267,1.682185,0,29.21593
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.8127593,0.8127593,0,0,0,0.8127593,272.165,0,0,0,2.212046,0.855536,0.8127593,0,0,2.885227,27.00227,1.35651,0,1.35651,37.54981,96.28137,0.2048188,0.8940352,1.769637,0,29.21432
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,16.58782,16.58782,12,0,3.372,16.58782,5.798725,0,0,0,0.9618824,4.829288,4.587824,0,0,1.528717,28.22313,0,3.867406,-3.867406,33.47321,85.82856,0.2048188,18.24661,0.7695059,12,29.18501
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,13.0722,13.0722,12,0,3.372,13.0722,9.22389,0,0,0,1.205765,1.128631,1.072199,0,0,5.825835,24.35573,0.07713477,0,0.07713477,33.54638,86.01619,0.2048194,14.37942,0.9646122,12,25.56149
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,25.77498,20.36,12,0,3.372,20.36,2.476089,0,5.414984,7.992483,0.5041317,8.8,8.36,0,0,5.7487,24.42515,0,8.295868,-8.295868,24.80177,63.59415,0.2048194,28.35248,0.4033053,12,24.92928
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,15.6446,15.6446,12,0,3.372,15.6446,0,0,0,0,0,3.836417,3.644596,0,0,14.96633,16.12928,0,3.836417,-3.836417,20.75783,53.2251,0.2048194,17.20905,0,12,16.12928
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.22902,12.29286,8.36,0,8.36,28.68882,73.56094,0.2048096,0,0,12,12.29286
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,4.927319,4.927319,12,0,3.372,4.927319,0,0,0,0,0,0,0,7.072681,6.719047,10.86902,19.81686,6.719047,0,6.719047,35.06307,89.90513,0.2048832,5.420051,0,12,19.81686
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.149971,25.864,0,0,0,35.06307,89.90513,0.2048832,0,0,0,25.864
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.633292,2.633292,0,0,0,2.633292,0,0,0,0,0,2.771886,2.633292,0,0,4.149971,25.864,0,2.771886,-2.771886,32.14125,82.41328,0.2048832,2.896621,0,0,25.864
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,2.343051,2.343051,0,0,0,2.343051,0,0,4.440892E-16,0,0,2.466369,2.343051,0,0,7.229844,23.09212,0,2.466369,-2.466369,29.54146,75.74719,0.2048832,2.577356,0,0,23.09212
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,1.158535,1.158535,0,0,0,1.158535,0,0,2.220446E-16,0,0,1.21951,1.158535,0,0,9.970254,20.62575,0,1.21951,-1.21951,28.25599,72.4511,0.2048832,1.274388,0,0,20.62575
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32527,19.40624,0,0,0,28.25599,72.4511,0.2048832,0,0,0,19.40624
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.2145499,0.2145499,0,0,0,0.2145499,0,0,0,0,0,0.225842,0.2145499,0,0,11.32527,19.40624,0,0.225842,-0.225842,28.01793,71.8407,0.2048832,0.2360049,0,0,19.40624
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,2.051803,2.051803,0,0,0,2.051803,0,0,4.440892E-16,0,0,2.159793,2.051803,0,0,11.5762,19.1804,0,2.159793,-2.159793,25.74131,66.00322,0.2048832,2.256983,0,0,19.1804
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.97597,17.02061,0,0,0,25.74131,66.00322,0.2048832,0,0,0,17.02061
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.839023,1.839023,0,0,0,1.839023,0,0,2.220446E-16,0,0,1.935813,1.839023,0,0,13.97597,17.02061,0,1.935813,-1.935813,23.70078,60.77111,0.2048832,2.022925,0,0,17.02061
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,3.528963,3.528963,0,0,0,3.528963,20.4942,0,0,0,0.7232326,3.714698,3.528963,0,0,16.12687,15.08479,0,2.991465,-2.991465,20.5475,52.68579,0.2048832,3.881859,0.5785861,0,15.80802
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.6352578,0.6352578,0,0,0,0.6352578,254.8475,0,0,0,1.618939,0.6686925,0.6352578,0,0,19.45072,12.09333,0.950246,0,0.950246,21.44898,54.99728,0.2048598,0.6987836,1.295151,0,13.71227
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,11.61351,11.61351,12,0,3.372,11.61351,34.63019,0,0,0,4.021781,0,0,0.3864878,0.3671634,18.50048,12.94855,4.388945,0,4.388945,25.6127,65.67346,0.2048939,12.77486,3.217425,12,16.97033
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,11.03603,11.03603,12,0,3.372,11.03603,63.27403,0,0,0,6.982938,0,0,0.9639738,0.9157751,14.11153,16.8986,7.898714,0,7.898714,33.10608,84.88721,0.2049561,12.13963,5.586351,12,23.88154
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,6.212821,24.00744,3.777565,0,3.777565,36.68979,94.0762,0.2048631,0,3.022052,0,27.785
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,19.99896,19.99896,12,0,3.372,19.99896,27.99273,0,0,1.638853,5.598255,8.419955,7.998958,0,0,2.435256,27.40725,0,2.821701,-2.821701,33.71546,86.44972,0.2048631,21.99885,4.478604,12,33.0055
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,0,0,0,3.309847,0,0,0,0,5.570479,24.58555,3.309847,0,3.309847,36.85545,94.50098,0.2047817,0,2.647878,0,27.8954
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,0,0,0,0,0.1435223,0,0,2.404154,0,0,0,0,2.260632,27.56441,2.260632,0,2.260632,39.00008,100,0.2047261,0,1.923323,0,29.96856
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,15.31359,15.31359,10.92883,0,3.100994,15.31359,30.14014,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.2047261,16.84495,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,13.44213,13.44213,10.63266,0,3.026062,13.44213,22.00055,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.2047261,14.78634,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2047261,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,8.899769,8.899769,8.71886,0,2.541872,8.899769,2.139718,0,0,0,0.19043,0.19043,0.1809085,0,0,0,29.59898,0,0,0,39.00008,100,0.2047261,9.789745,0.152344,12,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,16.06983,16.06983,12,0,3.372,16.06983,0,0,0,0,0,4.28403,4.069829,0,0,0,29.59898,0,4.28403,-4.28403,34.48431,88.42114,0.2047261,17.67681,0,12,29.59898
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.4070479,0.4070479,0,0,0,0.4070479,0,0,0,0,0,0.4284715,0.4070479,0,0,4.760033,25.31495,0,0.4284715,-0.4284715,34.03267,87.26307,0.2047261,0.4477527,0,0,25.31495
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,7.461298,7.461298,0,0,0,7.461298,0,0,0,0,0,7.853998,7.461298,0,0,5.236113,24.88648,0,7.853998,-7.853998,25.75382,66.03532,0.2047261,8.207428,0,0,24.88648
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.7474218,0.7474218,0,0,0,0.7474218,0,0,1.110223E-16,0,0,0.7867598,0.7474218,0,0,13.96278,17.03248,0,0.7867598,-0.7867598,24.92451,63.90886,0.2047261,0.822164,0,0,17.03248
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,3.546705,3.546705,0,0,0,3.546705,0,0,4.440892E-16,0,0,3.733374,3.546705,0,0,14.83696,16.24572,0,3.733374,-3.733374,20.98919,53.81832,0.2047261,3.901376,0,0,16.24572
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.60644,1.60644,0,0,0,1.60644,0,0,2.220446E-16,0,0,1.69099,1.60644,0,0,18.98515,12.51235,0,1.69099,-1.69099,19.20673,49.24792,0.2047261,1.767084,0,0,12.51235
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.06986509,0.06986509,0,0,0,0.06986509,0,0,1.387779E-17,0,0,0.0735422,0.06986509,0,0,20.86403,10.82136,0,0.0735422,-0.0735422,19.12921,49.04915,0.2047261,0.0768516,0,0,10.82136
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,3.971457,3.971457,0,0,0,3.971457,0,0,4.440892E-16,0,0,4.180481,3.971457,0,0,20.94574,10.74781,0,4.180481,-4.180481,14.72259,37.75016,0.2047261,4.368603,0,0,10.74781
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.40275,1.40275,0,0,0,1.40275,0,0,0,0,0,1.476579,1.40275,0,0,25.59072,6.567332,0,1.476579,-1.476579,13.16614,33.75927,0.2047261,1.543025,0,0,6.567332
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.832071,1.832071,0,0,0,1.832071,0,0,0,0,0,1.928496,1.832071,0,0,27.23136,5.090753,0,1.928496,-1.928496,11.13333,28.54693,0.2047261,2.015278,0,0,5.090753
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,3.177514,3.177514,11.97751,0,3.366311,3.177514,0,0,0,0,0,0,0,8.8,8.36,29.37413,3.162257,8.36,0,8.36,19.06432,48.88277,0.2048175,3.495266,0,12,3.162257
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.898939,2.898939,11.69894,0,3.295831,2.898939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.01414,10.68626,8.36,0,8.36,26.99531,69.21861,0.2049053,3.188833,0,12,10.68626
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.972409,1.972409,10.77241,0,3.061419,1.972409,89.80193,0,0,0,1.771261,0,0,8.8,8.36,12.65413,18.21026,10.13126,0,10.13126,36.60667,93.86307,0.2049184,2.16965,1.417009,12,19.98152
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,10.64723,10.64723,9.558931,0,2.75441,10.64723,34.45454,0,0,0,3.668456,1.145582,1.088303,0,0,2.522874,27.32839,2.522874,0,2.522874,39.00008,100,0.2049371,11.71196,2.934765,12,30.99685
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,5.937984,5.937984,0,0,0,5.937984,120.7476,0.9194615,0,0,7.169971,6.250509,5.937984,0,0,0,29.59898,0,0,0,39.00008,100,0.2049371,6.531782,5.735977,0,36.76895
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.5970384,0.5970384,0,0,0,0.5970384,1158.803,6.290036,0,0,6.918497,0.6284614,0.5970384,0,0,0,29.59898,0,0,0,39.00008,100,0.2049371,0.6567422,5.534798,0,36.51748
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,16.18964,16.18964,7.829636,0,2.316898,16.18964,64.55279,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2049371,17.8086,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,4.134574,4.134574,0,0,0,4.134574,277.2883,7.112508,0,0,11.46469,4.352183,4.134574,0,0,0,29.59898,0,0,0,39.00008,100,0.2049371,4.548032,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,6.460639,6.460639,0,0,0,6.460639,147.6741,2.740016,0,0,9.540689,6.800673,6.460639,0,0,0,29.59898,0,0,0,39.00008,100,0.2049371,7.106703,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,9.899524,9.899524,3,0,1.095,9.899524,97.34082,2.373621,0,0,9.636278,7.262657,6.899524,0,0,0,29.59898,0,0,0,39.00008,100,0.2049371,10.88948,7.709023,12,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,2.183554,2.183554,0,0,0,2.183554,322.2919,4.738939,0,0,7.037416,2.298477,2.183554,0,0,0,29.59898,0,0,0,39.00008,100,0.2049371,2.401909,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,22.5418,20.36,12,0,3.372,20.36,28.43527,0,2.181798,4.435977,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.2049371,24.79598,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,7.837773,7.837773,7.902775,0,2.335402,7.837773,41.80607,0,0,0,3.276665,0,0,0.06500206,0.06175196,3.345088,26.5884,3.338417,0,3.338417,38.99375,99.98377,0.2049621,8.621551,2.621332,12,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,20.07453,20.07453,12,0,3.372,20.07453,2.466976,0,0,1.721981,0.4952337,8.499503,8.074529,0,0,0.006671264,29.59297,0,8.00427,-8.00427,30.55651,78.34986,0.2049621,22.08198,0.396187,12,30.08821
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,9.025022,9.025022,12,0,3.372,9.025022,0,0,0,0,0,0,0,2.974978,2.826229,8.900304,21.58871,2.826229,0,2.826229,33.23771,85.22472,0.2049929,9.927524,0,12,21.58871
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,8.748065,8.748065,12,0,3.372,8.748065,0,0,0,0,0,0,0,3.251935,3.089339,6.074075,24.13231,3.089339,0,3.089339,36.16851,92.73958,0.2050264,9.622871,0,12,24.13231
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,7.465136,7.465136,0,0,0,7.465136,0,0,8.881784E-16,0,0,7.858038,7.465136,0,0,2.984736,26.91272,0,7.858038,-7.858038,27.88541,71.50091,0.2050264,8.21165,0,0,26.91272
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.475917,1.475917,0,0,0,1.475917,0,0,2.220446E-16,0,0,1.553597,1.475917,0,0,11.71589,19.05468,0,1.553597,-1.553597,26.24777,67.30185,0.2050264,1.623509,0,0,19.05468
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,1.187752,1.187752,0,0,0,1.187752,0,0,2.220446E-16,0,0,1.250266,1.187752,0,0,13.44211,17.50108,0,1.250266,-1.250266,24.92988,63.92264,0.2050264,1.306528,0,0,17.50108
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.802801,2.802801,0,0,0,2.802801,0,0,4.440892E-16,0,0,2.950317,2.802801,0,0,14.83129,16.25081,0,2.950317,-2.950317,21.81997,55.94853,0.2050264,3.083081,0,0,16.25081
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.44116,1.44116,0,0,0,1.44116,0,0,0,0,0,1.51701,1.44116,0,0,18.10942,13.3005,0,1.51701,-1.51701,20.2209,51.84837,0.2050264,1.585276,0,0,13.3005
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.79499,11.78349,0,0,0,20.2209,51.84837,0.2050264,0,0,0,11.78349
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,2.06968,2.06968,0,0,0,2.06968,0,0,4.440892E-16,0,0,2.17861,2.06968,0,0,19.79499,11.78349,0,2.17861,-2.17861,17.92445,45.96003,0.2050264,2.276648,0,0,11.78349
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,3.557267,3.557267,0,0,0,3.557267,0,0,4.440892E-16,0,0,3.744492,3.557267,0,0,22.21567,9.604877,0,3.744492,-3.744492,13.9774,35.83943,0.2050264,3.912994,0,0,9.604877
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,2.345314,2.345314,0,0,0,2.345314,0,0,4.440892E-16,0,0,2.468751,2.345314,0,0,26.37621,5.860385,0,2.468751,-2.468751,11.37511,29.16689,0.2050264,2.579845,0,0,5.860385
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.4948406,0.4948406,0,0,0,0.4948406,0,0,5.551115E-17,0,0,0.5208848,0.4948406,0,0,29.11927,3.391634,0,0.5208848,-0.5208848,10.82605,27.75905,0.2050264,0.5443246,0,0,3.391634
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,29.69803,2.870749,2.11415,0,2.11415,12.83171,32.90176,0.2049747,0,1.69132,0,4.9849
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,12.65794,12.65794,12,0,3.372,12.65794,39.38033,0,0,0,4.984736,0.6925642,0.657936,0,0,27.58388,4.773484,4.292172,0,4.292172,16.90362,43.34253,0.2050065,13.92373,3.987789,12,9.758221
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,17.89373,17.89373,12,0,3.372,17.89373,40.52759,0,0,0,7.251899,6.20393,5.893734,0,0,23.29171,8.636439,1.047969,0,1.047969,17.89781,45.89174,0.2050142,19.68311,5.801519,12,15.88834
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,11.99706,11.99706,12,0,3.372,11.99706,72.74937,0,0,0,8.727784,0,0,0.002941435,0.002794363,22.24374,9.579611,8.730578,0,8.730578,26.18037,67.12901,0.2050788,13.19676,6.982227,12,18.3074
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,6.202959,6.202959,10.92284,0,3.099479,6.202959,137.7546,0,0,0,8.544863,0,0,4.719885,4.483891,13.51316,17.43713,13.02875,0,13.02875,38.54053,98.82166,0.2050259,6.823255,6.83589,12,25.98199
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,19.10281,19.10281,10.74281,0,3.05393,19.10281,51.27025,0.5096469,0,0.653087,9.794056,8.8,8.36,0,0,0.4844092,29.16301,0.4844092,0,0.4844092,39.00008,100,0.2050141,21.01309,7.835245,12,38.95707
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.487768,2.487768,0,0,0,2.487768,375.1348,6.713779,0,0,9.332481,2.618703,2.487768,0,0,0,29.59898,0,0,0,39.00008,100,0.2050141,2.736545,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,4.130015,4.130015,0,0,0,4.130015,255.6355,6.210402,0,0,10.55779,4.347385,4.130015,0,0,0,29.59898,0,0,0,39.00008,100,0.2050141,4.543017,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,9.334761,9.334761,3.603533,0,1.247694,9.334761,64.62802,0,0,0,6.032871,6.032871,5.731227,0,0,0,29.59898,0,0,0,39.00008,100,0.2050141,10.26824,4.826297,12,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,7.293496,7.293496,0,0,0,7.293496,55.74293,0,0,0,4.065608,7.677364,7.293496,0,0,0,29.59898,0,3.611756,-3.611756,35.19296,90.23816,0.2050141,8.022845,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,21.2689,20.36,12,0,3.372,20.36,13.54457,0,0.9088975,3.035787,2.757674,8.8,8.36,0,0,4.013062,25.98722,0,6.042326,-6.042326,28.82378,73.90698,0.2050141,23.39579,2.206139,12,28.7449
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4824807,0,0,8.8,8.36,10.72676,19.9449,8.842481,0,8.842481,37.21249,95.41647,0.2049924,0,0.3859846,12,20.42738
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,9.492822,9.492822,11.47627,0,3.239497,9.492822,0,2.220446E-16,0,0,0,0,0,1.98345,1.884277,1.884277,27.90313,1.884277,0,1.884277,39.00008,100,0.2050127,10.4421,0,12,27.90313
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2050127,0,0,0,29.59898
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,10.63818,10.63818,10.63818,0,3.02746,10.63818,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2050127,11.702,0,12,29.59898
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2050127,0,0,0,29.59898
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,2.006775,2.006775,0,0,0,2.006775,0,0,4.440892E-16,0,0,2.112395,2.006775,0,0,0,29.59898,0,2.112395,-2.112395,36.77342,94.29063,0.2050127,2.207453,0,0,29.59898
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,2.242507,2.242507,0,0,0,2.242507,0,0,4.440892E-16,0,0,2.360534,2.242507,0,0,2.347106,27.48658,0,2.360534,-2.360534,34.2852,87.91058,0.2050127,2.466758,0,0,27.48658
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.851932,2.851932,0,0,0,2.851932,0,0,0,0,0,3.002033,2.851932,0,0,4.969921,25.12605,0,3.002033,-3.002033,31.12078,79.7967,0.2050127,3.137125,0,0,25.12605
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,1.075872,1.075872,0,0,0,1.075872,0,0,0,0,0,1.132497,1.075872,0,0,8.305514,22.12402,0,1.132497,-1.132497,29.92702,76.73579,0.2050127,1.183459,0,0,22.12402
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.563844,20.99152,0,0,0,29.92702,76.73579,0.2050127,0,0,0,20.99152
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.563844,20.99152,0,0,0,29.92702,76.73579,0.2050127,0,0,0,20.99152
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,1.051668,1.051668,0,0,0,1.051668,0,0,2.220446E-16,0,0,1.107019,1.051668,0,0,9.563844,20.99152,0,1.107019,-1.107019,28.76012,73.74374,0.2050127,1.156834,0,0,20.99152
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.5216541,0.5216541,0,0,0,0.5216541,0,0,1.110223E-16,0,0,0.5491096,0.5216541,0,0,10.79386,19.8845,0,0.5491096,-0.5491096,28.18131,72.25961,0.2050127,0.5738196,0,0,19.8845
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,9.573864,9.573864,12,0,3.372,9.573864,6.860583,0,0,0,0.6568229,0,0,2.426136,2.30483,11.40399,19.33539,2.961653,0,2.961653,30.99098,79.46388,0.2050425,10.53125,0.5254583,12,19.99221
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,3.104997,3.104997,10.07463,0,2.884881,3.104997,35.61614,0,0,0,1.10588,0,0,6.969631,6.62115,8.442334,22.00088,7.72703,0,7.72703,38.32148,98.26001,0.2050905,3.415497,0.8847041,12,23.10676
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,0,0,0,0,1.735528,0,0,2.450832,0,0,0,0,0.7153043,28.9552,0.7153043,0,0.7153043,39.00008,100,0.2050731,0,1.960666,0,31.40604
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,4.113072,0,0,4.113072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2050731,0,3.290458,0,33.71205
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.627987,3.627987,0,0,0,3.627987,147.5947,1.535784,0,0,5.354717,3.818934,3.627987,0,0,0,29.59898,0,0,0,39.00008,100,0.2050731,3.990786,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2050731,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2050731,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,4.694846,4.694846,0,0,0,4.694846,48.33918,0,0,0,2.26945,4.941943,4.694846,0,0,0,29.59898,0,2.672493,-2.672493,36.18302,92.77679,0.2050731,5.164331,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,10.00969,10.00969,9.958637,0,2.855535,10.00969,30.20252,0,0,0,3.02318,0.05374281,0.05105567,0,0,2.969437,26.92649,2.969437,0,2.969437,39.00008,100,0.2050949,11.01066,2.418544,12,29.94967
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,18.87686,18.87686,12,0,3.372,18.87686,5.233548,0,0,0.4045483,0.9879296,7.238802,6.876862,0,0,0,29.59898,0,6.250873,-6.250873,32.41108,83.10516,0.2050949,20.76455,0.7903437,12,30.58691
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,7.510967,7.510967,0,0,0,7.510967,20.73853,0,8.881784E-16,0,1.557665,7.906281,7.510967,0,0,6.945414,23.34811,0,6.348617,-6.348617,25.71905,65.94615,0.2050949,8.262064,1.246132,0,24.90577
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,9.390356,9.390356,12,0,3.372,9.390356,3.971033,0,0,0,0.3728942,0,0,2.609643,2.479161,13.99943,16.99949,2.852056,0,2.852056,28.42475,72.88382,0.2051244,10.32939,0.2983153,12,17.37238
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.678016,2.678016,11.47802,0,3.239938,2.678016,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.14738,19.56634,8.36,0,8.36,36.35574,93.21966,0.2052036,2.945818,0,12,19.56634
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,2.138267,2.138267,0,0,0,2.138267,0,0,0,0,0,2.250808,2.138267,0,0,2.787377,27.09034,0,2.250808,-2.250808,33.98318,87.13618,0.2052036,2.352094,0,0,27.09034
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,12.15139,12.15139,12,0,3.372,12.15139,0,0,0,0,0,0.1593626,0.1513944,0,0,5.288274,24.83953,0,0.1593626,-0.1593626,33.8152,86.70546,0.2052036,13.36653,0,12,24.83953
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.922396,1.922396,0,0,0,1.922396,0,0,2.220446E-16,0,0,2.023575,1.922396,0,0,5.465344,24.68017,0,2.023575,-2.023575,31.68216,81.23615,0.2052036,2.114635,0,0,24.68017
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.260965,1.260965,0,0,0,1.260965,0,0,2.220446E-16,0,0,1.327331,1.260965,0,0,7.71376,22.65659,0,1.327331,-1.327331,30.28303,77.64864,0.2052036,1.387061,0,0,22.65659
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,4.224531,4.224531,0,0,0,4.224531,0,0,8.881784E-16,0,0,4.446875,4.224531,0,0,9.188573,21.32926,0,4.446875,-4.446875,25.59562,65.62965,0.2052036,4.646984,0,0,21.32926
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.12954,16.88239,0,0,0,25.59562,65.62965,0.2052036,0,0,0,16.88239
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.12954,16.88239,0,0,0,25.59562,65.62965,0.2052036,0,0,0,16.88239
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,3.50284,3.50284,0,0,0,3.50284,0,0,0,0,0,3.6872,3.50284,0,0,14.12954,16.88239,0,3.6872,-3.6872,21.70897,55.6639,0.2052036,3.853123,0,0,16.88239
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.22643,13.19519,0,0,0,21.70897,55.6639,0.2052036,0,0,0,13.19519
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.1155218,0.1155218,0,0,0,0.1155218,0,0,1.387779E-17,0,0,0.1216019,0.1155218,0,0,18.22643,13.19519,0,0.1216019,-0.1216019,21.58079,55.33524,0.2052036,0.127074,0,0,13.19519
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,4.991424,4.991424,0,0,0,4.991424,0,0,8.881784E-16,0,0,5.254131,4.991424,0,0,18.36155,13.07359,0,5.254131,-5.254131,16.04245,41.1344,0.2052036,5.490567,0,0,13.07359
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,11.25151,11.25151,12,0,3.372,11.25151,11.41614,0,0,0,1.284489,0,0,0.7484909,0.7110664,24.19947,7.819456,1.995555,0,1.995555,17.93559,45.98861,0.2052207,12.37666,1.027591,12,9.103945
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,3.389318,3.389318,11.56499,0,3.261942,3.389318,122.6438,0,0,0,4.156788,0,0,8.175671,7.766887,22.20391,9.615456,11.92368,0,11.92368,29.24739,74.99315,0.205216,3.728249,3.325431,12,13.77224
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,15.57257,15.57257,12,0,3.372,15.57257,32.32416,0,0,0,5.033704,3.760602,3.572572,0,0,10.28024,20.34676,1.273101,0,1.273101,30.45516,78.08999,0.2052254,17.12983,4.026963,12,25.38047
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,12.58571,12.58571,12,0,3.372,12.58571,56.98927,0,0,0,7.172504,0.6165389,0.585712,0,0,9.007137,21.49255,6.555966,0,6.555966,36.67469,94.03748,0.2052733,13.84428,5.738004,12,28.66506
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.613723,3.613723,0,0,0,3.613723,192.6477,0.7066647,0,0,6.961754,3.803918,3.613723,0,0,2.451171,27.39292,2.451171,0,2.451171,39.00008,100,0.2052138,3.975095,5.569404,0,34.35468
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,10.46346,10.46346,3,0,1.095,10.46346,75.39331,0.0324742,0,0,7.888751,7.856277,7.463462,0,0,0,29.59898,0,0,0,39.00008,100,0.2052138,11.50981,6.311,12,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,22.07078,20.36,12,0,3.372,20.36,30.61387,0,1.71078,3.917858,6.232984,8.8,8.36,0,0,0,29.59898,0,2.567016,-2.567016,36.2942,93.06188,0.2052138,24.27786,4.986387,12,35.83196
