Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,14.12815,14.12815,9.730181,0,2.797736,14.12815,52.95584,1.332268E-15,0,0,7.481679,4.629439,4.397967,0,0,2.85224,27.03196,2.85224,0,2.85224,39.00008,100,0.2052347,15.54096,5.985343,12,34.51364
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,9.526801,9.526801,3,0,1.095,9.526801,78.37061,0.5958948,0,0,7.466211,6.870317,6.526801,0,0,0,29.59898,0,0,0,39.00008,100,0.2052347,10.47948,5.972969,12,37.06519
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,10.49277,10.49277,5.870131,0,1.821143,10.49277,46.3742,0,0,0,4.865941,4.865941,4.622643,0,0,0,29.59898,0,0,0,39.00008,100,0.2052347,11.54205,3.892752,12,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.8539914,0.8539914,0,0,0,0.8539914,237.9673,1.133282,0,0,2.03222,0.8989383,0.8539914,0,0,0,29.59898,0,0,0,39.00008,100,0.2052347,0.9393905,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,21.02126,20.36,12,0,3.372,20.36,2.330874,0,0.6612564,2.763382,0.474566,8.8,8.36,0,0,0,29.59898,0,8.325434,-8.325434,30.2243,77.49805,0.2052347,23.12338,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,4.570975,4.570975,12,0,3.372,4.570975,0,0,0,0,0,0,0,7.429025,7.057574,9.250483,21.27354,7.057574,0,7.057574,36.9197,94.66572,0.2053102,5.028072,0,12,21.27354
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,4.616076,4.616076,0,0,0,4.616076,0,0,8.881784E-16,0,0,4.859028,4.616076,0,0,2.192908,27.62536,0,4.859028,-4.859028,31.79784,81.53275,0.2053102,5.077684,0,0,27.62536
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,8.017157,8.017157,12,0,3.372,8.017157,0,0,0,0,0,0,0,3.982844,3.783702,7.591828,22.76633,3.783702,0,3.783702,35.38737,90.73667,0.2053507,8.818871,0,12,22.76633
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,3.073646,3.073646,0,0,0,3.073646,0,0,4.440892E-16,0,0,3.235417,3.073646,0,0,3.808127,26.17166,0,3.235417,-3.235417,31.97694,81.992,0.2053507,3.381011,0,0,26.17166
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.514571,1.514571,0,0,0,1.514571,0,0,0,0,0,1.594285,1.514571,0,0,7.403034,22.93625,0,1.594285,-1.594285,30.29642,77.68297,0.2053507,1.666028,0,0,22.93625
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,5.531992,5.531992,0,0,0,5.531992,0,0,8.881784E-16,0,0,5.823149,5.531992,0,0,9.174462,21.34196,0,5.823149,-5.823149,24.15828,61.94419,0.2053507,6.085191,0,0,21.34196
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,4.85606,4.85606,0,0,0,4.85606,0,0,8.881784E-16,0,0,5.111642,4.85606,0,0,15.64463,15.51881,0,5.111642,-5.111642,18.77014,48.12846,0.2053507,5.341666,0,0,15.51881
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.787684,1.787684,0,0,0,1.787684,0,0,2.220446E-16,0,0,1.881773,1.787684,0,0,21.32423,10.40717,0,1.881773,-1.881773,16.78658,43.04241,0.2053507,1.966452,0,0,10.40717
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,2.249968,2.249968,0,0,0,2.249968,0,0,0,0,0,2.368388,2.249968,0,0,23.41509,8.525398,0,2.368388,-2.368388,14.29007,36.64114,0.2053507,2.474965,0,0,8.525398
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,5.154905,5.154905,0,0,0,5.154905,0,0,8.881784E-16,0,0,5.426216,5.154905,0,0,26.04663,6.157011,0,5.426216,-5.426216,8.570341,21.97519,0.2053507,5.670395,0,0,6.157011
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.4288282,0.4288282,0,0,0,0.4288282,0,0,5.551115E-17,0,0,0.4513981,0.4288282,0,0,32.07576,0.7307949,0,0.4513981,-0.4513981,8.094525,20.75515,0.2053507,0.471711,0,0,0.7307949
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,4.283764,4.283764,12,0,3.372,4.283764,0,0,0,0,0,0,0,7.716236,7.330424,32.57731,0.2793968,7.330424,0,7.330424,15.04878,38.58653,0.2054289,4.71214,0,12,0.2793968
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,25.24689,6.876779,10.481,0,10.481,24.99193,64.08175,0.2053674,0,1.696804,12,8.997784
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,8.434999,8.434999,12,0,3.372,8.434999,62.44502,0,0,0,5.267237,0,0,3.565001,3.386751,14.76588,16.30968,8.653988,0,8.653988,33.20182,85.13271,0.2054417,9.2785,4.213789,12,21.57692
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,2.134139,2.134139,0,0,0,2.134139,301.0667,0,0,0,6.425181,2.246462,2.134139,0,0,6.111896,24.09827,4.17872,0,4.17872,37.16611,95.29752,0.2053407,2.347553,5.140145,0,30.52345
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,19.45725,19.45725,12,0,3.372,19.45725,49.61149,0,0,1.042978,9.653032,7.84974,7.457253,0,0,1.933177,27.85912,1.803293,0,1.803293,38.87686,99.68406,0.205327,21.40298,7.722426,12,37.51215
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,8.994445,0,0,9.124329,0,0,0,0,0.1298835,29.48208,0.1298835,0,0.1298835,39.00008,100,0.2053239,0,7.299463,0,38.60641
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.74797,1.74797,0,0,0,1.74797,605.6082,8.745881,0,0,10.58585,1.839969,1.74797,0,0,0,29.59898,0,0,0,39.00008,100,0.2053239,1.922767,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.2723,1.2723,0,0,0,1.2723,734.0301,7.999798,0,0,9.339061,1.339263,1.2723,0,0,0,29.59898,0,0,0,39.00008,100,0.2053239,1.399529,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,15.03842,15.03842,7.723957,0,2.290161,15.03842,51.19844,0,0,0,7.699439,7.699439,7.314467,0,0,0,29.59898,0,0,0,39.00008,100,0.2053239,16.54227,6.159551,12,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,16.90844,16.90844,10.37991,0,2.962117,16.90844,40.64324,0,0,0,6.872139,6.872139,6.528532,0,0,0,29.59898,0,0,0,39.00008,100,0.2053239,18.59929,5.497711,12,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,4.591197,4.591197,0,0,0,4.591197,98.32904,0,0,0,4.51448,4.832839,4.591197,0,0,0,29.59898,0,0.318359,-0.318359,38.6645,99.13954,0.2053239,5.050316,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.631119,0,0,1.984851,0,0,0,0,0.3537323,29.28062,0.3537323,0,0.3537323,39.00008,100,0.2053154,0,1.587881,0,31.26547
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,4.090549,4.090549,0,0,0,4.090549,9.645627,0,8.881784E-16,0,0.3945591,4.305841,4.090549,0,0,0,29.59898,0,3.911283,-3.911283,34.87722,89.4286,0.2053154,4.499605,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,2.072586,2.072586,0,0,0,2.072586,0,0,0,0,0,2.181669,2.072586,0,0,4.34587,25.6877,0,2.181669,-2.181669,32.57754,83.532,0.2053154,2.279844,0,0,25.6877
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.769946,23.50603,0,0,0,32.57754,83.532,0.2053154,0,0,0,23.50603
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,2.086059,2.086059,0,0,0,2.086059,0,0,0,0,0,2.195852,2.086059,0,0,6.769946,23.50603,0,2.195852,-2.195852,30.26291,77.59705,0.2053154,2.294665,0,0,23.50603
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,1.126606,1.126606,0,0,0,1.126606,0,0,2.220446E-16,0,0,1.185902,1.126606,0,0,9.209781,21.31017,0,1.185902,-1.185902,29.01286,74.39181,0.2053154,1.239267,0,0,21.31017
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,2.343875,2.343875,0,0,0,2.343875,0,0,0,0,0,2.467237,2.343875,0,0,10.52745,20.12427,0,2.467237,-2.467237,26.41217,67.72337,0.2053154,2.578262,0,0,20.12427
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,4.5166,4.5166,0,0,0,4.5166,0,0,8.881784E-16,0,0,4.754316,4.5166,0,0,13.26882,17.65704,0,4.754316,-4.754316,21.40068,54.87342,0.2053154,4.96826,0,0,17.65704
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.636847,2.636847,0,0,0,2.636847,0,0,4.440892E-16,0,0,2.775629,2.636847,0,0,18.5514,12.90272,0,2.775629,-2.775629,18.47491,47.37146,0.2053154,2.900532,0,0,12.90272
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.6623684,0.6623684,0,0,0,0.6623684,0,0,1.110223E-16,0,0,0.6972299,0.6623684,0,0,21.63543,10.12709,0,0.6972299,-0.6972299,17.73996,45.487,0.2053154,0.7286052,0,0,10.12709
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,3.028117,3.028117,0,0,0,3.028117,0,0,4.440892E-16,0,0,3.187492,3.028117,0,0,22.41013,9.429863,0,3.187492,-3.187492,14.38005,36.87186,0.2053154,3.330929,0,0,9.429863
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.246143,1.246143,0,0,0,1.246143,0,0,2.220446E-16,0,0,1.31173,1.246143,0,0,25.95179,6.242371,0,1.31173,-1.31173,12.99737,33.32652,0.2053154,1.370757,0,0,6.242371
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.400864,2.400864,0,0,0,2.400864,0,0,4.440892E-16,0,0,2.527225,2.400864,0,0,27.40926,4.930641,0,2.527225,-2.527225,10.33344,26.49594,0.2053154,2.64095,0,0,4.930641
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.8968298,0.8968298,0,0,0,0.8968298,0,0,0,0,0,0.9440314,0.8968298,0,0,30.21729,2.403416,0,0.9440314,-0.9440314,9.338342,23.94442,0.2053154,0.9865128,0,0,2.403416
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,12.40785,12.40785,12,0,3.372,12.40785,12.49169,0,0,0,1.54995,0.4293117,0.4078461,0,0,31.26621,1.459385,1.120639,0,1.120639,10.40147,26.67039,0.2053235,13.64863,1.23996,12,3.009335
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,5.065961,5.065961,12,0,3.372,5.065961,30.3143,0,0,0,1.535711,0,0,6.934039,6.587337,30.14558,2.467959,8.123048,0,8.123048,18.10767,46.42984,0.2054047,5.572557,1.228569,12,4.00367
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,11.88947,11.88947,12,0,3.372,11.88947,13.17213,0,0,0,1.566096,0,0,0.1105295,0.105003,22.02253,9.778703,1.671099,0,1.671099,19.69302,50.49482,0.2054172,13.07842,1.252877,12,11.3448
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,9.881811,9.881811,12,0,3.372,9.881811,60.65839,0,0,0,5.994148,0,0,2.118189,2.01228,20.35143,11.28269,8.006428,0,8.006428,27.28858,69.97058,0.2054819,10.86999,4.795318,12,17.27684
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,9.232616,9.232616,12,0,3.372,9.232616,68.06892,0,0,0,6.284543,0,0,2.767383,2.629014,12.345,18.48848,8.913557,0,8.913557,35.74472,91.65295,0.2055551,10.15588,5.027635,12,24.77302
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,6.173045,6.173045,0,0,0,6.173045,112.8369,0,0,0,6.965474,6.497942,6.173045,0,0,3.431445,26.51068,0.4675316,0,0.4675316,36.18826,92.79023,0.2055438,6.79035,5.572379,0,33.47615
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,4.917269,4.917269,0,0,0,4.917269,193.3499,1.367548,0,0,9.507533,5.176072,4.917269,0,0,2.963913,26.93146,2.963913,0,2.963913,39.00008,100,0.2054724,5.408996,7.606027,0,36.43899
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.907922,2.907922,0,0,0,2.907922,110.7732,0.1602287,0,0,3.221199,3.06097,2.907922,0,0,0,29.59898,0,0,0,39.00008,100,0.2054724,3.198714,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,30.32235,20.36,12,0,3.372,20.36,6.45379,0,9.962348,12.99458,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.2054724,33.35458,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,26.00084,20.36,12,0,3.372,20.36,8.865874,0,5.640843,8.240928,1.805092,8.8,8.36,0,0,8.317787,22.11297,0,6.994908,-6.994908,23.73585,60.86104,0.2054724,28.60093,1.444074,12,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,4.840925,4.840925,12,0,3.372,4.840925,40.22404,0,0,0,1.947216,0,0,7.159075,6.801121,16.08991,15.11806,8.748337,0,8.748337,32.03525,82.14151,0.2055582,5.325017,1.557773,12,17.06528
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,9.972444,9.972444,12,0,3.372,9.972444,4.513936,0,0,0,0.4501497,0,0,2.027556,1.926179,7.34157,22.99157,2.376328,0,2.376328,34.28963,87.92197,0.2055817,10.96969,0.3601198,12,23.44172
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.965241,25.13026,0,0,0,34.28963,87.92197,0.2055817,0,0,0,25.13026
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,14.29025,14.29025,12,0,3.372,14.29025,0,0,0,0,0,2.410791,2.290252,0,0,4.965241,25.13026,0,2.410791,-2.410791,31.74844,81.40609,0.2055817,15.71928,0,12,25.13026
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,26.62124,20.36,12,0,3.372,20.36,0,0,6.261243,8.923368,0,8.8,8.36,0,0,7.643898,22.71947,0,8.8,-8.8,22.47243,57.62149,0.2055817,29.28337,0,12,22.71947
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,2.051575,2.051575,10.85157,0,3.081449,2.051575,0,0,0,0,0,0,0,8.8,8.36,17.42168,13.91947,8.36,0,8.36,30.40342,77.95732,0.2056388,2.256732,0,12,13.91947
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.904946,2.904946,11.70495,0,3.297351,2.904946,0,0,0,0,0,0,0,8.8,8.36,9.061676,21.44347,8.36,0,8.36,38.33441,98.29316,0.2057238,3.195441,0,12,21.44347
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,5.505246,5.505246,0,0,0,5.505246,0,0,8.881784E-16,0,0,5.794996,5.505246,0,0,0.7016762,28.96747,0,5.794996,-5.794996,32.22595,82.63047,0.2057238,6.055771,0,0,28.96747
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.490913,1.490913,0,0,0,1.490913,0,0,0,0,0,1.569382,1.490913,0,0,7.140561,23.17247,0,1.569382,-1.569382,30.57167,78.38875,0.2057238,1.640004,0,0,23.17247
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.884318,21.60309,0,0,0,30.57167,78.38875,0.2057238,0,0,0,21.60309
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,4.541516,4.541516,0,0,0,4.541516,0,0,8.881784E-16,0,0,4.780543,4.541516,0,0,8.884318,21.60309,0,4.780543,-4.780543,25.53254,65.46792,0.2057238,4.995667,0,0,21.60309
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.952472,1.952472,0,0,0,1.952472,0,0,0,0,0,2.055233,1.952472,0,0,14.19603,16.82255,0,2.055233,-2.055233,23.36613,59.91304,0.2057238,2.147719,0,0,16.82255
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.47963,14.76731,0,0,0,23.36613,59.91304,0.2057238,0,0,0,14.76731
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.47963,14.76731,0,0,0,23.36613,59.91304,0.2057238,0,0,0,14.76731
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,20.88294,20.36,12,0,3.372,20.36,5.759766,0,0.5229397,2.611234,1.172688,8.8,8.36,0,0,16.47963,14.76731,0,7.627312,-7.627312,15.32624,39.29797,0.2057238,22.97123,0.9381506,12,15.94
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,5.711755,5.711755,12,0,3.372,5.711755,39.04423,0,0,0,2.230111,0,0,6.288245,5.973833,24.95442,7.140003,8.203943,0,8.203943,23.10918,59.2542,0.2058026,6.282931,1.784089,12,9.370114
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,13.25139,13.25139,12,0,3.372,13.25139,27.45532,0,0,0,3.638212,1.317255,1.251393,0,0,16.75047,14.52355,2.320957,0,2.320957,25.31104,64.89996,0.2058192,14.57653,2.91057,12,18.16176
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,5.785811,5.785811,12,0,3.372,5.785811,108.7038,0,0,0,6.289399,0,0,6.214189,5.903479,14.42952,16.61241,12.19288,0,12.19288,36.87822,94.55934,0.2058216,6.364393,5.031519,12,22.90181
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,17.72565,17.72565,12,0,3.372,17.72565,32.39845,8.881784E-16,0,0,5.742837,6.027001,5.725652,0,0,2.236638,27.586,0,0.2841645,-0.2841645,36.57868,93.79131,0.2058216,19.49822,4.59427,12,33.32884
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,8.33117,8.33117,5.2488,0,1.663947,8.33117,69.58178,4.440892E-16,0,0,5.796976,3.2446,3.08237,0,0,2.552377,27.30184,2.552377,0,2.552377,39.00008,100,0.205834,9.164288,4.637581,12,33.09882
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,9.107002,9.107002,3,0,1.095,9.107002,77.45683,0.6255715,0,0,7.053995,6.428423,6.107002,0,0,0,29.59898,0,0,0,39.00008,100,0.205834,10.0177,5.643196,12,36.65297
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,19.13342,19.13342,11.56323,0,3.261498,19.13342,41.64764,0,0,0.6867654,7.96862,7.96862,7.570189,0,0,0,29.59898,0,0,0,39.00008,100,0.205834,21.04677,6.374896,12,37.5676
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,8.117676,8.117676,3,0,1.095,8.117676,69.49599,0.2544316,0,0,5.641459,5.387027,5.117676,0,0,0,29.59898,0,0,0,39.00008,100,0.205834,8.929443,4.513167,12,35.24044
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.693249,0,0,2.693249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.205834,0,2.1546,0,32.29223
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,9.072598,9.072598,7.655022,0,2.27272,9.072598,16.44717,0,0,0,1.492185,1.492185,1.417576,0,0,0,29.59898,0,0,0,39.00008,100,0.205834,9.979857,1.193748,12,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,7.904079,7.904079,7.555614,0,2.24757,7.904079,4.640703,6.106227E-16,0,0,0.3668048,0.3668048,0.3484645,0,0,0,29.59898,0,0,0,39.00008,100,0.205834,8.694487,0.2934438,12,29.96578
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,14.05477,14.05477,12,0,3.372,14.05477,0,0,0,0,0,2.162915,2.054769,0,0,0,29.59898,0,2.162915,-2.162915,36.72017,94.15408,0.205834,15.46025,0,12,29.59898
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,13.4752,13.4752,12,0,3.372,13.4752,0,0,0,0,0,1.552839,1.475197,0,0,2.403239,27.43606,0,1.552839,-1.552839,35.08333,89.95708,0.205834,14.82272,0,12,27.43606
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,12.75247,12.75247,12,0,3.372,12.75247,0,0,0,0,0,0.7920704,0.7524669,0,0,4.128615,25.88322,0,0.7920704,-0.7920704,34.24841,87.81627,0.205834,14.02771,0,12,25.88322
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.6197367,0.6197367,0,0,0,0.6197367,0,0,1.110223E-16,0,0,0.6523545,0.6197367,0,0,5.008693,25.09115,0,0.6523545,-0.6523545,33.56077,86.05309,0.205834,0.6817104,0,0,25.09115
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.5586382,0.5586382,0,0,0,0.5586382,0,0,1.110223E-16,0,0,0.5880402,0.5586382,0,0,5.733531,24.4388,0,0.5880402,-0.5880402,32.94092,84.46374,0.205834,0.614502,0,0,24.4388
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.651325,2.651325,0,0,0,2.651325,0,0,4.440892E-16,0,0,2.790868,2.651325,0,0,6.386909,23.85076,0,2.790868,-2.790868,29.99909,76.92059,0.205834,2.916457,0,0,23.85076
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,1.113347,1.113347,0,0,0,1.113347,0,0,0,0,0,1.171944,1.113347,0,0,9.487874,21.05989,0,1.171944,-1.171944,28.76375,73.75307,0.205834,1.224682,0,0,21.05989
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.465128,1.465128,0,0,0,1.465128,0,0,2.220446E-16,0,0,1.54224,1.465128,0,0,10.79003,19.88795,0,1.54224,-1.54224,27.13809,69.5847,0.205834,1.611641,0,0,19.88795
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,2.201381,2.201381,0,0,0,2.201381,0,0,0,0,0,2.317243,2.201381,0,0,12.50363,18.34571,0,2.317243,-2.317243,24.6955,63.32167,0.205834,2.421519,0,0,18.34571
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.428067,1.428067,0,0,0,1.428067,0,0,0,0,0,1.503228,1.428067,0,0,15.07835,16.02846,0,1.503228,-1.503228,23.11096,59.25875,0.205834,1.570874,0,0,16.02846
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.6384369,0.6384369,0,0,0,0.6384369,0,0,1.110223E-16,0,0,0.6720389,0.6384369,0,0,16.7486,14.52524,0,0.6720389,-0.6720389,22.40257,57.44237,0.205834,0.7022806,0,0,14.52524
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.49531,13.8532,0,0,0,22.40257,57.44237,0.205834,0,0,0,13.8532
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,8.18576,8.18576,12,0,3.372,8.18576,19.05006,0,0,0,1.559392,0,0,3.81424,3.623528,17.49531,13.8532,5.18292,0,5.18292,27.31952,70.0499,0.2058831,9.004336,1.247514,12,15.41259
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,7.36484,7.36484,12,0,3.372,7.36484,51.50717,0,0,0,3.79342,0,0,4.63516,4.403402,12.31239,18.51782,8.196822,0,8.196822,35.09571,89.98881,0.2059561,8.101323,3.034736,12,22.31124
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,0,0,0,0,2.84096,0,0,6.95653,0,0,0,0,4.11557,25.89497,4.11557,0,4.11557,39.00008,100,0.2058576,0,5.565224,0,32.85149
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,13.12214,13.12214,4.762135,0,1.54082,13.12214,77.72699,1.39944,0,0,10.19944,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2058576,14.43435,8.159553,12,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.8560586,0.8560586,0,0,0,0.8560586,1395.452,11.04477,0,0,11.94588,0.9011143,0.8560586,0,0,0,29.59898,0,0,0,39.00008,100,0.2058576,0.9416645,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,10.48512,10.48512,3,0,1.095,10.48512,116.5628,4.342678,0,0,12.22175,7.879073,7.485119,0,0,0,29.59898,0,0,0,39.00008,100,0.2058576,11.53363,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,4.658491,4.658491,0,0,0,4.658491,273.9942,7.860319,0,0,12.76399,4.903675,4.658491,0,0,0,29.59898,0,0,0,39.00008,100,0.2058576,5.124341,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,14.15797,14.15797,5.797967,0,1.802886,14.15797,80.98762,2.6662,0,0,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2058576,15.57376,9.17296,12,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,15.7232,15.7232,7.363199,0,2.198889,15.7232,60.75346,0.7523872,0,0,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2058576,17.29552,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,1.123221,1.123221,0,0,0,1.123221,556.3378,5.066563,0,0,6.2489,1.182337,1.123221,0,0,0,29.59898,0,0,0,39.00008,100,0.2058576,1.235543,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,17.52294,17.52294,12,0,3.372,17.52294,12.7137,0,0,0,2.227814,5.813619,5.522938,0,0,0,29.59898,0,3.585805,-3.585805,35.22031,90.3083,0.2058576,19.27523,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,23.97453,20.36,12,0,3.372,20.36,1.752124,0,3.614536,6.011989,0.3567324,8.8,8.36,0,0,3.984228,26.01317,0,8.443268,-8.443268,26.32032,67.48787,0.2058576,26.37199,0.2853859,12,26.36991
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,16.87513,16.87513,12,0,3.372,16.87513,0,0,0,0,0,5.131717,4.875131,0,0,13.36564,17.56991,0,5.131717,-5.131717,20.91102,53.61789,0.2058576,18.56264,0,12,17.56991
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,6.360663,6.360663,12,0,3.372,6.360663,0,0,0,0,0,0,0,5.639337,5.35737,19.06754,12.43819,5.35737,0,5.35737,25.99347,66.64978,0.2059137,6.996729,0,12,12.43819
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.71017,17.25982,8.36,0,8.36,33.92446,86.98561,0.2059031,0,0,12,17.25982
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.9871113,0.9871113,0,0,0,0.9871113,0,0,1.110223E-16,0,0,1.039065,0.9871113,0,0,5.350174,24.78382,0,1.039065,-1.039065,32.82919,84.17724,0.2059031,1.085822,0,0,24.78382
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.8590797,0.8590797,0,0,0,0.8590797,0,0,1.110223E-16,0,0,0.9042944,0.8590797,0,0,6.50469,23.74476,0,0.9042944,-0.9042944,31.87598,81.73311,0.2059031,0.9449877,0,0,23.74476
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.723179,2.723179,0,0,0,2.723179,0,0,4.440892E-16,0,0,2.866505,2.723179,0,0,7.509461,22.84046,0,2.866505,-2.866505,28.85442,73.98553,0.2059031,2.995497,0,0,22.84046
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,2.341568,2.341568,0,0,0,2.341568,0,0,0,0,0,2.464808,2.341568,0,0,10.69447,19.97396,0,2.464808,-2.464808,26.25628,67.32366,0.2059031,2.575725,0,0,19.97396
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.424588,1.424588,0,0,0,1.424588,0,0,2.220446E-16,0,0,1.499566,1.424588,0,0,13.43314,17.50915,0,1.499566,-1.499566,24.6756,63.27064,0.2059031,1.567047,0,0,17.50915
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.09933,16.00958,0,0,0,24.6756,63.27064,0.2059031,0,0,0,16.00958
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,5.386856,5.386856,0,0,0,5.386856,0,0,8.881784E-16,0,0,5.670374,5.386856,0,0,15.09933,16.00958,0,5.670374,-5.670374,18.6985,47.94477,0.2059031,5.925541,0,0,16.00958
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.545003,1.545003,0,0,0,1.545003,0,0,0,0,0,1.626319,1.545003,0,0,21.39974,10.33921,0,1.626319,-1.626319,16.98421,43.54916,0.2059031,1.699504,0,0,10.33921
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.67705,2.67705,0,0,0,2.67705,0,0,4.440892E-16,0,0,2.817947,2.67705,0,0,23.20676,8.71289,0,2.817947,-2.817947,14.01383,35.93283,0.2059031,2.944755,0,0,8.71289
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,7.991832,7.991832,12,0,3.372,7.991832,14.41679,0,0,0,1.152166,0,0,4.008168,3.807759,26.33782,5.894943,4.959925,0,4.959925,18.71923,47.99793,0.205951,8.791016,0.9217324,12,7.047109
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.389112,1.389112,10.18911,0,2.913846,1.389112,124.6308,0,0,0,1.731261,0,0,8.8,8.36,21.37789,10.35888,10.09126,0,10.09126,28.29264,72.54509,0.2059444,1.528024,1.385009,12,12.09014
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,7.874942,0,2.32836,0,0,0,0,0,3.805436,0,0,7.874942,7.481194,11.28663,19.44101,11.28663,0,11.28663,39.00008,100,0.205834,0,3.044349,12,23.24645
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,13.69451,13.69451,10.85772,0,3.083003,13.69451,21.80505,0,0,0,2.986095,2.986095,2.83679,0,0,0,29.59898,0,0,0,39.00008,100,0.205834,15.06396,2.388876,12,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,6.760399,6.760399,0,0,0,6.760399,72.40004,8.881784E-16,0,0,4.894531,7.11621,6.760399,0,0,0,29.59898,0,2.221678,-2.221678,36.65822,93.99525,0.205834,7.436439,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,10.39673,10.39673,8.275703,0,2.429753,10.39673,45.21796,4.440892E-16,0,0,4.701187,2.232656,2.121023,0,0,2.468531,27.3773,2.468531,0,2.468531,39.00008,100,0.2058515,11.4364,3.76095,12,32.07849
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.61027,1.61027,0,0,0,1.61027,95.0882,0,0,0,1.531177,1.695022,1.61027,0,0,0,29.59898,0,0.1638443,-0.1638443,38.82737,99.55716,0.2058515,1.771297,1.224942,0,31.13016
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,12.61186,12.61186,12,0,3.372,12.61186,4.586922,0,0,0,0.5784962,0.6440616,0.6118585,0,0,0.1820492,29.43513,0,0.06556541,-0.06556541,38.75826,99.37995,0.2058515,13.87304,0.4627969,12,30.01363
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,4.820887,4.820887,0,0,0,4.820887,40.43981,0,0,0,1.949558,5.074618,4.820887,0,0,0.2548997,29.36957,0,3.125061,-3.125061,35.46416,90.93355,0.2058515,5.302976,1.559646,0,31.31913
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,3.727189,26.24451,2.798712,0,2.798712,38.11925,97.74146,0.2057849,0,2.23897,0,29.04322
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,15.67483,15.67483,12,0,3.372,15.67483,13.2768,8.881784E-16,0,0,2.081116,3.868245,3.674833,0,0,0.9284769,28.76335,0,1.787129,-1.787129,36.23545,92.91122,0.2057849,17.24232,1.664893,12,30.84447
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,9.12227,9.12227,11.47957,0,3.24033,9.12227,4.744564,0,0,0,0.4328119,0,0,2.357296,2.239431,2.914176,26.97622,2.672243,0,2.672243,38.77056,99.41149,0.2058113,10.0345,0.3462495,12,27.40903
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,17.57236,17.57236,12,0,3.372,17.57236,0,0,0,0,0,5.865645,5.572362,0,0,0.241933,29.38124,0,5.865645,-5.865645,32.58763,83.55785,0.2058113,19.3296,0,12,29.38124
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.759316,23.51559,0,0,0,32.58763,83.55785,0.2058113,0,0,0,23.51559
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,4.172561,4.172561,0,0,0,4.172561,0,0,0,0,0,4.392169,4.172561,0,0,6.759316,23.51559,0,4.392169,-4.392169,27.95787,71.68671,0.2058113,4.589817,0,0,23.51559
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,6.286487,6.286487,0,0,0,6.286487,0,0,8.881784E-16,0,0,6.617355,6.286487,0,0,11.6395,19.12342,0,6.617355,-6.617355,20.98257,53.80135,0.2058113,6.915136,0,0,19.12342
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.967141,2.967141,0,0,0,2.967141,0,0,4.440892E-16,0,0,3.123306,2.967141,0,0,18.99212,12.50607,0,3.123306,-3.123306,17.69032,45.3597,0.2058113,3.263855,0,0,12.50607
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,4.227569,4.227569,0,0,0,4.227569,0,0,8.881784E-16,0,0,4.450072,4.227569,0,0,22.46246,9.382763,0,4.450072,-4.450072,12.99953,33.33206,0.2058113,4.650326,0,0,9.382763
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.688132,2.688132,0,0,0,2.688132,0,0,4.440892E-16,0,0,2.829612,2.688132,0,0,27.40699,4.932691,0,2.829612,-2.829612,10.01686,25.68419,0.2058113,2.956945,0,0,4.932691
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,4.800304,4.800304,12,0,3.372,4.800304,0,0,0,0,0,0,0,7.199696,6.839711,30.551,2.103078,6.839711,0,6.839711,16.50558,42.3219,0.2058825,5.280334,0,12,2.103078
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.796458,2.796458,11.59646,0,3.269904,2.796458,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.71129,8.258819,8.36,0,8.36,24.43657,62.65774,0.2059626,3.076104,0,12,8.258819
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,4.278743,4.278743,12,0,3.372,4.278743,0,0,0,0,0,0,0,7.721257,7.335194,15.35129,15.78282,7.335194,0,7.335194,31.39534,80.50072,0.2060387,4.706618,0,12,15.78282
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.8891611,0.8891611,0,0,0,0.8891611,0,0,1.110223E-16,0,0,0.935959,0.8891611,0,0,8.016095,22.38449,0,0.935959,-0.935959,30.40875,77.97101,0.2060387,0.9780772,0,0,22.38449
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,4.760014,4.760014,0,0,0,4.760014,0,0,8.881784E-16,0,0,5.010541,4.760014,0,0,9.056049,21.44853,0,5.010541,-5.010541,25.12718,64.42854,0.2060387,5.236016,0,0,21.44853
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,3.025833,3.025833,0,0,0,3.025833,71.16049,0,4.440892E-16,0,2.153197,3.185087,3.025833,0,0,14.62332,16.43799,0,1.03189,-1.03189,24.03947,61.63955,0.2060387,3.328416,1.722558,0,18.59119
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,12.17531,12.17531,12,0,3.372,12.17531,39.30401,0,0,0,4.785385,0.1845356,0.1753088,0,0,15.76986,15.4061,4.600849,0,4.600849,28.40422,72.83119,0.206071,13.39284,3.828308,12,20.19149
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.6202815,0.6202815,4.202915,0,1.399338,0.6202815,1251.933,0,0,0,7.765511,0,0,3.582634,3.403502,11.16901,19.54687,11.16901,0,11.16901,39.00008,100,0.2058452,0.6823097,6.212409,12,27.31238
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2058452,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,6.170948,6.170948,0,0,0,6.170948,157.2348,3.207141,0,0,9.702876,6.495735,6.170948,0,0,0,29.59898,0,0,0,39.00008,100,0.2058452,6.788043,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,19.68976,19.68976,11.32976,0,3.202429,19.68976,60.56641,3.12538,0,1.298734,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2058452,21.65873,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2058452,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,0,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2058452,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2058452,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,5.378562,5.378562,0,0,0,5.378562,76.84476,0,0,0,4.133143,5.661644,5.378562,0,0,0,29.59898,0,1.528501,-1.528501,37.3889,95.86877,0.2058452,5.916419,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,2.283405,2.283405,0,0,0,2.283405,60.89397,0,0,0,1.390456,2.403584,2.283405,0,0,1.698335,28.07048,0,1.013128,-1.013128,36.32096,93.13049,0.2058452,2.511745,1.112365,0,29.46093
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,27.12092,20.36,12,0,3.372,20.36,2.024966,0,6.760919,9.473011,0.4122831,8.8,8.36,0,0,2.824033,27.05735,0,8.387717,-8.387717,27.47954,70.46021,0.2058452,29.83301,0.3298265,12,27.46963
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,16.4647,16.4647,12,0,3.372,16.4647,0,0,0,0,0,4.699682,4.464698,0,0,12.14372,18.66963,0,4.699682,-4.699682,22.52563,57.75792,0.2058452,18.11117,0,12,18.66963
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,16.64663,16.64663,12,0,3.372,16.64663,0,0,0,0,0,4.891187,4.646627,0,0,17.36559,13.96995,0,4.891187,-4.891187,17.36987,44.53804,0.2058452,18.31129,0,12,13.96995
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,14.64982,14.64982,12,0,3.372,14.64982,0,0,0,0,0,2.789284,2.649819,0,0,22.80024,9.078762,0,2.789284,-2.789284,14.42971,36.99918,0.2058452,16.1148,0,12,9.078762
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,2.191046,2.191046,10.99105,0,3.116735,2.191046,0,0,0,0,0,0,0,8.8,8.36,25.89944,6.289479,8.36,0,8.36,22.3607,57.33501,0.2059056,2.410151,0,12,6.289479
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.53944,13.81348,8.36,0,8.36,30.29169,77.67085,0.2058951,0,0,12,13.81348
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.179443,21.33748,8.36,0,8.36,38.22269,98.00669,0.2058847,0,0,12,21.33748
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,2.154925,2.154925,0,0,0,2.154925,0,0,0,0,0,2.268342,2.154925,0,0,0.8194438,28.86148,0,2.268342,-2.268342,35.83164,91.87582,0.2058847,2.370417,0,0,28.86148
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,4.654243,4.654243,0,0,0,4.654243,0,0,0,0,0,4.899204,4.654243,0,0,3.339823,26.59314,0,4.899204,-4.899204,30.66743,78.63428,0.2058847,5.119668,0,0,26.59314
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,3.059999,3.059999,0,0,0,3.059999,0,0,4.440892E-16,0,0,3.221051,3.059999,0,0,8.783383,21.69393,0,3.221051,-3.221051,27.27214,69.92843,0.2058847,3.365999,0,0,21.69393
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.680887,3.680887,0,0,0,3.680887,0,0,4.440892E-16,0,0,3.874618,3.680887,0,0,12.36233,18.47288,0,3.874618,-3.874618,23.18794,59.45613,0.2058847,4.048975,0,0,18.47288
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.218516,1.218516,0,0,0,1.218516,0,0,0,0,0,1.282648,1.218516,0,0,16.66746,14.59826,0,1.282648,-1.282648,21.83591,55.98939,0.2058847,1.340367,0,0,14.59826
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,5.769838,5.769838,0,0,0,5.769838,0,0,0,0,0,6.073514,5.769838,0,0,18.09262,13.31562,0,6.073514,-6.073514,15.43386,39.57393,0.2058847,6.346822,0,0,13.31562
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.459911,1.459911,0,0,0,1.459911,24.40876,0,2.220446E-16,0,0.3563463,1.536749,1.459911,0,0,24.84097,7.242102,0,1.180403,-1.180403,14.18961,36.38354,0.2058847,1.605902,0.285077,0,7.598448
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.660865,2.660865,0,0,0,2.660865,23.75603,0,4.440892E-16,0,0.6321157,2.80091,2.660865,0,0,26.15253,6.061699,0,2.168794,-2.168794,11.9035,30.52173,0.2058847,2.926951,0.5056926,0,6.693815
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,5.153043,5.153043,12,0,3.372,5.153043,27.9231,0,0,0,1.43889,0,0,6.846957,6.50461,28.5623,3.892905,7.943499,0,7.943499,19.43936,49.84442,0.2059619,5.668347,1.151112,12,5.331794
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,7.820963,7.820963,12,0,3.372,7.820963,14.43171,0,0,0,1.128699,0,0,4.179037,3.970085,20.6188,11.04205,5.098784,0,5.098784,24.27649,62.2473,0.2060107,8.60306,0.9029591,12,12.17075
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7194163,0,0,8.8,8.36,15.52002,15.63096,9.079416,0,9.079416,32.88998,84.33312,0.2059832,0,0.575533,12,16.35038
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,6.440605,23.80243,1.598043,0,1.598043,34.40602,88.22039,0.2059456,0,1.278434,0,25.40048
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,5.203041,5.203041,0,0,0,5.203041,84.38366,0,0,0,4.390516,5.476884,5.203041,0,0,4.842562,25.24067,0,1.086369,-1.086369,33.26089,85.28416,0.2059456,5.723344,3.512413,0,29.63119
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,6.060547,6.060547,0,0,0,6.060547,51.21083,0,8.881784E-16,0,3.103656,6.379523,6.060547,0,0,6.049638,24.1543,0,3.275867,-3.275867,29.80782,76.43015,0.2059456,6.666601,2.482925,0,27.25796
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,23.06878,20.36,12,0,3.372,20.36,8.41535,0,2.708783,5.015662,1.713365,8.8,8.36,0,0,9.68949,20.87844,0,7.086635,-7.086635,22.33785,57.27643,0.2059456,25.37566,1.370692,12,22.5918
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,9.360634,9.360634,12,0,3.372,9.360634,14.27759,0,0,0,1.336473,0,0,2.639366,2.507398,17.56353,13.7918,3.843871,0,3.843871,25.98447,66.62671,0.2059807,10.2967,1.069178,12,15.12827
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,5.544928,5.544928,12,0,3.372,5.544928,26.92644,0,0,0,1.493052,0,0,6.455072,6.132319,13.71966,17.25129,7.625371,0,7.625371,33.21853,85.17554,0.2060541,6.099421,1.194441,12,18.74434
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,20.07352,20.07352,12,0,3.372,20.07352,2.05141,0,3.552714E-15,1.720872,0.4117902,8.498442,8.07352,0,0,6.094287,24.11412,0,8.086652,-8.086652,24.69445,63.31898,0.2060541,22.08087,0.3294322,12,24.52591
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,4.271551,4.271551,12,0,3.372,4.271551,0,0,0,0,0,0,0,7.728449,7.342027,15.07946,16.02747,7.342027,0,7.342027,31.65971,81.17857,0.2061294,4.698706,0,12,16.02747
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,7.699613,7.699613,12,0,3.372,7.699613,0,0,0,0,0,0,0,4.300387,4.085368,7.737429,22.63529,4.085368,0,4.085368,35.53543,91.1163,0.2061712,8.469574,0,12,22.63529
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,12.55025,12.55025,12,0,3.372,12.55025,0,0,0,0,0,0.5792139,0.5502532,0,0,3.652061,26.31212,0,0.5792139,-0.5792139,34.92488,89.5508,0.2061712,13.80528,0,12,26.31212
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.295632,25.73291,0,0,0,34.92488,89.5508,0.2061712,0,0,0,25.73291
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,2.205335,2.205335,0,0,0,2.205335,0,0,4.440892E-16,0,0,2.321405,2.205335,0,0,4.295632,25.73291,0,2.321405,-2.321405,32.47791,83.27652,0.2061712,2.425868,0,0,25.73291
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,6.258328,6.258328,0,0,0,6.258328,0,0,8.881784E-16,0,0,6.587714,6.258328,0,0,6.874971,23.4115,0,6.587714,-6.587714,25.53385,65.47128,0.2061712,6.884161,0,0,23.4115
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.8132092,0.8132092,0,0,0,0.8132092,0,0,1.110223E-16,0,0,0.8560097,0.8132092,0,0,14.19465,16.82379,0,0.8560097,-0.8560097,24.63153,63.15765,0.2061712,0.8945301,0,0,16.82379
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,3.977999,3.977999,0,0,0,3.977999,0,0,4.440892E-16,0,0,4.187367,3.977999,0,0,15.14578,15.96778,0,4.187367,-4.187367,20.21766,51.84005,0.2061712,4.375799,0,0,15.96778
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,2.055423,2.055423,0,0,0,2.055423,0,0,0,0,0,2.163603,2.055423,0,0,19.79841,11.78041,0,2.163603,-2.163603,17.93702,45.99228,0.2061712,2.260966,0,0,11.78041
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.372226,1.372226,0,0,0,1.372226,0,0,0,0,0,1.444449,1.372226,0,0,22.20241,9.616809,0,1.444449,-1.444449,16.41444,42.08822,0.2061712,1.509449,0,0,9.616809
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,1.099191,1.099191,0,0,0,1.099191,0,0,0,0,0,1.157043,1.099191,0,0,23.80735,8.17236,0,1.157043,-1.157043,15.19481,38.96097,0.2061712,1.20911,0,0,8.17236
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.09296,7.015317,0,0,0,15.19481,38.96097,0.2061712,0,0,0,7.015317
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,7.294017,7.294017,12,0,3.372,7.294017,1.32866,0,0,0,0.09691269,0,0,4.705983,4.470684,25.09296,7.015317,4.567596,0,4.567596,19.52801,50.07172,0.2062176,8.023418,0.07753015,12,7.11223
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,11.77182,11.77182,12,0,3.372,11.77182,8.222341,0,0,0,0.9679192,0,0,0.2281801,0.2167711,20.52536,11.12615,1.18469,0,1.18469,20.65191,52.9535,0.2062266,12.949,0.7743353,12,12.09407
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,11.6202,11.6202,12,0,3.372,11.6202,7.653359,0,0,0,0.8893355,0,0,0.379802,0.3608119,19.34067,12.19238,1.250147,0,1.250147,21.8379,55.99451,0.2062364,12.78222,0.7114684,12,13.08171
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,6.801309,6.801309,12,0,3.372,6.801309,40.6467,0,0,0,2.764508,0,0,5.198691,4.938756,18.09052,13.31751,7.703264,0,7.703264,29.14586,74.73283,0.206306,7.48144,2.211606,12,16.08202
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,14.41884,14.41884,12,0,3.372,14.41884,16.05916,0,0,0,2.315545,2.546143,2.418836,0,0,10.38726,20.25045,0,0.2305985,-0.2305985,28.90279,74.10957,0.206306,15.86072,1.852436,12,22.56599
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,10.64348,20.01985,9.052198,0,9.052198,37.49046,96.12918,0.206279,0,0.5537586,12,20.71205
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,3.068448,3.068448,0,0,0,3.068448,69.68156,0,4.440892E-16,0,2.138143,3.229945,3.068448,0,0,1.59128,28.16683,0,1.091803,-1.091803,36.3396,93.17826,0.206279,3.375293,1.710514,0,30.30497
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,5.355343,5.355343,0,0,0,5.355343,47.16538,0,0,0,2.525868,5.637203,5.355343,0,0,2.804394,27.07502,0,3.111335,-3.111335,33.05996,84.76896,0.206279,5.890877,2.020694,0,29.60089
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,9.746086,9.746086,12,0,3.372,9.746086,13.05648,0,0,0,1.272495,0,0,2.253914,2.141218,6.261434,23.96369,3.413714,0,3.413714,36.29849,93.07288,0.2063097,10.72069,1.017996,12,25.23618
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,7.414217,7.414217,0,0,0,7.414217,29.15119,0,0,0,2.161332,7.80444,7.414217,0,0,2.84772,27.03603,0,5.643107,-5.643107,30.35014,77.82071,0.2063097,8.15564,1.729066,0,29.19736
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,8.382285,8.382285,12,0,3.372,8.382285,18.93941,0,0,0,1.587555,0,0,3.617714,3.436829,9.117839,21.39292,5.024384,0,5.024384,35.11669,90.0426,0.2063556,9.220514,1.270044,12,22.98048
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,4.093455,25.91487,0.4063305,0,0.4063305,35.50216,91.03101,0.2063461,0,0.3250644,0,26.3212
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.596315,3.596315,0,0,0,3.596315,0,0,4.440892E-16,0,0,3.785595,3.596315,0,0,3.687124,26.28057,0,3.785595,-3.785595,31.5118,80.79932,0.2063461,3.955947,0,0,26.28057
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,9.899578,9.899578,12,0,3.372,9.899578,0,0,0,0,0,0,0,2.100422,1.995401,7.893341,22.49497,1.995401,0,1.995401,33.4048,85.65317,0.2063664,10.88954,0,12,22.49497
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,16.58365,16.58365,12,0,3.372,16.58365,0,0,0,0,0,4.824893,4.583649,0,0,5.89794,24.29083,0,4.824893,-4.824893,28.31892,72.61246,0.2063664,18.24201,0,12,24.29083
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,4.609037,4.609037,12,0,3.372,4.609037,0,0,0,0,0,0,0,7.390963,7.021415,11.25893,19.46594,7.021415,0,7.021415,34.98001,89.69217,0.2064378,5.069941,0,12,19.46594
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.561388,2.561388,0,0,0,2.561388,0,0,0,0,0,2.696198,2.561388,0,0,4.237518,25.78521,0,2.696198,-2.696198,32.13797,82.40489,0.2064378,2.817527,0,0,25.78521
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.233294,23.08901,0,0,0,32.13797,82.40489,0.2064378,0,0,0,23.08901
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,1.056165,1.056165,0,0,0,1.056165,0,0,2.220446E-16,0,0,1.111753,1.056165,0,0,7.233294,23.08901,0,1.111753,-1.111753,30.96608,79.40005,0.2064378,1.161782,0,0,23.08901
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.8472819,0.8472819,0,0,0,0.8472819,0,0,1.110223E-16,0,0,0.8918756,0.8472819,0,0,8.468575,21.97726,0,0.8918756,-0.8918756,30.02596,76.98949,0.2064378,0.9320101,0,0,21.97726
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,3.258434,3.258434,0,0,0,3.258434,0,0,4.440892E-16,0,0,3.42993,3.258434,0,0,9.459547,21.08539,0,3.42993,-3.42993,26.4105,67.71909,0.2064378,3.584277,0,0,21.08539
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.64407,1.64407,0,0,0,1.64407,0,0,2.220446E-16,0,0,1.7306,1.64407,0,0,13.27058,17.65545,0,1.7306,-1.7306,24.58629,63.04164,0.2064378,1.808476,0,0,17.65545
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1717539,0.1717539,0,0,0,0.1717539,0,0,2.775558E-17,0,0,0.1807935,0.1717539,0,0,15.19347,15.92486,0,0.1807935,-0.1807935,24.39571,62.55299,0.2064378,0.1889292,0,0,15.92486
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.564012,2.564012,0,0,0,2.564012,0,0,4.440892E-16,0,0,2.69896,2.564012,0,0,15.39435,15.74406,0,2.69896,-2.69896,21.55076,55.25825,0.2064378,2.820413,0,0,15.74406
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,18.3932,13.0451,2.135836,0,2.135836,23.57699,60.45371,0.2063877,0,1.708669,0,15.18094
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,16.25736,14.96735,3.444611,0,3.444611,26.84484,68.83278,0.2063071,0,2.755689,0,18.41197
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.735707,2.735707,0,0,0,2.735707,214.7288,0,0,0,5.874352,2.879692,2.735707,0,0,12.81275,18.0675,2.994661,0,2.994661,29.68582,76.11734,0.206237,3.009278,4.699482,0,23.94186
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,9.497214,9.497214,11.22149,0,3.175037,9.497214,84.26745,0,0,0,8.00306,0,0,1.724276,1.638063,9.818088,20.7627,9.641123,0,9.641123,38.8322,99.56953,0.2062736,10.44694,6.402448,12,28.76576
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,17.57152,17.57152,9.60748,0,2.766692,17.57152,48.71613,0,0,0,8.560162,8.383197,7.964037,0,0,0.1769652,29.43971,0.1769652,0,0.1769652,39.00008,100,0.2062748,19.32867,6.84813,12,37.99987
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2062748,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2062748,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.27306,1.27306,0,0,0,1.27306,885.8561,9.937419,0,0,11.27748,1.340064,1.27306,0,0,0,29.59898,0,0,0,39.00008,100,0.2062748,1.400366,9.021986,0,40.87646
