Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,5.956251,5.956251,0,0,0,5.956251,152.1095,2.790283,0,0,9.06002,6.269737,5.956251,0,0,0,29.59898,0,0,0,39.00008,100,0.2062748,6.551876,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,14.1992,14.1992,8.071788,0,2.378162,14.1992,45.42443,0,1.776357E-15,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.2062748,15.61912,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.430255,1.430255,0,0,0,1.430255,190.0185,1.212217,0,0,2.717749,1.505531,1.430255,0,0,0,29.59898,0,0,0,39.00008,100,0.2062748,1.57328,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,19.53823,19.53823,12,0,3.372,19.53823,2.041556,0,0,1.132051,0.3988838,7.934977,7.538228,0,0,0,29.59898,0,7.536093,-7.536093,31.05634,79.63148,0.2062748,21.49205,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.634215,1.634215,10.43421,0,2.975856,1.634215,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.373437,22.06289,8.36,0,8.36,38.98733,99.96732,0.2063161,1.797637,0,12,22.06289
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.76111,2.76111,0,0,0,2.76111,0,0,4.440892E-16,0,0,2.906431,2.76111,0,0,0.01343684,29.58689,0,2.906431,-2.906431,35.92368,92.11182,0.2063161,3.03722,0,0,29.58689
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,2.342425,2.342425,0,0,0,2.342425,0,0,0,0,0,2.465711,2.342425,0,0,3.242805,26.68045,0,2.465711,-2.465711,33.3246,85.44751,0.2063161,2.576668,0,0,26.68045
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,4.144012,4.144012,0,0,0,4.144012,0,0,0,0,0,4.362118,4.144012,0,0,5.982483,24.21474,0,4.362118,-4.362118,28.72652,73.65759,0.2063161,4.558414,0,0,24.21474
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,2.181207,2.181207,0,0,0,2.181207,0,0,4.440892E-16,0,0,2.296008,2.181207,0,0,10.82928,19.85262,0,2.296008,-2.296008,26.30631,67.45196,0.2063161,2.399328,0,0,19.85262
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.546752,1.546752,0,0,0,1.546752,0,0,2.220446E-16,0,0,1.62816,1.546752,0,0,13.3804,17.55662,0,1.62816,-1.62816,24.59008,63.05137,0.2063161,1.701427,0,0,17.55662
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.292781,1.292781,0,0,0,1.292781,0,0,2.220446E-16,0,0,1.360822,1.292781,0,0,15.18947,15.92846,0,1.360822,-1.360822,23.15565,59.37334,0.2063161,1.422059,0,0,15.92846
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,2.008368,2.008368,0,0,0,2.008368,0,0,4.440892E-16,0,0,2.114072,2.008368,0,0,16.70149,14.56763,0,2.114072,-2.114072,20.92722,53.65944,0.2063161,2.209205,0,0,14.56763
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,5.103763,5.103763,0,0,0,5.103763,0,0,8.881784E-16,0,0,5.372382,5.103763,0,0,19.05046,12.45356,0,5.372382,-5.372382,15.26424,39.13899,0.2063161,5.614139,0,0,12.45356
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,3.465878,3.465878,0,0,0,3.465878,0,0,4.440892E-16,0,0,3.648293,3.465878,0,0,25.01977,7.081182,0,3.648293,-3.648293,11.4186,29.2784,0.2063161,3.812466,0,0,7.081182
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.04878977,0.04878977,0,0,0,0.04878977,0,0,6.938894E-18,0,0,0.05135766,0.04878977,0,0,29.07343,3.432889,0,0.05135766,-0.05135766,11.36446,29.13959,0.2063161,0.05366875,0,0,3.432889
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.975609,2.975609,11.77561,0,3.315229,2.975609,0,0,0,0,0,0,0,8.8,8.36,29.1305,3.381531,8.36,0,8.36,19.29545,49.47543,0.2064001,3.27317,0,12,3.381531
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,6.436451,6.436451,12,0,3.372,6.436451,29.30651,0,0,0,1.886299,0,0,5.563549,5.285371,20.7705,10.90553,7.17167,0,7.17167,26.0991,66.92063,0.2064664,7.080097,1.509039,12,12.79183
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.357336,0,0,8.8,8.36,13.59883,17.36003,11.71734,0,11.71734,37.21514,95.42324,0.2063774,0,2.685869,12,20.71737
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,3.528144,3.528144,0,0,0,3.528144,108.786,0,0,0,3.838127,3.713836,3.528144,0,0,1.881491,27.90564,0.1242908,0,0.1242908,37.33305,95.72559,0.2063745,3.880959,3.070502,0,31.74376
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.189629,0.189629,0,0,0,0.189629,2986.283,3.706049,0,0,5.662859,0.1996095,0.189629,0,0,1.7572,28.0175,1.7572,0,1.7572,39.00008,100,0.2063336,0.2085919,4.530287,0,33.68036
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,3.349951,3.349951,0,0,0,3.349951,221.4816,3.893259,0,0,7.419523,3.526264,3.349951,0,0,0,29.59898,0,0,0,39.00008,100,0.2063336,3.684946,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2063336,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,13.416,13.416,9.439625,0,2.724225,13.416,31.19902,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.2063336,14.7576,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,21.92592,20.36,12,0,3.372,20.36,37.48207,0,1.565921,3.758513,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.2063336,24.11851,6.105079,12,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,9.757998,9.757998,6.026867,0,1.860797,9.757998,53.55615,8.881784E-16,0,0,5.226008,3.927507,3.731132,0,0,1.298501,28.43033,1.298501,0,1.298501,39.00008,100,0.2063425,10.7338,4.180807,12,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,3.179926,0,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2063425,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2063425,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,11.50549,11.50549,11.1437,0,3.155357,11.50549,3.30998,0,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.2063425,12.65604,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,13.02401,13.02401,12,0,3.372,13.02401,0,0,0,0,0,1.077909,1.024013,0,0,0,29.59898,0,1.077909,-1.077909,37.86386,97.08663,0.2063425,14.32642,0,12,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,5.963126,5.963126,0,0,0,5.963126,0,0,8.881784E-16,0,0,6.276975,5.963126,0,0,1.197676,28.52107,0,6.276975,-6.276975,31.24735,80.12125,0.2063425,6.559439,0,0,28.52107
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,17.58006,17.58006,12,0,3.372,17.58006,0,0,0,0,0,5.873746,5.580059,0,0,8.172093,22.24409,0,5.873746,-5.873746,25.05588,64.24571,0.2063425,19.33806,0,12,22.24409
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,3.971467,3.971467,12,0,3.372,3.971467,0,0,0,0,0,0,0,8.028533,7.627106,14.69848,16.37035,7.627106,0,7.627106,32.29159,82.79877,0.2064195,4.368614,0,12,16.37035
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,4.604871,4.604871,0,0,0,4.604871,0,0,8.881784E-16,0,0,4.847232,4.604871,0,0,7.071371,23.23474,0,4.847232,-4.847232,27.18215,69.69769,0.2064195,5.065358,0,0,23.23474
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.9055287,0.9055287,0,0,0,0.9055287,0,0,1.110223E-16,0,0,0.9531881,0.9055287,0,0,12.45718,18.38751,0,0.9531881,-0.9531881,26.17741,67.12142,0.2064195,0.9960815,0,0,18.38751
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.7063822,0.7063822,0,0,0,0.7063822,0,0,0,0,0,0.7435602,0.7063822,0,0,13.51628,17.43432,0,0.7435602,-0.7435602,25.39363,65.11172,0.2064195,0.7770204,0,0,17.43432
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.34246,16.69076,0,0,0,25.39363,65.11172,0.2064195,0,0,0,16.69076
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,3.277522,3.277522,0,0,0,3.277522,0,0,4.440892E-16,0,0,3.450023,3.277522,0,0,14.34246,16.69076,0,3.450023,-3.450023,21.75698,55.78702,0.2064195,3.605274,0,0,16.69076
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.645512,3.645512,0,0,0,3.645512,0,0,4.440892E-16,0,0,3.837381,3.645512,0,0,18.17582,13.24074,0,3.837381,-3.837381,17.71203,45.41536,0.2064195,4.010064,0,0,13.24074
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,3.097799,3.097799,0,0,0,3.097799,0,0,4.440892E-16,0,0,3.260841,3.097799,0,0,22.43958,9.403358,0,3.260841,-3.260841,14.2748,36.60197,0.2064195,3.407579,0,0,9.403358
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.549711,1.549711,0,0,0,1.549711,0,0,0,0,0,1.631275,1.549711,0,0,26.06273,6.142518,0,1.631275,-1.631275,12.55528,32.19297,0.2064195,1.704682,0,0,6.142518
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,20.15146,17.63981,12,0,3.372,17.63981,8.080607,0,2.511644,5.610097,1.425404,5.936646,5.639814,0,0,27.87526,4.511242,0,4.511242,-4.511242,7.800015,20,0.2064195,22.1666,1.140323,12,5.936646
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,4.193562,4.193562,12,0,3.372,4.193562,93.10374,0,0,0,3.904362,0,0,7.806438,7.416116,32.88775,0,11.32048,0,11.32048,18.53956,47.53725,0.2064413,4.612918,3.12349,12,3.904362
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.991176,1.991176,10.79118,0,3.066167,1.991176,230.8051,0,0,0,4.595735,0,0,8.8,8.36,21.56727,10.18843,12.95574,0,12.95574,30.83045,79.05229,0.2063868,2.190293,3.676588,12,14.78417
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,3.574311,0,1.240301,0,0,0,0,0,5.215944,0,0,3.574311,3.395595,8.61154,21.84859,8.61154,0,8.61154,39.00008,100,0.2062054,0,4.172755,12,27.06454
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,15.09791,15.09791,6.737909,0,2.040691,15.09791,61.73917,0.5213236,0,0,9.321323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2062054,16.6077,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2062054,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,16.20657,16.20657,7.846573,0,2.321183,16.20657,57.34219,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2062054,17.82723,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.964253,2.964253,0,0,0,2.964253,208.5976,3.063095,0,0,6.183361,3.120266,2.964253,0,0,0,29.59898,0,0,0,39.00008,100,0.2062054,3.260678,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,5.292313,5.292313,0,0,0,5.292313,44.82139,0,8.881784E-16,0,2.372088,5.570856,5.292313,0,0,0,29.59898,0,3.198768,-3.198768,35.62828,91.35439,0.2062054,5.821544,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,7.120365,7.120365,0,0,0,7.120365,8.699528,0,8.881784E-16,0,0.6194382,7.495121,7.120365,0,0,3.554186,26.40021,0,6.875683,-6.875683,28.38067,72.77081,0.2062054,7.832402,0.4955505,0,27.01965
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,1.100425,1.100425,0,0,0,1.100425,77.12843,0,2.220446E-16,0,0.8487405,1.158342,1.100425,0,0,11.19383,19.52453,0,0.3096016,-0.3096016,28.05433,71.93402,0.2062054,1.210468,0.6789924,0,20.37327
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,22.36107,20.36,12,0,3.372,20.36,0.5753737,0,2.00107,4.237177,0.1171461,8.8,8.36,0,0,11.53784,19.21493,0,8.682854,-8.682854,18.90179,48.46604,0.2062054,24.59718,0.09371687,12,19.33207
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,8.762543,8.762543,12,0,3.372,8.762543,0,0,0,0,0,0,0,3.237458,3.075585,21.18545,10.53207,3.075585,0,3.075585,21.81955,55.94745,0.2062363,9.638797,0,12,10.53207
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,23.16447,20.36,12,0,3.372,20.36,0,0,2.804473,5.12092,0,8.8,8.36,0,0,18.10987,13.3001,0,8.8,-8.8,12.54354,32.16285,0.2062363,25.48092,0,12,13.3001
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,6.559092,6.559092,12,0,3.372,6.559092,0,0,0,0,0,0,0,5.440908,5.168862,27.88765,4.500098,5.168862,0,5.168862,17.44715,44.73619,0.2062883,7.215001,0,12,4.500098
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,5.029084,5.029084,12,0,3.372,5.029084,0,0,0,0,0,0,0,6.970916,6.62237,22.71878,9.152074,6.62237,0,6.62237,23.72968,60.84521,0.2063549,5.531992,0,12,9.152074
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,3.104185,3.104185,11.90418,0,3.347759,3.104185,0,0,0,0,0,0,0,8.8,8.36,16.09641,15.11221,8.36,0,8.36,31.66067,81.18105,0.2064387,3.414603,0,12,15.11221
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,3.795789,3.795789,0,0,0,3.795789,0,0,4.440892E-16,0,0,3.995568,3.795789,0,0,7.736412,22.63621,0,3.995568,-3.995568,27.44897,70.38184,0.2064387,4.175368,0,0,22.63621
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,1.168215,1.168215,0,0,0,1.168215,0,0,2.220446E-16,0,0,1.2297,1.168215,0,0,12.17593,18.64064,0,1.2297,-1.2297,26.15276,67.05822,0.2064387,1.285037,0,0,18.64064
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.54227,17.41094,0,0,0,26.15276,67.05822,0.2064387,0,0,0,17.41094
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1513368,0.1513368,0,0,0,0.1513368,0,0,2.775558E-17,0,0,0.159302,0.1513368,0,0,13.54227,17.41094,0,0.159302,-0.159302,25.98484,66.62766,0.2064387,0.1664705,0,0,17.41094
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.476319,2.476319,0,0,0,2.476319,0,0,4.440892E-16,0,0,2.606652,2.476319,0,0,13.71927,17.25164,0,2.606652,-2.606652,23.23718,59.58241,0.2064387,2.723951,0,0,17.25164
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.472644,2.472644,0,0,0,2.472644,0,0,4.440892E-16,0,0,2.602783,2.472644,0,0,16.61555,14.64499,0,2.602783,-2.602783,20.49361,52.54762,0.2064387,2.719908,0,0,14.64499
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.09271412,0.09271412,0,0,0,0.09271412,0,0,1.387779E-17,0,0,0.09759381,0.09271412,0,0,19.50753,12.0422,0,0.09759381,-0.09759381,20.39074,52.28384,0.2064387,0.1019855,0,0,12.0422
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,5.455379,5.455379,0,0,0,5.455379,43.32531,0,0,0,2.363559,5.742504,5.455379,0,0,19.61597,11.94461,0,3.378944,-3.378944,16.82902,43.15124,0.2064387,6.000917,1.890848,0,14.30817
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,4.92515,4.92515,0,0,0,4.92515,93.86977,0,0,0,4.623227,5.184369,4.92515,0,0,23.37035,8.565663,0,0.5611412,-0.5611412,16.23752,41.63459,0.2064387,5.417665,3.698582,0,13.18889
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,6.338412,6.338412,0,0,0,6.338412,78.74769,0,0,0,4.991353,6.672012,6.338412,0,0,23.99384,8.004522,0,1.68066,-1.68066,14.46595,37.09211,0.2064387,6.972253,3.993082,0,12.99588
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,25.86124,6.323863,4.264763,0,4.264763,18.51186,47.46622,0.2063401,0,3.41181,0,10.58863
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,3.542415,3.542415,0,0,0,3.542415,205.3282,0,0,0,7.273578,3.728858,3.542415,0,0,21.59648,10.16215,3.54472,0,3.54472,21.87468,56.08881,0.2062583,3.896656,5.818862,0,17.43573
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,4.883647,4.883647,0,0,0,4.883647,118.7993,0,0,0,5.80174,5.140681,4.883647,0,0,18.05176,13.3524,0.6610589,0,0.6610589,22.50181,57.69685,0.206243,5.372012,4.641392,0,19.15414
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,2.302595,2.302595,0,0,0,2.302595,283.1604,0,0,0,6.520037,2.423784,2.302595,0,0,17.3907,13.94735,4.096252,0,4.096252,26.38786,67.66105,0.2061485,2.532854,5.216029,0,20.46739
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,8.267135,8.267135,12,0,3.372,8.267135,66.10374,0,0,0,5.464885,0,0,3.732865,3.546222,13.29444,17.63398,9.011106,0,9.011106,34.93655,89.58071,0.2062213,9.093848,4.371908,12,23.09886
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,4.334165,4.334165,0,0,0,4.334165,173.9065,0,0,0,7.537394,4.562279,4.334165,0,0,4.283338,25.74397,2.975115,0,2.975115,37.75899,96.81773,0.2061528,4.767581,6.029915,0,33.28137
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,3.19789,3.19789,0,0,0,3.19789,110.4036,0,0,0,3.530586,3.366199,3.19789,0,0,1.308223,28.42158,0.1643863,0,0.1643863,37.91494,97.2176,0.206149,3.517678,2.824469,0,31.95216
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,0.9593491,0,0,2.103185,0,0,0,0,1.143836,28.56952,1.143836,0,1.143836,39.00008,100,0.2061227,0,1.682548,0,30.67271
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2061227,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,14.65338,14.65338,12,0,3.372,14.65338,0,0,0,0,0,2.793027,2.653375,0,0,0,29.59898,0,2.793027,-2.793027,36.05597,92.45102,0.2061227,16.11871,0,12,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,12.90851,12.90851,12,0,3.372,12.90851,0,0,0,0,0,0.9563226,0.9085065,0,0,3.103363,26.80595,0,0.9563226,-0.9563226,35.04792,89.86627,0.2061227,14.19936,0,12,26.80595
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,4.121879,4.121879,0,0,0,4.121879,0,0,0,0,0,4.33882,4.121879,0,0,4.165944,25.84963,0,4.33882,-4.33882,30.4744,78.13933,0.2061227,4.534067,0,0,25.84963
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.686597,2.686597,0,0,0,2.686597,0,0,0,0,0,2.827996,2.686597,0,0,8.986855,21.51081,0,2.827996,-2.827996,27.49343,70.49583,0.2061227,2.955256,0,0,21.51081
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,2.127804,2.127804,0,0,0,2.127804,0,0,4.440892E-16,0,0,2.239794,2.127804,0,0,12.12907,18.68281,0,2.239794,-2.239794,25.13248,64.44212,0.2061227,2.340585,0,0,18.68281
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.881916,2.881916,0,0,0,2.881916,0,0,4.440892E-16,0,0,3.033596,2.881916,0,0,14.61773,16.44302,0,3.033596,-3.033596,21.93479,56.24294,0.2061227,3.170108,0,0,16.44302
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.817185,1.817185,0,0,0,1.817185,0,0,2.220446E-16,0,0,1.912826,1.817185,0,0,17.9884,13.40942,0,1.912826,-1.912826,19.91849,51.07296,0.2061227,1.998904,0,0,13.40942
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.400719,2.400719,0,0,0,2.400719,0,0,0,0,0,2.527073,2.400719,0,0,20.11376,11.4966,0,2.527073,-2.527073,17.25472,44.24279,0.2061227,2.640791,0,0,11.4966
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.4740998,0.4740998,0,0,0,0.4740998,0,0,5.551115E-17,0,0,0.4990524,0.4740998,0,0,22.92162,8.969523,0,0.4990524,-0.4990524,16.72868,42.89396,0.2061227,0.5215098,0,0,8.969523
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,4.383707,4.383707,0,0,0,4.383707,0,0,0,0,0,4.614428,4.383707,0,0,23.47612,8.470471,0,4.614428,-4.614428,11.86464,30.4221,0.2061227,4.822077,0,0,8.470471
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1783655,0.1783655,0,0,0,0.1783655,0,0,0,0,0,0.1877531,0.1783655,0,0,28.60326,3.856043,0,0.1877531,-0.1877531,11.66673,29.91464,0.2061227,0.196202,0,0,3.856043
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,28.81188,3.66829,0.1217415,0,0.1217415,11.78223,30.21078,0.2061199,0,0.09739316,0,3.790031
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.399405,2.399405,0,0,0,2.399405,39.44847,0,0,0,0.9465286,2.525689,2.399405,0,0,28.69013,3.777857,0,1.579161,-1.579161,10.11765,25.94263,0.2061199,2.639345,0.7572229,0,4.724386
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,9.772573,9.772573,12,0,3.372,9.772573,9.331837,0,0,0,0.9119605,0,0,2.227427,2.116056,30.44476,2.198697,3.028016,0,3.028016,12.99027,33.30833,0.2061473,10.74983,0.7295684,12,3.110657
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,21.10704,17.57026,12,0,3.372,17.57026,5.347226,0,3.536779,6.361519,0.9395215,5.863433,5.570261,0,0,27.41674,4.923911,0,4.923911,-4.923911,7.800015,20,0.2061473,23.21774,0.7516172,12,5.863433
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,9.612484,9.612484,12,0,3.372,9.612484,26.91945,0,0,0,2.587628,0,0,2.387516,2.26814,32.88775,0,4.855768,0,4.855768,12.4066,31.81174,0.2061876,10.57373,2.070102,12,2.587628
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,3.050766,3.050766,11.37636,0,3.214218,3.050766,114.6635,0,0,0,3.498114,0,0,8.325589,7.90931,28.03199,4.370191,11.40742,0,11.40742,23.22863,59.56048,0.2061879,3.355842,2.798491,12,7.868305
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.78991,1.78991,10.58991,0,3.015247,1.78991,208.6059,0,0,0,3.733858,0,0,8.8,8.36,16.62456,14.63687,12.09386,0,12.09386,34.70187,88.97899,0.2061478,1.968901,2.987086,12,18.37073
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,7.266828,7.266828,0,0,0,7.266828,22.83927,0,0,0,1.65969,7.649292,7.266828,0,0,4.530704,25.52135,0,5.989602,-5.989602,28.38828,72.79031,0.2061478,7.993511,1.327752,0,27.18104
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1667624,0.1667624,0,0,0,0.1667624,1913.918,0,0,0,3.191697,0.1755394,0.1667624,0,0,11.18582,19.53174,3.016157,0,3.016157,31.24966,80.12717,0.2060786,0.1834387,2.553357,0,22.72344
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,5.470474,5.470474,0,0,0,5.470474,50.33299,0,8.881784E-16,0,2.753453,5.758394,5.470474,0,0,8.16966,22.24628,0,3.004941,-3.004941,28.08217,72.00542,0.2060786,6.017522,2.202763,0,24.99974
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,2.306876,2.306876,0,0,0,2.306876,65.51463,0,0,0,1.511341,2.428291,2.306876,0,0,11.50848,19.24134,0,0.9169494,-0.9169494,27.11562,69.5271,0.2060786,2.537564,1.209073,0,20.75269
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.555998,1.555998,0,0,0,1.555998,90.14552,0,0,0,1.402663,1.637893,1.555998,0,0,12.52732,18.32439,0,0.2352301,-0.2352301,26.86767,68.89132,0.2060786,1.711598,1.12213,0,19.72706
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,11.34954,11.34954,12,0,3.372,11.34954,3.150732,0,0,0,0.3575937,0,0,0.6504564,0.6179336,12.78868,18.08916,0.9755273,0,0.9755273,27.79313,71.26431,0.2060872,12.4845,0.286075,12,18.44676
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,1.036903,1.036903,9.836904,0,2.824737,1.036903,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.81316,18.96714,8.36,0,8.36,35.72413,91.60014,0.2061094,1.140594,0,12,18.96714
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,8.041313,8.041313,11.67621,0,3.290082,8.041313,0,0,0,0,0,0,0,3.6349,3.453155,3.453155,26.49114,3.453155,0,3.453155,39.00008,100,0.2061438,8.845444,0,12,26.49114
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,10.48631,10.48631,10.48631,0,2.989037,10.48631,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2061438,11.53494,0,12,29.59898
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.440444,2.440444,0,0,0,2.440444,0,0,0,0,0,2.568888,2.440444,0,0,0,29.59898,0,2.568888,-2.568888,36.29223,93.05682,0.2061438,2.684489,0,0,29.59898
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,4.671953,4.671953,0,0,0,4.671953,0,0,8.881784E-16,0,0,4.917845,4.671953,0,0,2.854321,27.03009,0,4.917845,-4.917845,31.10837,79.76488,0.2061438,5.139148,0,0,27.03009
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.318593,22.11224,0,0,0,31.10837,79.76488,0.2061438,0,0,0,22.11224
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,5.806786,5.806786,0,0,0,5.806786,0,0,8.881784E-16,0,0,6.112406,5.806786,0,0,8.318593,22.11224,0,6.112406,-6.112406,24.66533,63.2443,0.2061438,6.387464,0,0,22.11224
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,4.256475,4.256475,0,0,0,4.256475,0,0,8.881784E-16,0,0,4.480501,4.256475,0,0,15.11016,15.99984,0,4.480501,-4.480501,19.94246,51.13442,0.2061438,4.682123,0,0,15.99984
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.490028,2.490028,0,0,0,2.490028,0,0,4.440892E-16,0,0,2.621083,2.490028,0,0,20.08849,11.51934,0,2.621083,-2.621083,17.1796,44.05017,0.2061438,2.739031,0,0,11.51934
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,4.215122,4.215122,0,0,0,4.215122,0,0,0,0,0,4.43697,4.215122,0,0,23.0008,8.898255,0,4.43697,-4.43697,12.50262,32.05794,0.2061438,4.636634,0,0,8.898255
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,3.428584,3.428584,0,0,0,3.428584,0,0,4.440892E-16,0,0,3.609036,3.428584,0,0,27.93077,4.461285,0,3.609036,-3.609036,8.698365,22.30346,0.2061438,3.771442,0,0,4.461285
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.739524,1.739524,10.53952,0,3.0025,1.739524,6.425943,0,0,0,0.1117808,0,0,8.8,8.36,31.94081,0.8522494,8.471781,0,8.471781,16.7354,42.9112,0.2061852,1.913477,0.08942468,12,0.9640302
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,8.822812,8.822812,12,0,3.372,8.822812,8.31791,0,0,0,0.7338736,0,0,3.177188,3.018329,23.46903,8.476852,3.752202,0,3.752202,20.29505,52.03849,0.2062202,9.705093,0.5870988,12,9.210726
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,19.02619,19.02619,12,0,3.372,19.02619,8.388022,0,0,0.5688084,1.595921,7.395989,7.026189,0,0,19.71683,11.85383,0,5.800068,-5.800068,14.18125,36.36209,0.2062202,20.92881,1.276737,12,13.44976
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,11.8441,11.8441,12,0,3.372,11.8441,44.75045,0,0,0,5.30029,0,0,0.1558958,0.148101,26.16135,6.053766,5.448391,0,5.448391,19.35004,49.61539,0.2062574,13.02851,4.240232,12,11.35406
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,22.34981,20.36,12,0,3.372,20.36,22.21298,0,1.98981,4.224791,4.522563,8.8,8.36,0,0,20.71296,10.95732,0,4.277437,-4.277437,14.84123,38.05436,0.2062574,24.58479,3.61805,12,15.47988
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,4.489185,4.489185,12,0,3.372,4.489185,24.26882,0,0,0,1.089472,0,0,7.510815,7.135274,25.46566,6.679881,8.224747,0,8.224747,22.64391,58.06119,0.2063356,4.938104,0.8715778,12,7.769353
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,6.705394,6.705394,12,0,3.372,6.705394,36.65132,0,0,0,2.457615,0,0,5.294606,5.029876,17.24092,14.08215,7.487491,0,7.487491,29.74717,76.27463,0.206402,7.375933,1.966092,12,16.53977
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,9.375151,9.375151,12,0,3.372,9.375151,39.17164,0,0,0,3.6724,0,0,2.62485,2.493607,9.753427,20.82089,6.166008,0,6.166008,35.59675,91.27354,0.2064513,10.31266,2.93792,12,24.4933
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,8.314805,8.314805,7.950882,0,2.347573,8.314805,47.75212,0,0,0,3.970495,0.3830766,0.3639228,0,0,3.587419,26.3703,3.587419,0,3.587419,39.00008,100,0.2064754,9.146285,3.176396,12,30.3408
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.91039,2.91039,0,0,0,2.91039,131.5862,0.7661042,0,0,3.829673,3.063568,2.91039,0,0,0,29.59898,0,0,0,39.00008,100,0.2064754,3.201429,3.063738,0,33.42865
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,3.137185,0,0,3.137185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2064754,0,2.509748,0,32.73616
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,5.632365,5.632365,0,0,0,5.632365,21.14235,8.881784E-16,0,0,1.190814,5.928805,5.632365,0,0,0,29.59898,0,4.737991,-4.737991,34.0058,87.19418,0.2064754,6.195602,0.9526514,0,30.78979
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,12.69347,12.69347,12,0,3.372,12.69347,2.739484,0,0,0,0.3477355,0.729965,0.6934667,0,0,5.264435,24.86099,0,0.3822294,-0.3822294,33.60289,86.16109,0.2064754,13.96281,0.2781884,12,25.20872
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,19.97574,19.97574,12,0,3.372,19.97574,0,0,3.552714E-15,1.61331,0,8.395513,7.975737,0,0,5.689134,24.47876,0,8.395513,-8.395513,24.75324,63.46973,0.2064754,21.97331,0,12,24.47876
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,7.304005,7.304005,12,0,3.372,7.304005,0,0,0,0,0,0,0,4.695995,4.461195,15.01748,16.08324,4.461195,0,4.461195,28.98551,74.32166,0.2065195,8.034406,0,12,16.08324
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.201605,1.201605,10.00161,0,2.866406,1.201605,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.55629,20.09832,8.36,0,8.36,36.9165,94.6575,0.2065461,1.321766,0,12,20.09832
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.196286,27.62232,0,0,0,36.9165,94.6575,0.2065461,0,0,0,27.62232
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,3.459796,3.459796,0,0,0,3.459796,0,0,4.440892E-16,0,0,3.641891,3.459796,0,0,2.196286,27.62232,0,3.641891,-3.641891,33.07761,84.81421,0.2065461,3.805776,0,0,27.62232
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.863709,0.863709,0,0,0,0.863709,0,0,1.110223E-16,0,0,0.9091673,0.863709,0,0,6.242832,23.98043,0,0.9091673,-0.9091673,32.11926,82.35692,0.2065461,0.9500799,0,0,23.98043
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.253018,23.07126,0,0,0,32.11926,82.35692,0.2065461,0,0,0,23.07126
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,6.391604,6.391604,0,0,0,6.391604,0,0,8.881784E-16,0,0,6.728004,6.391604,0,0,7.253018,23.07126,0,6.728004,-6.728004,25.02732,64.17249,0.2065461,7.030764,0,0,23.07126
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.72858,16.34326,0,0,0,25.02732,64.17249,0.2065461,0,0,0,16.34326
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.804682,1.804682,0,0,0,1.804682,0,0,2.220446E-16,0,0,1.899665,1.804682,0,0,14.72858,16.34326,0,1.899665,-1.899665,23.0249,59.03809,0.2065461,1.98515,0,0,16.34326
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.937139,1.937139,0,0,0,1.937139,0,0,2.220446E-16,0,0,2.039093,1.937139,0,0,16.83932,14.44359,0,2.039093,-2.039093,20.87551,53.52683,0.2065461,2.130852,0,0,14.44359
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,19.10498,12.4045,0.09071876,0,0.09071876,20.96157,53.74751,0.2065441,0,0.07257501,0,12.49522
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,16.23008,16.23008,12,0,3.372,16.23008,6.821338,0,0,0,1.107109,4.452718,4.230082,0,0,19.01426,12.48615,0,3.345609,-3.345609,17.43499,44.70501,0.2065441,17.85309,0.8856869,12,13.59326
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,15.74992,15.74992,12,0,3.372,15.74992,19.83486,0,1.776357E-15,0,3.123975,3.947283,3.749919,0,0,22.7316,9.140537,0,0.8233079,-0.8233079,16.56714,42.47977,0.2065441,17.32491,2.49918,12,12.26451
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,15.30781,15.30781,12,0,3.372,15.30781,30.9589,0,0,0,4.73913,3.48191,3.307814,0,0,23.64639,8.317229,1.257221,0,1.257221,17.75985,45.53799,0.2065525,16.8386,3.791304,12,13.05636
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,5.035859,5.035859,12,0,3.372,5.035859,129.4606,0,0,0,6.519451,0,0,6.964141,6.615934,22.38917,9.448729,13.13539,0,13.13539,30.22117,77.49003,0.2065323,5.539444,5.215561,12,15.96818
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.506556,0.506556,3,0,1.095,0.506556,1614.809,1.363056,0,0,8.179913,0,0,1.130388,1.073869,9.253781,21.27057,9.253781,0,9.253781,39.00008,100,0.2063218,0.5572116,6.54393,12,29.45049
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,6.799265,6.799265,0,0,0,6.799265,49.2252,0,8.881784E-16,0,3.346952,7.157121,6.799265,0,0,0,29.59898,0,3.810169,-3.810169,34.98381,89.70189,0.2063218,7.479191,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.404385,2.404385,0,0,0,2.404385,196.6073,0,0,0,4.727196,2.530931,2.404385,0,0,4.233521,25.78881,2.196265,0,2.196265,37.06737,95.04434,0.2062719,2.644823,3.781757,0,30.516
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,4.539104,4.539104,0,0,0,4.539104,94.46191,0,0,0,4.287724,4.778004,4.539104,0,0,2.037256,27.76545,0,0.4902798,-0.4902798,36.55057,93.71922,0.2062719,4.993014,3.430179,0,32.05317
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,2.07977,2.07977,0,0,0,2.07977,168.0069,0,0,0,3.494156,2.189231,2.07977,0,0,2.582012,27.27517,1.304925,0,1.304925,37.78853,96.89346,0.2062423,2.287747,2.795325,0,30.76932
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,3.497119,3.497119,0,0,0,3.497119,76.87193,0,0,0,2.688303,3.681178,3.497119,0,0,1.277087,28.4496,0,0.992875,-0.992875,36.74194,94.20993,0.2062423,3.846831,2.150642,0,31.1379
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,18.14989,18.14989,12,0,3.372,18.14989,15.86318,0,0,0,2.879149,6.473571,6.149893,0,0,2.380281,27.45672,0,3.594422,-3.594422,32.95309,84.49493,0.2062423,19.96488,2.303319,12,30.33587
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,7.750715,7.750715,12,0,3.372,7.750715,4.573596,0,0,0,0.3544863,0,0,4.249285,4.036821,6.374084,23.8623,4.391307,0,4.391307,37.11905,95.17686,0.2062845,8.525786,0.2835891,12,24.21679
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,16.70837,16.70837,12,0,3.372,16.70837,0,0,0,0,0,4.956183,4.708374,0,0,1.982776,27.81448,0,4.956183,-4.956183,31.89478,81.78131,0.2062845,18.37921,0,12,27.81448
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,6.118577,6.118577,0,0,0,6.118577,0,0,0,0,0,6.440608,6.118577,0,0,7.489646,22.8583,0,6.440608,-6.440608,25.10578,64.37366,0.2062845,6.730435,0,0,22.8583
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,6.611471,6.611471,0,0,0,6.611471,0,0,0,0,0,6.959443,6.611471,0,0,14.64588,16.41769,0,6.959443,-6.959443,17.76988,45.56371,0.2062845,7.272618,0,0,16.41769
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,3.373886,3.373886,0,0,0,3.373886,0,0,4.440892E-16,0,0,3.551459,3.373886,0,0,22.37859,9.458246,0,3.551459,-3.551459,14.02632,35.96484,0.2062845,3.711275,0,0,9.458246
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.32466,5.906787,0,0,0,14.02632,35.96484,0.2062845,0,0,0,5.906787
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.32466,5.906787,0,0,0,14.02632,35.96484,0.2062845,0,0,0,5.906787
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.32466,5.906787,0,0,0,14.02632,35.96484,0.2062845,0,0,0,5.906787
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.617256,1.617256,0,0,0,1.617256,0,0,2.220446E-16,0,0,1.702375,1.617256,0,0,26.32466,5.906787,0,1.702375,-1.702375,12.23185,31.36367,0.2062845,1.778982,0,0,5.906787
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.21618,4.204412,0,0,0,12.23185,31.36367,0.2062845,0,0,0,4.204412
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,3.257947,3.257947,0,0,0,3.257947,0,0,4.440892E-16,0,0,3.429418,3.257947,0,0,28.21618,4.204412,0,3.429418,-3.429418,8.616931,22.09465,0.2062845,3.583742,0,0,4.204412
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.9386457,0.9386457,9.738646,0,2.799877,0.9386457,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.02665,0.7749939,8.36,0,8.36,16.54792,42.43049,0.2063032,1.03251,0,12,0.7749939
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,23.66665,8.298994,8.426318,0,8.426318,24.54183,62.92764,0.2062913,0,0.05305431,12,8.365312
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,16.41723,16.41723,12,0,3.372,16.41723,1.044336,0,0,0,0.171451,4.649712,4.417227,0,0,15.24033,15.88268,0,4.478261,-4.478261,19.82133,50.82382,0.2062913,18.05895,0.1371608,12,16.05413
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,15.95161,15.95161,12,0,3.372,15.95161,2.754108,0,0,0,0.4393244,4.159586,3.951607,0,0,20.21618,11.40442,0,3.720262,-3.720262,15.89983,40.76871,0.2062913,17.54677,0.3514595,12,11.84374
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,9.577157,9.577157,12,0,3.372,9.577157,6.566983,0,0,0,0.6289303,0,0,2.422843,2.3017,24.3498,7.684157,2.930631,0,2.930631,18.68007,47.89752,0.2063182,10.53487,0.5031442,12,8.313087
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.299353,0,0,8.8,8.36,21.41917,10.32172,9.659352,0,9.659352,27.84373,71.39405,0.2062784,0,1.039482,12,11.62108
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,4.187791,4.187791,12,0,3.372,4.187791,46.75328,0,0,0,1.95793,0,0,7.812209,7.421598,11.75982,19.01514,9.379528,0,9.379528,36.74194,94.20991,0.2063436,4.606571,1.566344,12,20.97307
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.681295,1.681295,0,0,0,1.681295,113.3531,0,0,0,1.905799,1.769784,1.681295,0,0,2.38029,27.45672,0.1360149,0,0.1360149,36.87097,94.54076,0.2063405,1.849424,1.524639,0,29.36252
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,16.07483,16.07483,12,0,3.372,16.07483,5.317353,0,0,0,0.8547555,4.289295,4.07483,0,0,2.244275,27.57913,0,3.434539,-3.434539,33.25065,85.2579,0.2063405,17.68231,0.6838044,12,28.43389
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,5.600404,5.600404,0,0,0,5.600404,8.211417,0,0,0,0.4598725,5.895162,5.600404,0,0,6.06043,24.14459,0,5.435289,-5.435289,27.52135,70.56743,0.2063405,6.160444,0.367898,0,24.60446
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,9.435643,9.435643,12,0,3.372,9.435643,15.30657,0,0,0,1.444273,0,0,2.564357,2.436139,12.09964,18.7093,3.880412,0,3.880412,31.20263,80.00659,0.206374,10.37921,1.155419,12,20.15358
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,4.933345,4.933345,0,0,0,4.933345,20.56306,0,8.881784E-16,0,1.014447,5.192995,4.933345,0,0,8.219228,22.20167,0,4.178548,-4.178548,26.79806,68.71283,0.206374,5.42668,0.8115573,0,23.21612
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,17.68879,17.68879,12,0,3.372,17.68879,1.923783,0,3.552714E-15,0,0.340294,5.988204,5.688793,0,0,12.86206,18.02312,0,5.64791,-5.64791,20.84464,53.44768,0.206374,19.45767,0.2722352,12,18.36342
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,4.420006,4.420006,12,0,3.372,4.420006,7.334869,0,0,0,0.3242016,0,0,7.579994,7.200994,19.13751,12.37522,7.525197,0,7.525197,27.98367,71.75285,0.2064467,4.862006,0.2593613,12,12.69942
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,14.57068,14.57068,12,0,3.372,14.57068,0,0,0,0,0,2.705978,2.570679,0,0,11.61232,19.14789,0,2.705978,-2.705978,25.13132,64.43914,0.2064467,16.02775,0,12,19.14789
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,13.12357,13.12357,12,0,3.372,13.12357,0,0,0,0,0,1.182703,1.123568,0,0,14.61896,16.44191,0,1.182703,-1.182703,23.88464,61.24253,0.2064467,14.43592,0,12,16.44191
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,18.39581,18.39581,12,0,3.372,18.39581,0,0,0,0,0,6.732429,6.395807,0,0,15.93307,15.25921,0,6.732429,-6.732429,16.78803,43.04615,0.2064467,20.23539,0,12,15.25921
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.41355,8.526782,8.36,0,8.36,24.71903,63.38199,0.2064363,0,0,12,8.526782
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.848605,2.848605,11.64861,0,3.283097,2.848605,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.05355,16.05078,8.36,0,8.36,32.65002,83.71783,0.2065133,3.133466,0,12,16.05078
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.693551,23.57478,0,0,0,32.65002,83.71783,0.2065133,0,0,0,23.57478
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,2.103642,2.103642,0,0,0,2.103642,0,0,4.440892E-16,0,0,2.21436,2.103642,0,0,6.693551,23.57478,0,2.21436,-2.21436,30.31588,77.73286,0.2065133,2.314007,0,0,23.57478
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.4134244,0.4134244,0,0,0,0.4134244,0,0,0,0,0,0.4351836,0.4134244,0,0,9.153952,21.36042,0,0.4351836,-0.4351836,29.85715,76.55665,0.2065133,0.4547668,0,0,21.36042
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.8540516,0.8540516,0,0,0,0.8540516,0,0,1.110223E-16,0,0,0.8990018,0.8540516,0,0,9.637488,20.92524,0,0.8990018,-0.8990018,28.90952,74.12683,0.2065133,0.9394568,0,0,20.92524
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.919408,1.919408,0,0,0,1.919408,0,0,2.220446E-16,0,0,2.02043,1.919408,0,0,10.63638,20.02624,0,2.02043,-2.02043,26.7798,68.66602,0.2065133,2.111349,0,0,20.02624
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.2113182,0.2113182,0,0,0,0.2113182,0,0,2.775558E-17,0,0,0.2224402,0.2113182,0,0,12.8813,18.00581,0,0.2224402,-0.2224402,26.54533,68.06481,0.2065133,0.23245,0,0,18.00581
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.533067,2.533067,0,0,0,2.533067,1.931517,0,4.440892E-16,0,0.04892663,2.666387,2.533067,0,0,13.12846,17.78337,0,2.61746,-2.61746,23.78629,60.99035,0.2065133,2.786374,0.03914131,0,17.83229
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.473971,1.473971,0,0,0,1.473971,17.25679,0,0,0,0.25436,1.551548,1.473971,0,0,16.03675,15.16591,0,1.297188,-1.297188,22.41893,57.48432,0.2065133,1.621368,0.203488,0,15.42027
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,12.60199,12.60199,12,0,3.372,12.60199,6.147957,0,0,0,0.7747647,0.6336707,0.6019872,0,0,17.47807,13.86872,0.141094,0,0.141094,22.55278,57.82753,0.2065143,13.86219,0.6198118,12,14.64348
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,11.82187,11.82187,12,0,3.372,11.82187,11.59248,0,0,0,1.370448,0,0,0.1781346,0.1692278,17.33697,13.9957,1.539676,0,1.539676,24.01345,61.57281,0.206525,13.00405,1.096358,12,15.36615
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.940825,1.940825,10.74083,0,3.053429,1.940825,19.41771,1.776357E-15,0,0,0.3768638,0,0,8.8,8.36,15.7973,15.38141,8.736864,0,8.736864,32.30196,82.82538,0.2065655,2.134908,0.3014911,12,15.75828
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.975953,1.975953,0,0,0,1.975953,37.27752,0,2.220446E-16,0,0.7365863,2.079951,1.975953,0,0,7.060433,23.24459,0,1.343365,-1.343365,30.88593,79.19454,0.2065655,2.173549,0.589269,0,23.98117
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,8.748637,8.748637,12,0,3.372,8.748637,24.50738,0,0,0,2.144061,0,0,3.251363,3.088795,8.553061,21.90122,5.232856,0,5.232856,35.85025,91.92355,0.2066098,9.623501,1.715249,12,24.04528
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,6.538665,6.538665,0,0,0,6.538665,37.93726,0,0,0,2.48059,6.882805,6.538665,0,0,3.320204,26.61079,0,4.402215,-4.402215,31.20991,80.02526,0.2066098,7.192532,1.984472,0,29.09138
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,15.66619,15.66619,12,0,3.372,15.66619,17.06454,0,0,0,2.673364,3.859152,3.666194,0,0,8.211555,22.20858,0,1.185788,-1.185788,29.95998,76.82032,0.2066098,17.23281,2.138691,12,24.88194
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,9.307825,9.307825,12,0,3.372,9.307825,25.55712,0,0,0,2.378812,0,0,2.692175,2.557566,9.529097,21.02279,4.936378,0,4.936378,34.64304,88.82814,0.2066503,10.23861,1.90305,12,23.4016
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,9.530036,9.530036,12,0,3.372,9.530036,10.20342,0,0,0,0.9723899,0,0,2.469964,2.346466,4.592718,25.46553,3.318856,0,3.318856,37.79159,96.90131,0.2066795,10.48304,0.777912,12,26.43792
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,9.073725,9.073725,9.080049,0,2.633252,9.073725,13.96566,0,0,0,1.267205,0,0,0.006323783,0.006007594,1.273862,28.4525,1.273213,0,1.273213,38.99946,99.99842,0.2066879,9.981097,1.013764,12,29.71971
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.484195,2.484195,0,0,0,2.484195,11.08809,0,4.440892E-16,0,0.2754498,2.614941,2.484195,0,0,0.0006490198,29.59839,0,2.339492,-2.339492,36.53342,93.67525,0.2066879,2.732614,0.2203598,0,29.87384
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.600084,27.2589,0,0,0,36.53342,93.67525,0.2066879,0,0,0,27.2589
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,18.40499,18.40499,12,0,3.372,18.40499,0,0,0,0,0,6.742091,6.404986,0,0,2.600084,27.2589,0,6.742091,-6.742091,29.42663,75.45276,0.2066879,20.24549,0,12,27.2589
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,11.21559,11.21559,12,0,3.372,11.21559,0,1.110223E-16,0,0,0,0,0,0.7844111,0.7451906,10.0913,20.51681,0.7451906,0,0.7451906,30.13358,77.26544,0.2066952,12.33715,0,12,20.51681
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.346106,21.18748,8.36,0,8.36,38.06458,97.60128,0.2066845,0,0,12,21.18748
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.5425585,0.5425585,0,0,0,0.5425585,0,0,0,0,0,0.5711142,0.5425585,0,0,0.9861058,28.71148,0,0.5711142,-0.5711142,37.46257,96.05768,0.2066845,0.5968143,0,0,28.71148
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,5.084731,5.084731,0,0,0,5.084731,0,0,8.881784E-16,0,0,5.352349,5.084731,0,0,1.620677,28.14037,0,5.352349,-5.352349,31.8207,81.59137,0.2066845,5.593204,0,0,28.14037
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,4.170044,4.170044,0,0,0,4.170044,0,0,0,0,0,4.38952,4.170044,0,0,7.567731,22.78802,0,4.38952,-4.38952,27.19374,69.72739,0.2066845,4.587049,0,0,22.78802
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.572743,1.572743,0,0,0,1.572743,0,0,0,0,0,1.655519,1.572743,0,0,12.44498,18.3985,0,1.655519,-1.655519,25.44867,65.25286,0.2066845,1.730017,0,0,18.3985
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,1.046368,1.046368,0,0,0,1.046368,0,0,2.220446E-16,0,0,1.101439,1.046368,0,0,14.28444,16.74298,0,1.101439,-1.101439,24.28765,62.27589,0.2066845,1.151004,0,0,16.74298
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.753711,2.753711,0,0,0,2.753711,0,0,0,0,0,2.898644,2.753711,0,0,15.50826,15.64154,0,2.898644,-2.898644,21.23221,54.44145,0.2066845,3.029083,0,0,15.64154
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.468402,2.468402,0,0,0,2.468402,0,0,0,0,0,2.598318,2.468402,0,0,18.72898,12.7429,0,2.598318,-2.598318,18.49334,47.41873,0.2066845,2.715243,0,0,12.7429
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,21.616,10.14458,0.1355471,0,0.1355471,18.62193,47.74845,0.2066815,0,0.1084377,0,10.28013
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,3.580067,3.580067,0,0,0,3.580067,56.7735,0,0,0,2.032529,3.768492,3.580067,0,0,21.48045,10.26657,0,1.735962,-1.735962,16.79207,43.0565,0.2066815,3.938074,1.626024,0,12.2991
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,13.48497,13.48497,12,0,3.372,13.48497,36.28347,0,0,0,4.892817,1.563129,1.484973,0,0,23.4093,8.530609,3.329687,0,3.329687,19.95089,51.15601,0.2067033,14.83347,3.914253,12,13.42343
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.620512,3.620512,11.68716,0,3.292852,3.620512,178.1877,0,0,0,6.451307,0,0,8.066649,7.663317,20.07961,11.52733,14.11462,0,14.11462,33.34119,85.49007,0.2066517,3.982563,5.161046,12,17.97863
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,1.180481,1.180481,0,0,0,1.180481,566.3558,0,0,0,6.685724,1.242612,1.180481,0,0,5.964988,24.23049,5.443112,0,5.443112,38.50498,98.73053,0.2065296,1.29853,5.348579,0,30.91621
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,9.21626,9.21626,3.318093,0,1.175478,9.21626,73.02824,1.110223E-16,0,0,6.730472,6.208597,5.898167,0,0,0.5218757,29.12929,0.5218757,0,0.5218757,39.00008,100,0.2065276,10.13789,5.384378,12,35.85976
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2065276,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2065276,0,3.715386,0,34.24321
