Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,3.349101,3.349101,0,0,0,3.349101,129.2057,0.8018594,0,0,4.327229,3.52537,3.349101,0,0,0,29.59898,0,0,0,39.00008,100,0.2065276,3.684011,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,12.12297,12.12297,7.554845,0,2.247376,12.12297,39.6648,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.2065276,13.33527,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,10.38759,10.38759,7.32736,0,2.189822,10.38759,31.01099,4.440892E-16,0,0,3.221294,3.221294,3.060229,0,0,0,29.59898,0,0,0,39.00008,100,0.2065276,11.42635,2.577035,12,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,7.66178,7.66178,6.605299,0,2.007141,7.66178,14.51471,0,0,0,1.112085,1.112085,1.056481,0,0,0,29.59898,0,0,0,39.00008,100,0.2065276,8.427958,0.8896683,12,30.71106
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0.2205318,0,0,0.2205318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2065276,0,0.1764254,0,29.81951
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,9.91892,9.91892,9.91892,0,2.845487,9.91892,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2065276,10.91081,0,12,29.59898
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,28.8207,20.36,12,0,3.372,20.36,0,0,8.460698,11.34277,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2065276,31.70277,0,12,29.59898
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.2065172,0,0,12,20.79898
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.2154104,0.2154104,0,0,0,0.2154104,0,0,2.775558E-17,0,0,0.2267478,0.2154104,0,0,1.417778,28.32298,0,0.2267478,-0.2267478,37.41604,95.93838,0.2065172,0.2369515,0,0,28.32298
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.3990104,0.3990104,0,0,0,0.3990104,0,0,5.551115E-17,0,0,0.420011,0.3990104,0,0,1.66972,28.09623,0,0.420011,-0.420011,36.97331,94.80318,0.2065172,0.4389114,0,0,28.09623
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,4.650311,4.650311,0,0,0,4.650311,0,0,0,0,0,4.895065,4.650311,0,0,2.136399,27.67622,0,4.895065,-4.895065,31.81346,81.57281,0.2065172,5.115343,0,0,27.67622
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.366947,1.366947,0,0,0,1.366947,0,0,2.220446E-16,0,0,1.438892,1.366947,0,0,7.57536,22.78115,0,1.438892,-1.438892,30.29674,77.68378,0.2065172,1.503642,0,0,22.78115
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.823434,2.823434,0,0,0,2.823434,0,0,4.440892E-16,0,0,2.972036,2.823434,0,0,9.174129,21.34226,0,2.972036,-2.972036,27.16393,69.65098,0.2065172,3.105777,0,0,21.34226
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,1.071466,1.071466,0,0,0,1.071466,0,0,0,0,0,1.127859,1.071466,0,0,12.47639,18.37023,0,1.127859,-1.127859,25.97507,66.6026,0.2065172,1.178613,0,0,18.37023
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,3.127264,3.127264,0,0,0,3.127264,0,0,4.440892E-16,0,0,3.291857,3.127264,0,0,13.72957,17.24237,0,3.291857,-3.291857,22.50514,57.70538,0.2065172,3.439991,0,0,17.24237
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,3.440295,3.440295,0,0,0,3.440295,0,0,4.440892E-16,0,0,3.621363,3.440295,0,0,17.38719,13.95051,0,3.621363,-3.621363,18.68789,47.91758,0.2065172,3.784324,0,0,13.95051
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,3.099339,3.099339,0,0,0,3.099339,3.483476,0,8.881784E-16,0,0.1079647,3.262462,3.099339,0,0,21.41092,10.32915,0,3.154497,-3.154497,15.36276,39.39162,0.2065172,3.409273,0.08637179,0,10.43711
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,24.91592,7.17465,1.502071,0,1.502071,16.78775,43.04543,0.2064836,0,1.201657,0,8.676721
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,9.995572,9.995572,12,0,3.372,9.995572,44.55088,0,0,0,4.453115,0,0,2.004428,1.904206,23.41385,8.526514,6.357321,0,6.357321,22.81883,58.50972,0.2065313,10.99513,3.562492,12,12.97963
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,9.302423,9.302423,12,0,3.372,9.302423,40.27601,0,0,0,3.746645,0,0,2.697577,2.562698,17.05653,14.2481,6.309343,0,6.309343,28.8044,73.8573,0.2065806,10.23267,2.997316,12,17.99475
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,24.50363,20.36,12,0,3.372,20.36,29.83167,0,4.143626,6.593988,6.073729,8.8,8.36,0,0,10.74718,19.92651,0,2.726271,-2.726271,25.93066,66.48874,0.2065806,26.95399,4.858983,12,26.00024
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,4.567468,0,1.49157,0,0,0,0,0,9.437281,0,0,4.567468,4.339095,13.77638,17.20024,13.77638,0,13.77638,39.00008,100,0.2063206,0,7.549824,12,26.63752
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,7.439844,7.439844,0,0,0,7.439844,146.0499,3.034469,0,0,10.86588,7.831414,7.439844,0,0,0,29.59898,0,0,0,39.00008,100,0.2063206,8.183828,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2063206,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,11.95468,11.95468,3.812608,0,1.30059,11.95468,71.69244,0,0,0,8.5706,8.5706,8.142069,0,0,0,29.59898,0,0,0,39.00008,100,0.2063206,13.15015,6.856479,12,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,3.387983,3.387983,0,0,0,3.387983,193.3949,2.985888,0,0,6.552186,3.566298,3.387983,0,0,0,29.59898,0,0,0,39.00008,100,0.2063206,3.726781,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,12.86307,12.86307,9.052307,0,2.626234,12.86307,31.18485,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.2063206,14.14938,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,12.25527,12.25527,11.11178,0,3.147282,12.25527,9.821627,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.2063206,13.4808,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,12.42306,12.42306,12,0,3.372,12.42306,1.376334,0,0,0,0.1709828,0.4453254,0.4230591,0,0,0,29.59898,0,0.2743426,-0.2743426,38.7109,99.25851,0.2063206,13.66537,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,2.245442,2.245442,0,0,0,2.245442,0,0,0,0,0,2.363623,2.245442,0,0,0.3048251,29.32463,0,2.363623,-2.363623,36.21942,92.87012,0.2063206,2.469986,0,0,29.32463
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,4.449783,4.449783,0,0,0,4.449783,0,0,8.881784E-16,0,0,4.683982,4.449783,0,0,2.931072,26.96101,0,4.683982,-4.683982,31.28207,80.21027,0.2063206,4.894761,0,0,26.96101
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,6.600148,6.600148,0,0,0,6.600148,0,0,0,0,0,6.947525,6.600148,0,0,8.135497,22.27703,0,6.947525,-6.947525,23.95873,61.43253,0.2063206,7.260163,0,0,22.27703
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,3.413176,3.413176,0,0,0,3.413176,0,0,0,0,0,3.592816,3.413176,0,0,15.85497,15.32951,0,3.592816,-3.592816,20.17157,51.72188,0.2063206,3.754493,0,0,15.32951
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,2.077098,2.077098,0,0,0,2.077098,0,0,4.440892E-16,0,0,2.186419,2.077098,0,0,19.84699,11.73669,0,2.186419,-2.186419,17.86688,45.81243,0.2063206,2.284808,0,0,11.73669
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,4.49529,4.49529,0,0,0,4.49529,0,0,8.881784E-16,0,0,4.731884,4.49529,0,0,22.27634,9.55027,0,4.731884,-4.731884,12.87904,33.02312,0.2063206,4.944818,0,0,9.55027
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.5579201,0.5579201,0,0,0,0.5579201,0,0,0,0,0,0.5872843,0.5579201,0,0,27.53399,4.818387,0,0.5872843,-0.5872843,12.25999,31.43581,0.2063206,0.6137121,0,0,4.818387
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.990535,2.990535,0,0,0,2.990535,0,0,0,0,0,3.147931,2.990535,0,0,28.18653,4.231102,0,3.147931,-3.147931,8.941778,22.92759,0.2063206,3.289588,0,0,4.231102
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.193648,1.193648,9.993648,0,2.864393,1.193648,0,0,0,0,0,0,0,8.8,8.36,31.68423,1.083171,8.36,0,8.36,16.87277,43.26343,0.2063466,1.313012,0,12,1.083171
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,1.045317,1.045317,9.845317,0,2.826865,1.045317,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.32423,8.607171,8.36,0,8.36,24.80376,63.59927,0.2063681,1.149849,0,12,8.607171
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.96423,16.13117,8.36,0,8.36,32.73476,83.9351,0.2063579,0,0,12,16.13117
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,1.162786,1.162786,0,0,0,1.162786,12.5919,0,0,0,0.1464168,1.223985,1.162786,0,0,6.60423,23.65517,0,1.077568,-1.077568,31.5989,81.02266,0.2063579,1.279064,0.1171334,0,23.80159
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,2.386874,2.386874,0,0,0,2.386874,61.71161,0,0,0,1.472978,2.512499,2.386874,0,0,7.801528,22.5776,0,1.039521,-1.039521,30.50315,78.21304,0.2063579,2.625561,1.178383,0,24.05058
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,11.98197,11.98197,12,0,3.372,11.98197,16.8912,0,0,0,2.023899,0,0,0.01802799,0.01712659,8.956551,21.53808,2.041026,0,2.041026,32.43943,83.17787,0.2063713,13.18017,1.61912,12,23.56198
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,15.91232,15.91232,12,0,3.372,15.91232,27.70975,0,0,0,4.409264,4.118227,3.912316,0,0,6.915524,23.37501,0.2910367,0,0.2910367,32.71554,83.88583,0.2063732,17.50355,3.527411,12,27.78427
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,11.98088,11.98088,12,0,3.372,11.98088,25.80173,0,0,0,3.091276,0,0,0.01911657,0.01816074,6.624488,23.63694,3.109437,0,3.109437,35.66541,91.44958,0.2063936,13.17897,2.473021,12,26.72821
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,13.47035,13.47035,12,0,3.372,13.47035,15.80119,0,0,0,2.128476,1.547741,1.470354,0,0,3.515051,26.43543,0.5807348,0,0.5807348,36.21634,92.86223,0.2063974,14.81739,1.702781,12,28.56391
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,0,0,0,0,0,0,0,2.324782,0,0,0,0,2.934317,26.95809,2.324782,0,2.324782,38.42182,98.5173,0.2063457,0,1.859826,0,29.28288
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,4.354697,0,0,4.964231,0,0,0,0,0.6095345,29.0504,0.6095345,0,0.6095345,39.00008,100,0.2063322,0,3.971385,0,34.01463
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,3.518048,3.518048,0,0,0,3.518048,128.6055,0.8211951,0,0,4.524404,3.703209,3.518048,0,0,0,29.59898,0,0,0,39.00008,100,0.2063322,3.869853,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.643179,2.643179,0,0,0,2.643179,119.8472,0.3854824,0,0,3.167776,2.782294,2.643179,0,0,0,29.59898,0,0,0,39.00008,100,0.2063322,2.907497,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,1.034358,1.034358,0,0,0,1.034358,228.3301,1.272953,0,0,2.361751,1.088798,1.034358,0,0,0,29.59898,0,0,0,39.00008,100,0.2063322,1.137794,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,16.01604,16.01604,12,0,3.372,16.01604,6.79466,0,0,0,1.088236,4.227415,4.016045,0,0,0,29.59898,0,3.139179,-3.139179,35.69109,91.51543,0.2063322,17.61765,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,4.947523,4.947523,0,0,0,4.947523,5.758245,0,0,0,0.2848904,5.207918,4.947523,0,0,3.487977,26.4598,0,4.923028,-4.923028,30.50176,78.2095,0.2063322,5.442275,0.2279124,0,26.74469
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,12.69753,12.69753,12,0,3.372,12.69753,0,0,0,0,0,0.73424,0.697528,0,0,8.958008,21.53677,0,0.73424,-0.73424,29.72781,76.225,0.2063322,13.96728,0,12,21.53677
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,10.13808,10.13808,12,0,3.372,10.13808,0,0,0,0,0,0,0,1.861915,1.768819,9.77383,20.80253,1.768819,0,1.768819,31.40586,80.52768,0.2063492,11.15189,0,12,20.80253
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,6.703018,6.703018,0,0,0,6.703018,0,0,0,0,0,7.055809,6.703018,0,0,8.005011,22.39447,0,7.055809,-7.055809,23.96838,61.45727,0.2063492,7.37332,0,0,22.39447
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.4737844,0.4737844,0,0,0,0.4737844,0,0,0,0,0,0.4987204,0.4737844,0,0,15.8448,15.33866,0,0.4987204,-0.4987204,23.44268,60.10933,0.2063492,0.5211629,0,0,15.33866
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,3.029253,3.029253,0,0,0,3.029253,0,0,4.440892E-16,0,0,3.188687,3.029253,0,0,16.39893,14.83994,0,3.188687,-3.188687,20.08151,51.49096,0.2063492,3.332178,0,0,14.83994
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.94192,11.65125,0,0,0,20.08151,51.49096,0.2063492,0,0,0,11.65125
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.94192,11.65125,0,0,0,20.08151,51.49096,0.2063492,0,0,0,11.65125
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.820881,2.820881,0,0,0,2.820881,0,0,4.440892E-16,0,0,2.969348,2.820881,0,0,19.94192,11.65125,0,2.969348,-2.969348,16.95155,43.46542,0.2063492,3.102969,0,0,11.65125
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.7184614,0.7184614,0,0,0,0.7184614,0,0,0,0,0,0.7562751,0.7184614,0,0,23.24119,8.681904,0,0.7562751,-0.7562751,16.15436,41.42136,0.2063492,0.7903075,0,0,8.681904
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.0815,7.925629,0,0,0,16.15436,41.42136,0.2063492,0,0,0,7.925629
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.339562,1.339562,0,0,0,1.339562,0,0,2.220446E-16,0,0,1.410065,1.339562,0,0,24.0815,7.925629,0,1.410065,-1.410065,14.66802,37.61024,0.2063492,1.473518,0,0,7.925629
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,1.176085,1.176085,0,0,0,1.176085,13.7661,0,2.220446E-16,0,0.1619011,1.237984,1.176085,0,0,25.64824,6.515563,0,1.076083,-1.076083,13.53373,34.70181,0.2063492,1.293693,0.1295208,0,6.677464
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,4.684684,4.684684,0,0,0,4.684684,18.63266,0,8.881784E-16,0,0.8728811,4.931246,4.684684,0,0,26.84389,5.43948,0,4.058365,-4.058365,9.255838,23.73287,0.2063492,5.153152,0.6983049,0,6.312361
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.489691,2.489691,11.28969,0,3.192292,2.489691,93.73253,1.776357E-15,0,0,2.333651,0,0,8.8,8.36,31.35318,1.381115,10.69365,0,10.69365,19.40073,49.74535,0.2063625,2.738661,1.86692,12,3.714766
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,10.69852,10.69852,12,0,3.372,10.69852,34.50627,0,0,0,3.691659,0,0,1.301483,1.236409,20.65953,11.0054,4.928068,0,4.928068,24.0759,61.73296,0.2063985,11.76837,2.953327,12,14.69706
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,6.089082,6.089082,12,0,3.372,6.089082,81.86289,0,0,0,4.984699,0,0,5.910918,5.615372,15.73146,15.44066,10.60007,0,10.60007,34.13201,87.51781,0.2064353,6.69799,3.987759,12,20.42536
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.945391,1.945391,0,0,0,1.945391,122.9076,0,0,0,2.391034,2.047781,1.945391,0,0,5.131392,24.98073,0.3432536,0,0.3432536,34.45765,88.35278,0.2064277,2.13993,1.912827,0,27.37176
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,4.788138,25.28965,1.492538,0,1.492538,35.8736,91.9834,0.2063946,0,1.194031,0,26.78219
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,10.12082,10.12082,10.18125,0,2.911856,10.12082,31.93406,0,0,0,3.231988,0,0,0.06043134,0.05740977,3.2956,26.63294,3.289398,0,3.289398,38.99419,99.98492,0.2064162,11.1329,2.58559,12,29.86493
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,1.05028,1.05028,0,0,0,1.05028,148.8651,0.4517408,0,0,1.563501,1.105558,1.05028,0,0,0.006202164,29.5934,0.006202164,0,0.006202164,39.00008,100,0.206416,1.155308,1.250801,0,31.1569
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,2.053794,0,0,2.053794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.206416,0,1.643036,0,31.65277
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.03700636,0.03700636,0,0,0,0.03700636,5392.408,1.95658,0,0,1.995534,0.03895406,0.03700636,0,0,0,29.59898,0,0,0,39.00008,100,0.206416,0.04070699,1.596427,0,31.59451
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,11.58719,11.58719,11.07528,0,3.138047,11.58719,4.650377,5.551115E-16,0,0,0.5388479,0.5388479,0.5119056,0,0,0,29.59898,0,0,0,39.00008,100,0.206416,12.74591,0.4310783,12,30.13783
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,23.0245,20.36,12,0,3.372,20.36,1.338182,0,2.664504,4.966954,0.2724538,8.8,8.36,0,0,0,29.59898,0,8.527546,-8.527546,30.01126,76.95178,0.206416,25.32695,0.217963,12,29.87143
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,8.095075,8.095075,12,0,3.372,8.095075,0,0,0,0,0,0,0,3.904926,3.709679,9.475051,21.07143,3.709679,0,3.709679,33.53057,85.97564,0.2064517,8.904582,0,12,21.07143
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,16.43393,16.43393,12,0,3.372,16.43393,0,0,0,0,0,4.667291,4.433927,0,0,5.765372,24.41014,0,4.667291,-4.667291,28.61081,73.3609,0.2064517,18.07732,0,12,24.41014
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,25.8095,20.36,12,0,3.372,20.36,0,0,5.449502,8.030453,0,8.8,8.36,0,0,10.95125,19.74285,0,8.8,-8.8,19.33479,49.5763,0.2064517,28.39045,0,12,19.74285
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,3.234127,3.234127,12,0,3.372,3.234127,0,0,0,0,0,0,0,8.765873,8.327579,20.72903,10.94285,8.327579,0,8.327579,27.23503,69.83327,0.2065315,3.557539,0,12,10.94285
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.9249802,0.9249802,9.72498,0,2.79642,0.9249802,0,0,0,0,0,0,0,8.8,8.36,12.40145,18.43767,8.36,0,8.36,35.16602,90.16911,0.206549,1.017478,0,12,18.43767
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,4.339195,4.339195,0,0,0,4.339195,0,0,8.881784E-16,0,0,4.567574,4.339195,0,0,4.041449,25.96167,0,4.567574,-4.567574,30.35138,77.82389,0.206549,4.773115,0,0,25.96167
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.5677391,0.5677391,0,0,0,0.5677391,0,0,1.110223E-16,0,0,0.5976201,0.5677391,0,0,9.116531,21.3941,0,0.5976201,-0.5976201,29.72143,76.20864,0.206549,0.624513,0,0,21.3941
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.864358,1.864358,0,0,0,1.864358,0,0,2.220446E-16,0,0,1.962482,1.864358,0,0,9.780554,20.79648,0,1.962482,-1.962482,27.65279,70.90446,0.206549,2.050793,0,0,20.79648
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.4421147,0.4421147,0,0,0,0.4421147,0,0,5.551115E-17,0,0,0.4653839,0.4421147,0,0,11.96109,18.834,0,0.4653839,-0.4653839,27.16224,69.64661,0.206549,0.4863262,0,0,18.834
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.7975141,0.7975141,0,0,0,0.7975141,0,0,1.110223E-16,0,0,0.8394885,0.7975141,0,0,12.47818,18.36861,0,0.8394885,-0.8394885,26.27734,67.37766,0.206549,0.8772655,0,0,18.36861
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,4.315876,4.315876,0,0,0,4.315876,0,0,0,0,0,4.543027,4.315876,0,0,13.41095,17.52913,0,4.543027,-4.543027,21.48857,55.09877,0.206549,4.747464,0,0,17.52913
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.647916,1.647916,0,0,0,1.647916,9.904151,0,2.220446E-16,0,0.1632121,1.734648,1.647916,0,0,18.45876,12.9861,0,1.571436,-1.571436,19.83213,50.8515,0.206549,1.812708,0.1305697,0,13.14931
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,14.37544,14.37544,12,0,3.372,14.37544,14.0045,0,0,0,2.013208,2.500466,2.375443,0,0,20.2048,11.41466,0,0.4872576,-0.4872576,19.31851,49.53455,0.206549,15.81299,1.610566,12,13.42787
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,10.26678,10.26678,12,0,3.372,10.26678,44.29112,0,0,0,4.547272,0,0,1.73322,1.646559,20.74619,10.9274,6.19383,0,6.19383,25.19449,64.60114,0.2065942,11.29346,3.637817,12,15.47468
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,7.899704,0,2.334625,0,0,8.881784E-16,0,0,7.047644,0,0,7.899704,7.504718,14.55236,16.50185,14.55236,0,14.55236,39.00008,100,0.2064202,0,5.638115,12,23.5495
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,17.18118,17.18118,9.183493,0,2.659424,17.18118,48.99905,0,0,0,8.418614,8.418614,7.997684,0,0,0,29.59898,0,0,0,39.00008,100,0.2064202,18.89929,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,6.125657,6.125657,0,0,0,6.125657,153.8971,2.979151,0,0,9.427211,6.44806,6.125657,0,0,0,29.59898,0,0,0,39.00008,100,0.2064202,6.738223,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,19.77592,19.77592,11.41592,0,3.224228,19.77592,62.31594,3.523551,0,1.393515,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2064202,21.75352,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,4.67993,4.67993,0,0,0,4.67993,272.6543,7.833786,0,0,12.76003,4.926241,4.67993,0,0,0,29.59898,0,0,0,39.00008,100,0.2064202,5.147923,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,4.466513,4.466513,0,0,0,4.466513,257.886,6.816918,0,0,11.51851,4.701593,4.466513,0,0,0,29.59898,0,0,0,39.00008,100,0.2064202,4.913165,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.924044,2.924044,0,0,0,2.924044,307.3022,5.907711,0,0,8.985652,3.077941,2.924044,0,0,0,29.59898,0,0,0,39.00008,100,0.2064202,3.216448,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.8359,1.8359,0,0,0,1.8359,265.4303,2.940509,0,0,4.873035,1.932527,1.8359,0,0,0,29.59898,0,0,0,39.00008,100,0.2064202,2.01949,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2064202,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,9.856373,9.856373,9.620086,0,2.769882,9.856373,2.523472,0,0,0,0.2487228,0.2487228,0.2362866,0,0,0,29.59898,0,0,0,39.00008,100,0.2064202,10.84201,0.1989782,12,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2064202,0,0,0,29.59898
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2064202,0,0,0,29.59898
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,18.44007,18.44007,12,0,3.372,18.44007,0,0,0,0,0,6.779025,6.440074,0,0,0,29.59898,0,6.779025,-6.779025,31.85436,81.67768,0.2064202,20.28408,0,12,29.59898
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,3.533302,3.533302,0,0,0,3.533302,0,0,4.440892E-16,0,0,3.719266,3.533302,0,0,7.53225,22.81995,0,3.719266,-3.719266,27.93391,71.62526,0.2064202,3.886633,0,0,22.81995
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.7666267,0.7666267,0,0,0,0.7666267,0,0,1.110223E-16,0,0,0.8069754,0.7666267,0,0,11.66477,19.10069,0,0.8069754,-0.8069754,27.08328,69.44417,0.2064202,0.8432893,0,0,19.10069
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.212704,1.212704,0,0,0,1.212704,0,0,2.220446E-16,0,0,1.27653,1.212704,0,0,12.56141,18.29371,0,1.27653,-1.27653,25.7377,65.99397,0.2064202,1.333974,0,0,18.29371
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.671025,2.671025,0,0,0,2.671025,0,0,4.440892E-16,0,0,2.811605,2.671025,0,0,13.97977,17.01718,0,2.811605,-2.811605,22.77401,58.39478,0.2064202,2.938127,0,0,17.01718
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.10378,14.20558,0,0,0,22.77401,58.39478,0.2064202,0,0,0,14.20558
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.10378,14.20558,0,0,0,22.77401,58.39478,0.2064202,0,0,0,14.20558
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,5.183661,5.183661,0,0,0,5.183661,0,0,8.881784E-16,0,0,5.456486,5.183661,0,0,17.10378,14.20558,0,5.456486,-5.456486,17.02237,43.64701,0.2064202,5.702027,0,0,14.20558
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.510522,2.510522,0,0,0,2.510522,0,0,0,0,0,2.642654,2.510522,0,0,23.16654,8.749091,0,2.642654,-2.642654,14.23676,36.50445,0.2064202,2.761574,0,0,8.749091
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.408812,1.408812,0,0,0,1.408812,8.45752,0,2.220446E-16,0,0.1191505,1.48296,1.408812,0,0,26.10282,6.106437,0,1.363809,-1.363809,12.79918,32.81836,0.2064202,1.549693,0.09532044,0,6.225587
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,27.61817,4.742627,1.905667,0,1.905667,14.60706,37.45392,0.2063781,0,1.524534,0,6.648294
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,11.21984,11.21984,12,0,3.372,11.21984,40.1614,1.110223E-16,0,0,4.506044,0,0,0.7801619,0.7411538,25.7125,6.457728,5.247198,0,5.247198,19.58499,50.21782,0.2064144,12.34182,3.604836,12,10.96377
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,5.150223,5.150223,11.60089,0,3.271026,5.150223,144.2213,0,0,0,7.427717,0,0,6.45067,6.128137,20.4653,11.18021,13.55585,0,13.55585,32.4452,83.19265,0.2063739,5.665246,5.942173,12,18.60792
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,10.25176,10.25176,8.974138,0,2.606457,10.25176,80.51606,1.776357E-15,0,0,8.254313,1.344863,1.27762,0,0,6.909449,23.38047,6.909449,0,6.909449,39.00008,100,0.2064009,11.27693,6.60345,12,31.63479
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,4.712751,4.712751,0,0,0,4.712751,171.0914,3.102322,0,0,8.063113,4.960791,4.712751,0,0,0,29.59898,0,0,0,39.00008,100,0.2064009,5.184026,6.45049,0,37.66209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,11.98392,11.98392,3.623918,0,1.252851,11.98392,73.46481,0.00396184,0,0,8.803962,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2064009,13.18231,7.043169,12,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2064009,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,6.889518,6.889518,0,0,0,6.889518,129.5089,1.670418,0,0,8.922542,7.252124,6.889518,0,0,0,29.59898,0,0,0,39.00008,100,0.2064009,7.57847,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,3.116822,3.116822,0,0,0,3.116822,275.291,5.299467,0,0,8.580333,3.280865,3.116822,0,0,0,29.59898,0,0,0,39.00008,100,0.2064009,3.428504,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,9.638501,9.638501,3.974786,0,1.341621,9.638501,61.85408,0,0,0,5.961806,5.961806,5.663715,0,0,0,29.59898,0,0,0,39.00008,100,0.2064009,10.60235,4.769444,12,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,9.687772,9.687772,7.38991,0,2.205647,9.687772,24.96758,0,0,0,2.418802,2.418802,2.297862,0,0,0,29.59898,0,0,0,39.00008,100,0.2064009,10.65655,1.935042,12,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,3.028776,3.028776,0,0,0,3.028776,8.297465,0,0,0,0.2513116,3.188185,3.028776,0,0,0,29.59898,0,2.936874,-2.936874,35.90434,92.06223,0.2064009,3.331654,0.2010493,0,29.85029
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,13.0033,13.0033,12,0,3.372,13.0033,0,0,0,0,0,1.056106,1.0033,0,0,3.263193,26.6621,0,1.056106,-1.056106,34.79111,89.20779,0.2064009,14.30363,0,12,26.6621
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,3.469354,3.469354,0,0,0,3.469354,0,0,0,0,0,3.651952,3.469354,0,0,4.436644,25.606,0,3.651952,-3.651952,30.94161,79.33731,0.2064009,3.81629,0,0,25.606
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.494368,21.95405,0,0,0,30.94161,79.33731,0.2064009,0,0,0,21.95405
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2794211,0.2794211,0,0,0,0.2794211,0,0,0,0,0,0.2941274,0.2794211,0,0,8.494368,21.95405,0,0.2941274,-0.2941274,30.63157,78.54234,0.2064009,0.3073632,0,0,21.95405
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.05159209,0.05159209,0,0,0,0.05159209,0,0,0,0,0,0.05430746,0.05159209,0,0,8.821177,21.65992,0,0.05430746,-0.05430746,30.57433,78.39556,0.2064009,0.0567513,0,0,21.65992
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.793343,3.793343,0,0,0,3.793343,0,0,4.440892E-16,0,0,3.992992,3.793343,0,0,8.881518,21.60561,0,3.992992,-3.992992,26.36535,67.60332,0.2064009,4.172677,0,0,21.60561
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.744684,1.744684,0,0,0,1.744684,0,0,2.220446E-16,0,0,1.83651,1.744684,0,0,13.31818,17.61262,0,1.83651,-1.83651,24.42949,62.63961,0.2064009,1.919153,0,0,17.61262
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.8111249,0.8111249,0,0,0,0.8111249,0,0,1.110223E-16,0,0,0.8538157,0.8111249,0,0,15.35874,15.77611,0,0.8538157,-0.8538157,23.5295,60.33192,0.2064009,0.8922374,0,0,15.77611
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.78415,1.78415,0,0,0,1.78415,0,0,2.220446E-16,0,0,1.878053,1.78415,0,0,16.30743,14.92229,0,1.878053,-1.878053,21.54985,55.25592,0.2064009,1.962565,0,0,14.92229
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.672781,1.672781,0,0,0,1.672781,0,0,2.220446E-16,0,0,1.760822,1.672781,0,0,18.39415,13.04424,0,1.760822,-1.760822,19.69378,50.49678,0.2064009,1.840059,0,0,13.04424
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,3.432982,3.432982,0,0,0,3.432982,0,0,4.440892E-16,0,0,3.613666,3.432982,0,0,20.35062,11.28342,0,3.613666,-3.613666,15.88465,40.72978,0.2064009,3.776281,0,0,11.28342
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,4.024374,4.024374,0,0,0,4.024374,3.93399,0,0,0,0.1583185,4.236183,4.024374,0,0,24.3658,7.669753,0,4.077865,-4.077865,11.5862,29.70814,0.2064009,4.426811,0.1266548,0,7.828072
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,28.89677,3.591889,1.948298,0,1.948298,13.43452,34.44741,0.206358,0,1.558639,0,5.540187
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,4.37365,4.37365,0,0,0,4.37365,117.7891,0,0,0,5.151684,4.603842,4.37365,0,0,26.94847,5.345357,0.5478425,0,0.5478425,13.95425,35.78004,0.206346,4.811015,4.121347,0,10.49704
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,20.83868,20.36,12,0,3.372,20.36,42.76921,0,0.4786795,3.721569,8.707811,8.8,8.36,0,0,26.40063,5.838415,0,0.09218887,-0.09218887,13.85707,35.53088,0.206346,22.92255,6.966249,12,14.54623
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,11.00029,11.00029,12,0,3.372,11.00029,92.9809,0,0,0,10.22817,0,0,0.9997107,0.9497252,26.50306,5.746226,11.17789,0,11.17789,24.46135,62.72129,0.2063698,12.10032,8.182535,12,15.97439
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,14.14531,14.14531,12,0,3.372,14.14531,85.259,0,0,0,12.06015,2.25822,2.145309,0,0,15.32516,15.80633,9.801929,0,9.801929,33.76028,86.56464,0.2063405,15.55984,9.648119,12,27.86648
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,5.063053,0,0,10.58629,0,0,0,0,5.523235,24.62807,5.523235,0,5.523235,39.00008,100,0.2062194,0,8.46903,0,35.21436
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,6.561874,6.561874,0,0,0,6.561874,126.5731,1.398328,0,0,8.305565,6.907236,6.561874,0,0,0,29.59898,0,0,0,39.00008,100,0.2062194,7.218062,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,6.783331,6.783331,0,0,0,6.783331,122.6471,1.179209,0,0,8.319558,7.140349,6.783331,0,0,0,29.59898,0,0,0,39.00008,100,0.2062194,7.461665,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,2.376993,2.376993,0,0,0,2.376993,204.1329,2.350127,0,0,4.852225,2.502098,2.376993,0,0,0,29.59898,0,0,0,39.00008,100,0.2062194,2.614693,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,4.749735,4.749735,0,0,0,4.749735,89.31098,0,0,0,4.242035,4.999722,4.749735,0,0,0,29.59898,0,0.7576862,-0.7576862,38.20141,97.95213,0.2062194,5.224709,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001872355,0.001872355,0,0,0,0.001872355,91472.83,0.8688512,0,0,1.712696,0.0019709,0.001872355,0,0,0.8418735,28.84129,0.8418735,0,0.8418735,39.00008,100,0.206201,0.00205959,1.370157,0,30.55399
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,7.791113,7.791113,7.568348,0,2.250792,7.791113,3.009703,2.220446E-16,0,0,0.2344894,0.2344894,0.2227649,0,0,0,29.59898,0,0,0,39.00008,100,0.206201,8.570224,0.1875915,12,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,9.361458,9.361458,9.361458,0,2.704449,9.361458,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.206201,10.2976,0,12,29.59898
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,7.552873,7.552873,0,0,0,7.552873,0,0,8.881784E-16,0,0,7.950392,7.552873,0,0,0,29.59898,0,7.950392,-7.950392,30.61963,78.51171,0.206201,8.30816,0,0,29.59898
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,2.210478,2.210478,0,0,0,2.210478,0,0,4.440892E-16,0,0,2.326819,2.210478,0,0,8.833769,21.64859,0,2.326819,-2.326819,28.16695,72.22279,0.206201,2.431526,0,0,21.64859
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.41912,19.32177,0,0,0,28.16695,72.22279,0.206201,0,0,0,19.32177
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.499396,1.499396,0,0,0,1.499396,0,0,2.220446E-16,0,0,1.578312,1.499396,0,0,11.41912,19.32177,0,1.578312,-1.578312,26.50326,67.95694,0.206201,1.649336,0,0,19.32177
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1365885,0.1365885,0,0,0,0.1365885,0,0,0,0,0,0.1437774,0.1365885,0,0,13.1728,17.74346,0,0.1437774,-0.1437774,26.35171,67.56834,0.206201,0.1502474,0,0,17.74346
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,4.998168,4.998168,0,0,0,4.998168,0,0,8.881784E-16,0,0,5.261229,4.998168,0,0,13.33256,17.59968,0,5.261229,-5.261229,20.80588,53.34831,0.206201,5.497984,0,0,17.59968
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.852741,2.852741,0,0,0,2.852741,0,0,4.440892E-16,0,0,3.002885,2.852741,0,0,19.17837,12.33845,0,3.002885,-3.002885,17.64056,45.23212,0.206201,3.138015,0,0,12.33845
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,2.281773,2.281773,0,0,0,2.281773,0,0,4.440892E-16,0,0,2.401866,2.281773,0,0,22.51491,9.335564,0,2.401866,-2.401866,15.10877,38.74037,0.206201,2.50995,0,0,9.335564
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.267901,1.267901,0,0,0,1.267901,0,0,2.220446E-16,0,0,1.334632,1.267901,0,0,25.18365,6.933697,0,1.334632,-1.334632,13.70195,35.13313,0.206201,1.394691,0,0,6.933697
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.3548938,0.3548938,0,0,0,0.3548938,0,0,5.551115E-17,0,0,0.3735725,0.3548938,0,0,26.66657,5.599065,0,0.3735725,-0.3735725,13.30817,34.12344,0.206201,0.3903832,0,0,5.599065
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.8254028,0.8254028,0,0,0,0.8254028,17.96499,0,1.110223E-16,0,0.1482835,0.868845,0.8254028,0,0,27.08165,5.225492,0,0.7205615,-0.7205615,12.54863,32.17591,0.206201,0.9079431,0.1186268,0,5.373776
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,15.54092,15.54092,12,0,3.372,15.54092,14.76311,4.440892E-16,0,0.3794099,2.294323,3.727288,3.540923,0,0,27.88227,4.504931,0,1.432965,-1.432965,11.03815,28.3029,0.206201,17.09502,1.835458,12,6.799254
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,10.9359,10.9359,12,0,3.372,10.9359,41.30045,0,0,0,4.516576,0,0,1.064098,1.010893,29.47446,3.071966,5.527469,0,5.527469,16.28197,41.74856,0.2062398,12.02949,3.613261,12,7.588542
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.126319,0,0,8.8,8.36,23.94699,8.046688,16.48632,0,16.48632,31.92227,81.8518,0.2060523,0,6.501055,12,16.17301
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,6.159565,6.159565,0,0,0,6.159565,145.0296,0,0,0,8.933193,6.483753,6.159565,0,0,7.460669,22.88438,2.44944,0,2.44944,34.24601,87.8101,0.2059988,6.775522,7.146554,0,31.81757
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,14.64041,14.64041,8.130507,0,2.393018,14.64041,81.03433,0,0,0,11.86376,6.852531,6.509905,0,0,5.011229,25.08887,5.011229,0,5.011229,39.00008,100,0.2059446,16.10445,9.491008,12,36.95263
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.445474,1.445474,0,0,0,1.445474,900.434,11.49399,0,0,13.01554,1.521552,1.445474,0,0,0,29.59898,0,0,0,39.00008,100,0.2059446,1.590021,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,3.268744,3.268744,0,0,0,3.268744,356.7747,8.221268,0,0,11.66205,3.440784,3.268744,0,0,0,29.59898,0,0,0,39.00008,100,0.2059446,3.595619,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,13.09161,13.09161,4.731613,0,1.533098,13.09161,80.51093,1.740179,0,0,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2059446,14.40077,8.432143,12,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,11.37945,11.37945,6.014851,0,1.857757,11.37945,49.62406,0,0,0,5.646944,5.646944,5.364596,0,0,0,29.59898,0,0,0,39.00008,100,0.2059446,12.51739,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,7.228962,7.228962,0,0,0,7.228962,65.57869,0,0,0,4.740659,7.609434,7.228962,0,0,0,29.59898,0,2.868775,-2.868775,35.97612,92.24628,0.2059446,7.951859,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,11.46305,11.46305,12,0,3.372,11.46305,19.8435,0,0,0,2.274671,0,0,0.5369471,0.5100997,3.187528,26.7302,2.78477,0,2.78477,38.61799,99.02029,0.2059642,12.60936,1.819736,12,29.00487
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.712912,1.712912,0,0,0,1.712912,12.54529,0,2.220446E-16,0,0.2148898,1.803065,1.712912,0,0,0.4027576,29.2365,0,1.588175,-1.588175,36.9439,94.72777,0.2059642,1.884203,0.1719119,0,29.45139
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.02577936,0.02577936,0,0,0,0.02577936,0,0,3.469447E-18,0,0,0.02713616,0.02577936,0,0,2.167397,27.64832,0,0.02713616,-0.02713616,36.9153,94.65443,0.2059642,0.02835729,0,0,27.64832
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,13.02389,13.02389,12,0,3.372,13.02389,0,0,0,0,0,1.077782,1.023893,0,0,2.197548,27.62119,0,1.077782,-1.077782,35.77922,91.7414,0.2059642,14.32628,0,12,27.62119
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,6.733641,6.733641,0,0,0,6.733641,0,0,0,0,0,7.088044,6.733641,0,0,3.395084,26.5434,0,7.088044,-7.088044,28.30776,72.58387,0.2059642,7.407005,0,0,26.5434
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.827735,1.827735,0,0,0,1.827735,0,0,2.220446E-16,0,0,1.923932,1.827735,0,0,11.27069,19.45536,0,1.923932,-1.923932,26.27976,67.38387,0.2059642,2.010509,0,0,19.45536
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,3.557059,3.557059,0,0,0,3.557059,0,0,4.440892E-16,0,0,3.744272,3.557059,0,0,13.40839,17.53143,0,3.744272,-3.744272,22.33295,57.26387,0.2059642,3.912765,0,0,17.53143
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,2.091264,2.091264,0,0,0,2.091264,0,0,4.440892E-16,0,0,2.20133,2.091264,0,0,17.56869,13.78716,0,2.20133,-2.20133,20.01255,51.31412,0.2059642,2.30039,0,0,13.78716
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,3.444184,3.444184,0,0,0,3.444184,0,0,4.440892E-16,0,0,3.625457,3.444184,0,0,20.01461,11.58582,0,3.625457,-3.625457,16.19098,41.51525,0.2059642,3.788602,0,0,11.58582
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.594834,3.594834,0,0,0,3.594834,0,0,0,0,0,3.784036,3.594834,0,0,24.0429,7.960368,0,3.784036,-3.784036,12.20226,31.28777,0.2059642,3.954318,0,0,7.960368
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,3.562335,3.562335,0,0,0,3.562335,0,0,4.440892E-16,0,0,3.749826,3.562335,0,0,28.24739,4.176332,0,3.749826,-3.749826,8.249592,21.15276,0.2059642,3.918568,0,0,4.176332
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,2.130169,2.130169,10.93017,0,3.101333,2.130169,0,0,0,0,0,0,0,8.8,8.36,32.41386,0.4265058,8.36,0,8.36,16.18058,41.48859,0.2060178,2.343186,0,12,0.4265058
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.358221,1.358221,10.15822,0,2.90603,1.358221,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.05386,7.950506,8.36,0,8.36,24.11158,61.82443,0.2060484,1.494043,0,12,7.950506
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,3.426008,3.426008,11.70017,0,3.296143,3.426008,4.237024,0,0,0,0.1451607,0,0,8.274163,7.860455,15.69386,15.47451,8.005615,0,8.005615,31.70637,81.29823,0.2061239,3.768608,0.1161286,12,15.61967
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.53206,1.53206,0,0,0,1.53206,149.292,0,0,0,2.287242,1.612695,1.53206,0,0,7.688242,22.67956,0.6745478,0,0.6745478,32.3463,82.93907,0.2061093,1.685266,1.829794,0,24.9668
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,11.40674,11.40674,12,0,3.372,11.40674,35.04201,0,0,0,3.997151,0,0,0.5932605,0.5635974,7.013695,23.28665,4.560748,0,4.560748,36.67301,94.03316,0.2061403,12.54741,3.197721,12,27.2838
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,13.72355,13.72355,9.8732,0,2.83392,13.72355,47.40717,0,0,0,6.505947,4.053,3.85035,0,0,2.452947,27.39133,2.452947,0,2.452947,39.00008,100,0.2061561,15.09591,5.204757,12,33.89727
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,12.76022,12.76022,4.771158,0,1.543103,12.76022,65.90434,1.776357E-15,0,0,8.409536,8.409536,7.989059,0,0,0,29.59898,0,0,0,39.00008,100,0.2061561,14.03624,6.727629,12,38.00851
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,25.46584,20.36,12,0,3.372,20.36,54.34667,2.264983,5.105839,7.652423,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2061561,28.01242,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,13.29878,13.29878,4.93878,0,1.585511,13.29878,80.14204,1.857914,0,0,10.65791,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2061561,14.62866,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,6.664584,6.664584,0,0,0,6.664584,117.5624,0.8196905,0,0,7.835042,7.015352,6.664584,0,0,0,29.59898,0,0,0,39.00008,100,0.2061561,7.331043,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,7.326366,7.326366,0,0,0,7.326366,121.5973,1.1967,0,0,8.908664,7.711964,7.326366,0,0,0,29.59898,0,0,0,39.00008,100,0.2061561,8.059002,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,2.136407,2.136407,0,0,0,2.136407,413.7176,6.589843,0,0,8.838693,2.24885,2.136407,0,0,0,29.59898,0,0,0,39.00008,100,0.2061561,2.350048,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.518506,1.518506,0,0,0,1.518506,379.2869,4.161067,0,0,5.759494,1.598427,1.518506,0,0,0,29.59898,0,0,0,39.00008,100,0.2061561,1.670357,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,12.80604,12.80604,10.65487,0,3.031682,12.80604,17.68218,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.2061561,14.08664,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,14.20874,14.20874,12,0,3.372,14.20874,1.513171,0,0,0,0.2150026,2.324993,2.208744,0,0,0,29.59898,0,2.109991,-2.109991,36.77595,94.29713,0.2061561,15.62962,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,19.71896,19.71896,12,0,3.372,19.71896,0,0,0,1.330851,0,8.125216,7.718956,0,0,2.344434,27.48899,0,8.125216,-8.125216,28.21122,72.33633,0.2061561,21.69085,0,12,27.48899
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,15.41192,15.41192,12,0,3.372,15.41192,0,0,0,0,0,3.591495,3.41192,0,0,11.37245,19.36377,0,3.591495,-3.591495,24.42546,62.62925,0.2061561,16.95311,0,12,19.36377
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,23.91553,20.36,12,0,3.372,20.36,0,0,3.555529,5.947082,0,8.8,8.36,0,0,15.363,15.77228,0,8.8,-8.8,15.14944,38.84464,0.2061561,26.30708,0,12,15.77228
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,3.487656,3.487656,12,0,3.372,3.487656,0,0,0,0,0,0,0,8.512344,8.086727,25.14078,6.972276,8.086727,0,8.086727,22.82118,58.51574,0.2062326,3.836422,0,12,6.972276
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,5.25079,5.25079,12,0,3.372,5.25079,0,0,0,0,0,0,0,6.74921,6.41175,17.05405,14.25033,6.41175,0,6.41175,28.9039,74.11243,0.2062931,5.775869,0,12,14.25033
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.6423,20.0209,8.36,0,8.36,36.8349,94.44826,0.2062832,0,0,12,20.0209
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,3.077018,3.077018,0,0,0,3.077018,0,0,4.440892E-16,0,0,3.238966,3.077018,0,0,2.282303,27.5449,0,3.238966,-3.238966,33.42073,85.69399,0.2062832,3.38472,0,0,27.5449
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.770567,2.770567,0,0,0,2.770567,0,0,0,0,0,2.916386,2.770567,0,0,5.881155,24.30594,0,2.916386,-2.916386,30.34658,77.8116,0.2062832,3.047623,0,0,24.30594
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.947008,0.947008,0,0,0,0.947008,0,0,1.110223E-16,0,0,0.9968505,0.947008,0,0,9.121583,21.38955,0,0.9968505,-0.9968505,29.29581,75.11732,0.2062832,1.041709,0,0,21.38955
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,5.753731,5.753731,0,0,0,5.753731,0,0,0,0,0,6.056559,5.753731,0,0,10.22919,20.3927,0,6.056559,-6.056559,22.91164,58.74767,0.2062832,6.329104,0,0,20.3927
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.863927,2.863927,0,0,0,2.863927,0,0,4.440892E-16,0,0,3.01466,2.863927,0,0,16.95871,14.33614,0,3.01466,-3.01466,19.73391,50.59966,0.2062832,3.15032,0,0,14.33614
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,0,0,0,0,0,0,0,0,0.08938029,0,0,0,0,20.30833,11.32148,0.08938029,0,0.08938029,19.8187,50.81708,0.2062813,0,0.07150423,0,11.41086
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,18.96273,18.96273,12,0,3.372,18.96273,13.68306,0,0,0.4990078,2.594682,7.329194,6.962734,0,0,20.21895,11.40193,0,4.734512,-4.734512,14.82809,38.02066,0.2062813,20.85901,2.075745,12,13.99661
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.4925564,0.4925564,9.292557,0,2.687017,0.4925564,1097.891,0,0,0,5.407731,0,0,8.8,8.36,25.47952,6.667413,13.76773,0,13.76773,27.8893,71.51089,0.2061687,0.541812,4.326185,12,12.07514
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,17.2423,17.2423,12,0,3.372,17.2423,47.78734,0,0,0,8.239635,5.518207,5.242296,0,0,11.71179,19.05837,2.721428,0,2.721428,30.47108,78.13081,0.2061861,18.96653,6.591708,12,27.29801
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,3,0,1.095,0,0,4.185488,0,0,10.17585,0,0,0,0,8.990357,21.50766,8.990357,0,8.990357,39.00008,100,0.2059916,0,8.140676,12,31.6835
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,5.031118,5.031118,0,0,0,5.031118,245.2753,7.044175,0,0,12.34009,5.295914,5.031118,0,0,0,29.59898,0,0,0,39.00008,100,0.2059916,5.53423,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2059916,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,14.60588,14.60588,6.245881,0,1.916208,14.60588,70.90603,1.55645,0,0,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2059916,16.06647,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.925135,2.925135,0,0,0,2.925135,246.9072,4.143281,0,0,7.222371,3.07909,2.925135,0,0,0,29.59898,0,0,0,39.00008,100,0.2059916,3.217649,5.777897,0,36.82135
