Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,6.346335,6.346335,0,0,0,6.346335,92.07436,0,0,0,5.843347,6.680353,6.346335,0,0,0,29.59898,0,0.8370052,-0.8370052,38.1178,97.73775,0.2059916,6.980968,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,5.942038,5.942038,0,0,0,5.942038,70.82651,0,0,0,4.208538,6.254776,5.942038,0,0,0.9300058,28.76197,0,2.046239,-2.046239,35.96087,92.20718,0.2059916,6.536241,3.36683,0,32.97051
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,0,0,0,2.172427,0,0,0,0,3.203604,26.71573,2.172427,0,2.172427,38.02182,97.49165,0.2059447,0,1.737942,0,28.88816
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0,0,0,0.2029025,0,0,0,0,1.031177,28.67092,0.2029025,0,0.2029025,38.21431,97.98521,0.2059403,0,0.162322,0,28.87382
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,12.83399,12.83399,12,0,3.372,12.83399,0,0,0,0,0,0.877884,0.8339898,0,0,0.8282746,28.85353,0,0.877884,-0.877884,37.28894,95.61246,0.2059403,14.11739,0,12,28.85353
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,18.34632,18.34632,12,0,3.372,18.34632,0,0,0,0,0,6.680337,6.34632,0,0,1.803701,27.97565,0,6.680337,-6.680337,30.24724,77.55688,0.2059403,20.18095,0,12,27.97565
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,23.37809,20.36,12,0,3.372,20.36,0,0,3.01809,5.355899,0,8.8,8.36,0,0,9.226298,21.29531,0,8.8,-8.8,20.97123,53.77227,0.2059403,25.7159,0,12,21.29531
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.599196,3.599196,12,0,3.372,3.599196,0,0,0,0,0,0,0,8.400805,7.980764,19.00408,12.49531,7.980764,0,7.980764,28.54245,73.18562,0.2060155,3.959116,0,12,12.49531
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.782624,1.782624,10.58262,0,3.013404,1.782624,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.02331,19.678,8.36,0,8.36,36.47344,93.52145,0.2060584,1.960887,0,12,19.678
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.272673,0.272673,0,0,0,0.272673,0,0,0,0,0,0.2870242,0.272673,0,0,2.663312,27.202,0,0.2870242,-0.2870242,36.17089,92.74568,0.2060584,0.2999403,0,0,27.202
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.768605,2.768605,0,0,0,2.768605,0,0,4.440892E-16,0,0,2.91432,2.768605,0,0,2.982228,26.91497,0,2.91432,-2.91432,33.09893,84.86887,0.2060584,3.045465,0,0,26.91497
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,4.019408,4.019408,0,0,0,4.019408,0,0,0,0,0,4.230956,4.019408,0,0,6.220361,24.00065,0,4.230956,-4.230956,28.63911,73.43346,0.2060584,4.421349,0,0,24.00065
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,1.182197,1.182197,0,0,0,1.182197,0,0,2.220446E-16,0,0,1.244418,1.182197,0,0,10.92142,19.7697,0,1.244418,-1.244418,27.32737,70.07005,0.2060584,1.300417,0,0,19.7697
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,4.912026,4.912026,0,0,0,4.912026,0,0,8.881784E-16,0,0,5.170554,4.912026,0,0,12.30411,18.52528,0,5.170554,-5.170554,21.87713,56.0951,0.2060584,5.403229,0,0,18.52528
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,3.185449,3.185449,0,0,0,3.185449,0,0,0,0,0,3.353104,3.185449,0,0,18.04917,13.35472,0,3.353104,-3.353104,18.34265,47.03234,0.2060584,3.503994,0,0,13.35472
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,6.455137,6.455137,0,0,0,6.455137,2.147945,0,0,0,0.1386528,6.794881,6.455137,0,0,21.77484,10.00162,0,6.656228,-6.656228,11.32637,29.04191,0.2060584,7.100651,0.1109222,0,10.14027
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,18.21245,17.08472,12,0,3.372,17.08472,11.74704,0,1.127721,4.474247,2.00695,5.352342,5.084725,0,0,29.17065,3.345392,0,3.345392,-3.345392,7.800015,20,0.2060584,20.03369,1.60556,12,5.352342
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,15.46483,15.46483,12,0,3.372,15.46483,34.7537,0,0,3.990135,5.374599,3.647186,3.464827,0,0,32.88775,0,1.727413,0,1.727413,9.438784,24.20196,0.2060694,17.01131,4.299679,12,5.374599
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,7.880771,7.880771,12,0,3.372,7.880771,102.9094,0,0,0,8.110057,0,0,4.119229,3.913268,31.16034,1.554672,12.02332,0,12.02332,20.84511,53.44889,0.2060749,8.668848,6.488045,12,9.664728
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,15.98824,15.98824,12,0,3.372,15.98824,64.59543,0,0,0,10.32767,4.198143,3.988235,0,0,19.13702,12.37566,6.129527,0,6.129527,26.66009,68.35907,0.2060713,17.58706,8.262136,12,22.70333
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,11.14553,11.14553,11.69119,0,3.293871,11.14553,111.5525,0,0,0,12.43311,0,0,0.545663,0.5183799,13.00749,17.89224,12.95149,0,12.95149,38.94695,99.86378,0.2060478,12.26008,9.946486,12,30.32534
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,6.882164,6.882164,0,0,0,6.882164,190.2617,5.793734,0,0,13.09412,7.244383,6.882164,0,0,0.05600226,29.54858,0.05600226,0,0.05600226,39.00008,100,0.2060466,7.57038,10.4753,0,42.6427
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,14.98505,14.98505,6.625051,0,2.012138,14.98505,74.34028,2.339929,0,0,11.13993,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2060466,16.48355,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,9.66227,9.66227,3,0,1.095,9.66227,81.54145,0.8658393,0,0,7.878755,7.012915,6.66227,0,0,0,29.59898,0,0,0,39.00008,100,0.2060466,10.6285,6.303004,12,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,2.098662,2.098662,0,0,0,2.098662,241.4561,2.858231,0,0,5.067349,2.209118,2.098662,0,0,0,29.59898,0,0,0,39.00008,100,0.2060466,2.308529,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,17.14909,17.14909,12,0,3.372,17.14909,22.0021,0,0,0,3.77316,5.420096,5.149091,0,0,0,29.59898,0,1.646936,-1.646936,37.26405,95.54867,0.2060466,18.864,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,15.87569,15.87569,12,0,3.372,15.87569,11.1141,0,0,0,1.764439,4.07967,3.875686,0,0,1.829929,27.95204,0,2.315231,-2.315231,34.82359,89.29107,0.2060466,17.46325,1.411551,12,29.71648
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,6.062403,6.062403,0,0,0,6.062403,3.096816,0,0,0,0.1877415,6.381477,6.062403,0,0,4.402408,25.63681,0,6.193736,-6.193736,28.29482,72.55067,0.2060466,6.668643,0.1501932,0,25.82455
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,13.65072,13.65072,12,0,3.372,13.65072,0,0,0,0,0,1.737601,1.650721,0,0,11.28434,19.44308,0,1.737601,-1.737601,26.46322,67.85429,0.2060466,15.01579,0,12,19.44308
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.784006,1.784006,10.58401,0,3.013753,1.784006,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.215,17.70547,8.36,0,8.36,34.39421,88.19012,0.2060893,1.962406,0,12,17.70547
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.5095523,0.5095523,0,0,0,0.5095523,0,0,0,0,0,0.5363709,0.5095523,0,0,4.855004,25.22948,0,0.5363709,-0.5363709,33.82883,86.74042,0.2060893,0.5605075,0,0,25.22948
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.985538,2.985538,0,0,0,2.985538,0,0,4.440892E-16,0,0,3.142672,2.985538,0,0,5.450972,24.6931,0,3.142672,-3.142672,30.51616,78.24642,0.2060893,3.284092,0,0,24.6931
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,5.292729,5.292729,0,0,0,5.292729,0,0,8.881784E-16,0,0,5.571294,5.292729,0,0,8.942829,21.55043,0,5.571294,-5.571294,24.64351,63.18835,0.2060893,5.822002,0,0,21.55043
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.469568,2.469568,0,0,0,2.469568,0,0,0,0,0,2.599545,2.469568,0,0,15.13316,15.97914,0,2.599545,-2.599545,21.90335,56.16231,0.2060893,2.716524,0,0,15.97914
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.02154,13.37959,0,0,0,21.90335,56.16231,0.2060893,0,0,0,13.37959
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.557882,2.557882,0,0,0,2.557882,0,0,4.440892E-16,0,0,2.692507,2.557882,0,0,18.02154,13.37959,0,2.692507,-2.692507,19.06519,48.88501,0.2060893,2.81367,0,0,13.37959
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,4.088924,4.088924,0,0,0,4.088924,0,0,0,0,0,4.304131,4.088924,0,0,21.01321,10.68709,0,4.304131,-4.304131,14.52824,37.25182,0.2060893,4.497817,0,0,10.68709
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,3.116167,3.116167,0,0,0,3.116167,0,0,4.440892E-16,0,0,3.280175,3.116167,0,0,25.79558,6.382955,0,3.280175,-3.280175,11.07063,28.38618,0.2060893,3.427783,0,0,6.382955
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.44022,3.102779,0,0,0,11.07063,28.38618,0.2060893,0,0,0,3.102779
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.60973,3.60973,11.94397,0,3.357824,3.60973,1.748448,0,0,0,0.06311426,0,0,8.334239,7.917527,29.44022,3.102779,7.980641,0,7.980641,18.64173,47.79922,0.2061638,3.970703,0.05049141,12,3.165893
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,21.45958,10.28536,9.186996,0,9.186996,27.35728,70.14674,0.2061363,0,0.6615974,12,11.11235
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,3.418573,3.418573,11.37146,0,3.21298,3.418573,21.8856,0,0,0,0.7481753,0,0,7.95289,7.555245,12.27258,18.55365,8.303421,0,8.303421,35.2346,90.34495,0.2062031,3.760431,0.5985402,12,19.30183
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,8.500232,8.500232,9.867231,0,2.83241,8.500232,29.76643,0,0,0,2.530216,0,0,1.367,1.29865,3.969163,26.02673,3.828865,0,3.828865,38.86698,99.65872,0.2062312,9.350255,2.024173,12,28.55695
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,9.011459,9.011459,7.928828,0,2.341993,9.011459,14.20313,3.885781E-16,0,0,1.279909,1.139612,1.082631,0,0,0.1402973,29.47271,0.1402973,0,0.1402973,39.00008,100,0.2062321,9.912605,1.023927,12,30.75262
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,19.05911,19.05911,12,0,3.372,19.05911,3.629381,0,0,0.6050223,0.6917277,7.430643,7.059111,0,0,0,29.59898,0,6.738915,-6.738915,31.89664,81.78609,0.2062321,20.96502,0.5533822,12,30.29071
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,16.44286,16.44286,12,0,3.372,16.44286,5.276139,0,0,0,0.8675483,4.676699,4.442864,0,0,7.487684,22.86006,0,3.80915,-3.80915,27.88144,71.49073,0.2062321,18.08715,0.6940387,12,23.72761
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,9.842985,9.842985,12,0,3.372,9.842985,9.647882,0,0,0,0.9496396,0,0,2.157015,2.049165,11.72007,19.05091,2.998804,0,2.998804,30.72636,78.78537,0.2062572,10.82728,0.7597117,12,20.00055
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,17.09665,17.09665,12,0,3.372,17.09665,5.641257,0,0,0,0.9644656,5.364889,5.096645,0,0,8.72127,21.74984,0,4.400424,-4.400424,26.0879,66.89192,0.2062572,18.80631,0.7715725,12,22.7143
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,6.29564,6.29564,12,0,3.372,6.29564,25.56147,0,0,0,1.609258,0,0,5.70436,5.419142,13.61063,17.34941,7.0284,0,7.0284,32.75563,83.98862,0.2063178,6.925203,1.287406,12,18.95867
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,8.370522,8.370522,12,0,3.372,8.370522,5.972642,0,0,0,0.4999414,0,0,3.629477,3.448004,6.582228,23.67497,3.947945,0,3.947945,36.50098,93.59206,0.206353,9.207575,0.3999531,12,24.17491
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,17.58886,17.58886,12,0,3.372,17.58886,1.552653,0,0,0,0.273094,5.883008,5.588857,0,0,2.634284,27.22812,0,5.609914,-5.609914,30.58761,78.42961,0.206353,19.34774,0.2184752,12,27.50122
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,8.867521,21.61821,8.490946,0,8.490946,38.64283,99.08398,0.2063404,0,0.1047566,12,21.74916
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,9.572933,9.572933,9.969328,0,2.85824,9.572933,0,6.106227E-16,0,0,0,0,0,0.396395,0.3765753,0.3765753,29.26006,0.3765753,0,0.3765753,39.00008,100,0.2063439,10.53023,0,12,29.26006
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,12.60303,12.60303,12,0,3.372,12.60303,0,0,0,0,0,0.6347652,0.6030269,0,0,0,29.59898,0,0.6347652,-0.6347652,38.33098,98.28436,0.2063439,13.86333,0,12,29.59898
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,15.59782,15.59782,12,0,3.372,15.59782,0,0,0,0,0,3.787175,3.597816,0,0,0.7052947,28.96421,0,3.787175,-3.787175,34.33894,88.0484,0.2063439,17.1576,0,12,28.96421
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,3.995261,3.995261,0,0,0,3.995261,0,0,4.440892E-16,0,0,4.205538,3.995261,0,0,4.913267,25.17704,0,4.205538,-4.205538,29.90592,76.68169,0.2063439,4.394787,0,0,25.17704
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.586087,20.9715,0,0,0,29.90592,76.68169,0.2063439,0,0,0,20.9715
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.2387162,0.2387162,0,0,0,0.2387162,0,0,0,0,0,0.2512802,0.2387162,0,0,9.586087,20.9715,0,0.2512802,-0.2512802,29.64104,76.00253,0.2063439,0.2625878,0,0,20.9715
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,4.288982,4.288982,0,0,0,4.288982,0,0,8.881784E-16,0,0,4.514718,4.288982,0,0,9.865288,20.72022,0,4.514718,-4.514718,24.88211,63.80016,0.2063439,4.71788,0,0,20.72022
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.960988,1.960988,0,0,0,1.960988,0,0,0,0,0,2.064198,1.960988,0,0,14.88164,16.2055,0,2.064198,-2.064198,22.70626,58.22106,0.2063439,2.157087,0,0,16.2055
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.8089035,0.8089035,0,0,0,0.8089035,0,0,0,0,0,0.8514773,0.8089035,0,0,17.17519,14.1413,0,0.8514773,-0.8514773,21.80872,55.91969,0.2063439,0.8897938,0,0,14.1413
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.931643,1.931643,0,0,0,1.931643,0,0,2.220446E-16,0,0,2.033309,1.931643,0,0,18.12128,13.28983,0,2.033309,-2.033309,19.66543,50.42407,0.2063439,2.124808,0,0,13.28983
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,5.845429,5.845429,0,0,0,5.845429,0,0,0,0,0,6.153083,5.845429,0,0,20.38051,11.25652,0,6.153083,-6.153083,13.17951,33.79354,0.2063439,6.429972,0,0,11.25652
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,0,0,0,0,0,0,0,0,0.08973136,0,0,0,0,27.21727,5.103434,0.08973136,0,0.08973136,13.26463,34.01181,0.206342,0,0.07178509,0,5.193165
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,5.674389,5.674389,12,0,3.372,5.674389,13.94436,0,0,0,0.7912574,0,0,6.325611,6.009331,27.12754,5.184192,6.800588,0,6.800588,19.71624,50.55436,0.2064027,6.241827,0.6330059,12,5.97545
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.082531,0,0,8.8,8.36,20.32695,11.30472,10.44253,0,10.44253,29.62289,75.95599,0.2063484,0,1.666025,12,13.38725
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,4.188309,4.188309,10.84424,0,3.079592,4.188309,68.71935,0,0,0,2.878179,0,0,6.655929,6.323133,9.88442,20.703,9.201312,0,9.201312,38.35202,98.33833,0.2063801,4.60714,2.302543,12,23.58118
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,4.490232,4.490232,0,0,0,4.490232,81.97359,8.881784E-16,0,0,3.680804,4.726559,4.490232,0,0,0.6831085,28.98418,0,1.045756,-1.045756,37.2497,95.51186,0.2063801,4.939254,2.944643,0,32.66499
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,5.357285,5.357285,0,0,0,5.357285,16.89672,0,0,0,0.9052057,5.639248,5.357285,0,0,1.845059,27.93843,0,4.734043,-4.734043,32.25958,82.71671,0.2063801,5.893014,0.7241645,0,28.84363
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,5.444715,5.444715,0,0,0,5.444715,23.63426,0,0,0,1.286818,5.731278,5.444715,0,0,7.105106,23.20438,0,4.44446,-4.44446,27.57471,70.70424,0.2063801,5.989186,1.029455,0,24.4912
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,23.0555,20.36,12,0,3.372,20.36,11.62648,0,2.695497,5.001046,2.367152,8.8,8.36,0,0,12.0434,18.75992,0,6.432848,-6.432848,20.79389,53.31757,0.2063801,25.36105,1.893721,12,21.12707
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,5.463097,5.463097,12,0,3.372,5.463097,39.949,0,0,0,2.182452,0,0,6.536903,6.210058,19.191,12.32707,8.39251,0,8.39251,28.75573,73.73248,0.2064512,6.009407,1.745962,12,14.50953
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,4.138407,4.138407,12,0,3.372,4.138407,37.91009,0,0,0,1.568874,0,0,7.861593,7.468513,10.79849,19.88033,9.037387,0,9.037387,37.32935,95.71608,0.2065198,4.552248,1.255099,12,21.44921
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,11.67503,11.67503,11.88718,0,3.343456,11.67503,13.17163,0,0,0,1.537791,0,0,0.2121497,0.2015422,1.761107,28.01398,1.739334,0,1.739334,38.97942,99.94704,0.2065313,12.84253,1.230233,12,29.55177
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,3.052902,3.052902,0,0,0,3.052902,29.72022,0,4.440892E-16,0,0.9073293,3.213581,3.052902,0,0,0.02177326,29.57938,0,2.306252,-2.306252,36.54842,93.71371,0.2065313,3.358193,0.7258634,0,30.48671
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,8.600863,8.600863,10.96062,0,3.109038,8.600863,1.166359,0,0,0,0.100317,0,0,2.359761,2.241773,2.584276,27.27313,2.34209,0,2.34209,38.77032,99.41088,0.2065526,9.460949,0.08025357,12,27.37345
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,8.550075,8.550075,8.805007,0,2.563667,8.550075,0,0,0,0,0,0,0,0.2549326,0.242186,0.242186,29.38101,0.242186,0,0.242186,39.00008,100,0.2065548,9.405082,0,12,29.38101
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,7.403354,7.403354,0,0,0,7.403354,0,0,8.881784E-16,0,0,7.793005,7.403354,0,0,0,29.59898,0,7.793005,-7.793005,30.78553,78.9371,0.2065548,8.14369,0,0,29.59898
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,21.88007,20.36,12,0,3.372,20.36,0,0,1.520068,3.708075,0,8.8,8.36,0,0,8.658894,21.80597,0,8.8,-8.8,21.50952,55.15249,0.2065548,24.06808,0,12,21.80597
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,1.085737,1.085737,9.885737,0,2.837092,1.085737,0,0,0,0,0,0,0,8.8,8.36,18.43667,13.00597,8.36,0,8.36,29.44051,75.48833,0.2065763,1.194311,0,12,13.00597
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.598582,2.598582,11.39858,0,3.219841,2.598582,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.07667,20.52997,8.36,0,8.36,37.3715,95.82417,0.2066416,2.85844,0,12,20.52997
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.883036,2.883036,0,0,0,2.883036,0,0,4.440892E-16,0,0,3.034775,2.883036,0,0,1.716672,28.05397,0,3.034775,-3.034775,34.17257,87.62179,0.2066416,3.17134,0,0,28.05397
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,2.369201,2.369201,0,0,0,2.369201,0,0,4.440892E-16,0,0,2.493896,2.369201,0,0,5.088644,25.0192,0,2.493896,-2.493896,31.54377,80.8813,0.2066416,2.606121,0,0,25.0192
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,5.363071,5.363071,0,0,0,5.363071,0,0,0,0,0,5.645338,5.363071,0,0,7.859639,22.5253,0,5.645338,-5.645338,25.59306,65.6231,0.2066416,5.899378,0,0,22.5253
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.5264484,0.5264484,0,0,0,0.5264484,0,0,1.110223E-16,0,0,0.5541562,0.5264484,0,0,14.13224,16.87996,0,0.5541562,-0.5541562,25.00893,64.12533,0.2066416,0.5790933,0,0,16.87996
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,5.210822,5.210822,0,0,0,5.210822,0,0,8.881784E-16,0,0,5.485076,5.210822,0,0,14.74797,16.32581,0,5.485076,-5.485076,19.22715,49.30029,0.2066416,5.731905,0,0,16.32581
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,6.188281,6.188281,0,0,0,6.188281,0,0,8.881784E-16,0,0,6.51398,6.188281,0,0,20.84249,10.84073,0,6.51398,-6.51398,12.36081,31.69433,0.2066416,6.807109,0,0,10.84073
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,2.287814,2.287814,0,0,0,2.287814,8.498752,0,4.440892E-16,0,0.1944356,2.408225,2.287814,0,0,28.08025,4.326753,0,2.21379,-2.21379,10.02727,25.71091,0.2066416,2.516595,0.1555485,0,4.521188
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,4.956498,4.956498,12,0,3.372,4.956498,25.4037,0,0,0,1.259134,0,0,7.043502,6.691327,30.54002,2.112963,7.950461,0,7.950461,17.56974,45.05053,0.206711,5.452147,1.007307,12,3.372097
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,3.512176,3.512176,11.70699,0,3.297868,3.512176,112.8842,0,0,0,3.964692,0,0,8.194814,7.785073,22.58956,9.268378,11.74977,0,11.74977,28.71655,73.63203,0.2067129,3.863394,3.171754,12,13.23307
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,5.377615,5.377615,10.32364,0,2.94788,5.377615,104.7574,0,0,0,5.633451,0,0,4.946022,4.69872,10.83979,19.84317,10.33217,0,10.33217,38.51851,98.76521,0.206705,5.915377,4.506761,12,25.47662
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,6.280885,0,0,6.788503,0,0,0,0,0.507618,29.14212,0.507618,0,0.507618,39.00008,100,0.2066942,0,5.430802,0,35.93063
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,7.485467,7.485467,0,0,0,7.485467,106.9226,0.1242177,0,0,8.003657,7.879439,7.485467,0,0,0,29.59898,0,0,0,39.00008,100,0.2066942,8.234015,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2066942,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2066942,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,0,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2066942,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,8.840455,8.840455,4.846185,0,1.562085,8.840455,47.55971,0,0,0,4.204495,4.204495,3.99427,0,0,0,29.59898,0,0,0,39.00008,100,0.2066942,9.724501,3.363596,12,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,7.379444,7.379444,0,0,0,7.379444,45.27619,0,0,0,3.341131,7.767836,7.379444,0,0,0,29.59898,0,4.426705,-4.426705,34.33392,88.03552,0.2066942,8.117389,2.672905,0,32.94011
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,14.65903,14.65903,12,0,3.372,14.65903,17.20902,0,0,0,2.522675,2.79898,2.659031,0,0,4.918561,25.17227,0,0.2763045,-0.2763045,34.04267,87.28873,0.2066942,16.12493,2.01814,12,27.69495
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,5.225566,24.89597,0.1431974,0,0.1431974,34.17852,87.63705,0.2066912,0,0.1145579,0,25.03917
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,2.104256,2.104256,0,0,0,2.104256,0,0,4.440892E-16,0,0,2.215006,2.104256,0,0,5.082368,25.02485,0,2.215006,-2.215006,31.8437,81.65034,0.2066912,2.314681,0,0,25.02485
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,11.35556,11.35556,12,0,3.372,11.35556,0,0,0,0,0,0,0,0.6444414,0.6122193,7.543486,22.80984,0.6122193,0,0.6122193,32.4245,83.13958,0.2066968,12.49111,0,12,22.80984
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,20.75743,20.36,12,0,3.372,20.36,0,0,0.3974327,2.473176,0,8.8,8.36,0,0,6.931267,23.36084,0,8.8,-8.8,23.14849,59.35498,0.2066968,22.83318,0,12,23.36084
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,3.084938,3.084938,11.88494,0,3.342889,3.084938,0,0,0,0,0,0,0,8.8,8.36,16.70905,14.56084,8.36,0,8.36,31.07948,79.69081,0.2067733,3.393432,0,12,14.56084
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,3.381891,3.381891,12,0,3.372,3.381891,0,0,0,0,0,0,0,8.618109,8.187203,8.349045,22.08484,8.187203,0,8.187203,38.84654,99.60632,0.2068481,3.72008,0,12,22.08484
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,3.355529,3.355529,0,0,0,3.355529,0,0,4.440892E-16,0,0,3.532135,3.355529,0,0,0.1618414,29.45332,0,3.532135,-3.532135,35.12334,90.05968,0.2068481,3.691082,0,0,29.45332
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.586371,3.586371,0,0,0,3.586371,0,0,4.440892E-16,0,0,3.775127,3.586371,0,0,4.086436,25.92118,0,3.775127,-3.775127,31.14401,79.85628,0.2068481,3.945008,0,0,25.92118
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.281022,22.14606,0,0,0,31.14401,79.85628,0.2068481,0,0,0,22.14606
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.281022,22.14606,0,0,0,31.14401,79.85628,0.2068481,0,0,0,22.14606
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,1.058757,1.058757,0,0,0,1.058757,0,0,2.220446E-16,0,0,1.114481,1.058757,0,0,8.281022,22.14606,0,1.114481,-1.114481,29.96924,76.84406,0.2068481,1.164633,0,0,22.14606
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,4.071934,4.071934,0,0,0,4.071934,0,0,0,0,0,4.286246,4.071934,0,0,9.519335,21.03158,0,4.286246,-4.286246,25.45115,65.25922,0.2068481,4.479127,0,0,21.03158
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.322732,1.322732,0,0,0,1.322732,7.073096,0,2.220446E-16,0,0.09355811,1.392349,1.322732,0,0,14.28183,16.74533,0,1.298791,-1.298791,24.0821,61.74884,0.2068481,1.455005,0.07484649,0,16.83889
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,5.67107,5.67107,0,0,0,5.67107,35.42329,0,0,0,2.00888,5.969547,5.67107,0,0,15.72493,15.44654,0,3.960668,-3.960668,19.90719,51.04397,0.2068481,6.238177,1.607104,0,17.45542
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,10.36764,10.36764,12,0,3.372,10.36764,32.35478,0,0,0,3.354428,0,0,1.632357,1.55074,20.12567,11.48587,4.905168,0,4.905168,24.56064,62.97587,0.206883,11.40441,2.683542,12,14.8403
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.651027,0,0,8.8,8.36,15.22051,15.90052,11.01103,0,11.01103,35.00661,89.76038,0.2068167,0,2.120822,12,18.55155
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,8.022664,8.022664,6.924805,0,2.087976,8.022664,66.87453,0,0,0,5.36512,1.155642,1.097859,0,0,4.209478,25.81045,4.209478,0,4.209478,39.00008,100,0.2068405,8.824931,4.292096,12,31.17557
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,6.109382,0,0,6.109382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068405,0,4.887505,0,35.70836
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,3.96977,3.96977,0,0,0,3.96977,161.9131,2.248873,0,0,6.427578,4.178705,3.96977,0,0,0,29.59898,0,0,0,39.00008,100,0.2068405,4.366746,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,6.058729,6.058729,0,0,0,6.058729,87.35786,0,0,0,5.292776,6.37761,6.058729,0,0,0,29.59898,0,1.084834,-1.084834,37.85656,97.06792,0.2068405,6.664602,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,9.467087,9.467087,8.51984,0,2.49152,9.467087,23.26452,1.332268E-15,0,0,2.202472,0.9971014,0.9472463,0,0,1.205371,28.51414,1.205371,0,1.205371,39.00008,100,0.2068479,10.4138,1.761978,12,30.71662
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,4.026119,4.026119,0,0,0,4.026119,50.45699,0,8.881784E-16,0,2.031459,4.23802,4.026119,0,0,0,29.59898,0,2.206562,-2.206562,36.67416,94.03611,0.2068479,4.428731,1.625167,0,31.63044
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,13.1378,13.1378,12,0,3.372,13.1378,19.16808,0,0,0,2.518265,1.197689,1.137805,0,0,2.451735,27.39242,1.320576,0,1.320576,37.92697,97.24844,0.206856,14.45158,2.014612,12,29.91068
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,13.15658,13.15658,12,0,3.372,13.15658,4.249787,0,1.776357E-15,0,0.5591266,1.21745,1.156577,0,0,1.131159,28.58093,0,0.6583232,-0.6583232,37.23303,95.46912,0.206856,14.47223,0.4473013,12,29.14006
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,2.361507,2.361507,0,0,0,2.361507,0,0,4.440892E-16,0,0,2.485797,2.361507,0,0,1.86263,27.92261,0,2.485797,-2.485797,34.61277,88.75052,0.206856,2.597658,0,0,27.92261
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,6.59005,6.59005,0,0,0,6.59005,0,0,8.881784E-16,0,0,6.936895,6.59005,0,0,4.624627,25.43681,0,6.936895,-6.936895,27.30064,70.00151,0.206856,7.249055,0,0,25.43681
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,5.068512,5.068512,0,0,0,5.068512,0,0,8.881784E-16,0,0,5.335276,5.068512,0,0,12.33229,18.49992,0,5.335276,-5.335276,21.67677,55.58135,0.206856,5.575363,0,0,18.49992
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,9.048461,9.048461,12,0,3.372,9.048461,0,0,0,0,0,0,0,2.951539,2.803962,18.26037,13.16464,2.803962,0,2.803962,24.33684,62.40203,0.2068816,9.953307,0,12,13.16464
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.917045,2.917045,11.71704,0,3.300412,2.917045,0,0,0,0,0,0,0,8.8,8.36,15.45641,15.68821,8.36,0,8.36,32.26783,82.73787,0.2069552,3.208749,0,12,15.68821
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.645407,3.645407,0,0,0,3.645407,0,0,4.440892E-16,0,0,3.83727,3.645407,0,0,7.09641,23.21221,0,3.83727,-3.83727,28.22299,72.36651,0.2069552,4.009948,0,0,23.21221
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.812296,2.812296,0,0,0,2.812296,0,0,4.440892E-16,0,0,2.960312,2.812296,0,0,11.36004,19.37494,0,2.960312,-2.960312,25.10255,64.36539,0.2069552,3.093526,0,0,19.37494
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.9662456,0.9662456,0,0,0,0.9662456,0,0,2.220446E-16,0,0,1.017101,0.9662456,0,0,14.64928,16.41463,0,1.017101,-1.017101,24.03043,61.61637,0.2069552,1.06287,0,0,16.41463
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.77939,15.39753,0,0,0,24.03043,61.61637,0.2069552,0,0,0,15.39753
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.892462,2.892462,0,0,0,2.892462,0,0,0,0,0,3.044697,2.892462,0,0,15.77939,15.39753,0,3.044697,-3.044697,20.82104,53.38718,0.2069552,3.181708,0,0,15.39753
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.16239,12.35283,0,0,0,20.82104,53.38718,0.2069552,0,0,0,12.35283
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.6409,2.6409,0,0,0,2.6409,0,0,4.440892E-16,0,0,2.779895,2.6409,0,0,19.16239,12.35283,0,2.779895,-2.779895,17.89077,45.87369,0.2069552,2.90499,0,0,12.35283
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.384535,1.384535,0,0,0,1.384535,19.52358,0,2.220446E-16,0,0.2703107,1.457405,1.384535,0,0,22.25116,9.572934,0,1.187094,-1.187094,16.63947,42.66521,0.2069552,1.522988,0.2162486,0,9.843246
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,5.632851,5.632851,0,0,0,5.632851,51.15289,0,0,0,2.881366,5.929317,5.632851,0,0,23.57015,8.38584,0,3.047951,-3.047951,13.42665,34.42723,0.2069552,6.196136,2.305093,0,11.26721
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,26.95676,5.33789,6.316084,0,6.316084,19.41861,49.79121,0.2068218,0,5.052867,0,11.65397
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,8.264223,8.264223,12,0,3.372,8.264223,93.82207,0,0,0,7.753665,0,0,3.735777,3.548988,20.64068,11.02237,11.30265,0,11.30265,30.14125,77.2851,0.2068414,9.090645,6.202932,12,18.77603
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,12.83501,12.83501,11.88203,0,3.342154,12.83501,80.56996,0,0,0,10.34117,1.003138,0.9529811,0,0,9.338028,21.19475,9.338028,0,9.338028,39.00008,100,0.2068567,14.11852,8.272933,12,31.53592
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,11.94684,11.94684,3.586842,0,1.243471,11.94684,101.5169,3.328068,0,0,12.12807,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2068567,13.14153,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,6.95504,6.95504,0,0,0,6.95504,175.2927,4.87058,0,0,12.19168,7.321095,6.95504,0,0,0,29.59898,0,0,0,39.00008,100,0.2068567,7.650545,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068567,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,9.026114,9.026114,3,0,1.095,9.026114,94.81182,2.214545,0,0,8.557822,6.343277,6.026113,0,0,0,29.59898,0,0,0,39.00008,100,0.2068567,9.928724,6.846258,12,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,7.874735,7.874735,3,0,1.095,7.874735,97.03818,2.510199,0,0,7.6415,5.1313,4.874735,0,0,0,29.59898,0,0,0,39.00008,100,0.2068567,8.662209,6.1132,12,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.868896,2.868896,0,0,0,2.868896,163.6429,1.674854,0,0,4.694746,3.019891,2.868896,0,0,0,29.59898,0,0,0,39.00008,100,0.2068567,3.155786,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,1.039832,1.039832,0,0,0,1.039832,148.7503,0.4521933,0,0,1.546753,1.09456,1.039832,0,0,0,29.59898,0,0,0,39.00008,100,0.2068567,1.143815,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068567,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,7.264935,7.264935,0,0,0,7.264935,0,0,8.881784E-16,0,0,7.6473,7.264935,0,0,0,29.59898,0,7.6473,-7.6473,30.93912,79.33091,0.2068567,7.991429,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,13.92621,13.92621,12,0,3.372,13.92621,0,0,0,0,0,2.027594,1.926214,0,0,8.497001,21.95168,0,2.027594,-2.027594,28.80184,73.85073,0.2068567,15.31884,0,12,21.95168
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,18.60052,18.60052,12,0,3.372,18.60052,0,0,0,0.1005726,0,6.947917,6.600521,0,0,10.74988,19.92408,0,6.947917,-6.947917,21.4781,55.07193,0.2068567,20.46057,0,12,19.92408
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.001055008,0.001055008,8.801055,0,2.562667,0.001055008,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.46979,12.97617,8.36,0,8.36,29.40909,75.40777,0.2068467,0.001160509,0,12,12.97617
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.10979,20.50017,8.36,0,8.36,37.34008,95.74361,0.2068367,0,0,12,20.50017
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.250274,1.250274,0,0,0,1.250274,0,0,0,0,0,1.316078,1.250274,0,0,1.749789,28.02417,0,1.316078,-1.316078,35.95281,92.18652,0.2068367,1.375301,0,0,28.02417
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.550244,2.550244,0,0,0,2.550244,0,0,0,0,0,2.684468,2.550244,0,0,3.212098,26.70809,0,2.684468,-2.684468,33.12313,84.93095,0.2068367,2.805269,0,0,26.70809
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.19484,24.02362,0,0,0,33.12313,84.93095,0.2068367,0,0,0,24.02362
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.914318,1.914318,0,0,0,1.914318,0,0,0,0,0,2.015072,1.914318,0,0,6.19484,24.02362,0,2.015072,-2.015072,30.99906,79.48462,0.2068367,2.10575,0,0,24.02362
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,5.58922,5.58922,0,0,0,5.58922,0,0,0,0,0,5.883389,5.58922,0,0,8.433809,22.00855,0,5.883389,-5.883389,24.79743,63.58302,0.2068367,6.148141,0,0,22.00855
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.833455,1.833455,0,0,0,1.833455,0,0,2.220446E-16,0,0,1.929952,1.833455,0,0,14.97091,16.12516,0,1.929952,-1.929952,22.76308,58.36675,0.2068367,2.0168,0,0,16.12516
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,4.141687,4.141687,0,0,0,4.141687,8.22598,0,0,0,0.3406943,4.359671,4.141687,0,0,17.1153,14.19521,0,4.018976,-4.018976,18.52671,47.50428,0.2068367,4.555856,0.2725554,0,14.5359
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.60811,1.60811,0,0,0,1.60811,156.5317,0,0,0,2.517202,1.692748,1.60811,0,0,21.58083,10.17623,0.8244544,0,0.8244544,19.30885,49.50978,0.2068193,1.768921,2.013762,0,12.69343
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,7.870354,7.870354,12,0,3.372,7.870354,56.25723,0,0,0,4.427643,0,0,4.129646,3.923164,20.75637,10.91824,8.350807,0,8.350807,27.23112,69.82326,0.2068819,8.657389,3.542114,12,15.34588
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,13.69444,13.69444,12,0,3.372,13.69444,44.50944,0,0,0,6.09532,1.783626,1.694445,0,0,12.40557,18.43397,4.311695,0,4.311695,31.32156,80.31152,0.2069083,15.06389,4.876256,12,24.52929
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,7.116696,7.116696,0,0,0,7.116696,108.0397,0,0,0,7.688858,7.49126,7.116696,0,0,8.093872,22.31449,0.1975984,0,0.1975984,31.50901,80.79218,0.2069041,7.828366,6.151086,0,30.00335
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,7.487238,7.487238,0,0,0,7.487238,110.3202,0,0,0,8.259937,7.881304,7.487238,0,0,7.896274,22.49233,0.378634,0,0.378634,31.86822,81.71322,0.2068962,8.235962,6.60795,0,30.75227
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.786022,2.786022,0,0,0,2.786022,350.4352,0,0,0,9.763205,2.932655,2.786022,0,0,7.51764,22.8331,6.830549,0,6.830549,38.34825,98.32864,0.2067527,3.064625,7.810563,0,32.59631
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,3.825201,3.825201,0,0,0,3.825201,243.2438,4.590944,0,0,9.304562,4.026527,3.825201,0,0,0.6870912,28.9806,0.6870912,0,0.6870912,39.00008,100,0.2067383,4.207721,7.44365,0,38.28516
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,10.23804,10.23804,3,0,1.095,10.23804,93.152,1.91795,0,0,9.53694,7.61899,7.238041,0,0,0,29.59898,0,0,0,39.00008,100,0.2067383,11.26184,7.629552,12,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,16.29787,16.29787,8.967243,0,2.604712,16.29787,47.34637,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.2067383,17.92766,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2067383,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,9.532797,9.532797,7.445254,0,2.219649,9.532797,23.05109,0,0,0,2.197414,2.197414,2.087543,0,0,0,29.59898,0,0,0,39.00008,100,0.2067383,10.48608,1.757931,12,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,12.6452,12.6452,12,0,3.372,12.6452,0,0,0,0,0,0.6791625,0.6452044,0,0,0,29.59898,0,0.6791625,-0.6791625,38.28418,98.16436,0.2067383,13.90973,0,12,29.59898
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,5.877992,5.877992,0,0,0,5.877992,0,0,8.881784E-16,0,0,6.187359,5.877992,0,0,0.754625,28.91982,0,6.187359,-6.187359,31.76213,81.44119,0.2067383,6.465791,0,0,28.91982
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,7.948256,7.948256,12,0,3.372,7.948256,0,0,0,0,0,0,0,4.051744,3.849157,7.629469,22.73246,3.849157,0,3.849157,35.41376,90.80433,0.2067731,8.743082,0,12,22.73246
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.780312,26.1967,0,0,0,35.41376,90.80433,0.2067731,0,0,0,26.1967
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,1.20357,1.20357,0,0,0,1.20357,0,0,0,0,0,1.266916,1.20357,0,0,3.780312,26.1967,0,1.266916,-1.266916,34.07831,87.38011,0.2067731,1.323928,0,0,26.1967
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,2.379866,2.379866,0,0,0,2.379866,0,0,0,0,0,2.505122,2.379866,0,0,5.187997,24.92978,0,2.505122,-2.505122,31.43768,80.60928,0.2067731,2.617853,0,0,24.92978
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.971466,22.42466,0,0,0,31.43768,80.60928,0.2067731,0,0,0,22.42466
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,2.079047,2.079047,0,0,0,2.079047,0,0,0,0,0,2.188471,2.079047,0,0,7.971466,22.42466,0,2.188471,-2.188471,29.13083,74.69429,0.2067731,2.286952,0,0,22.42466
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.8372422,0.8372422,0,0,0,0.8372422,0,0,0,0,0,0.8813076,0.8372422,0,0,10.4031,20.23619,0,0.8813076,-0.8813076,28.20185,72.31229,0.2067731,0.9209664,0,0,20.23619
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.7029988,0.7029988,0,0,0,0.7029988,0,0,0,0,0,0.7399987,0.7029988,0,0,11.38233,19.35488,0,0.7399987,-0.7399987,27.42182,70.31223,0.2067731,0.7732987,0,0,19.35488
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,2.178164,2.178164,0,0,0,2.178164,0,0,0,0,0,2.292804,2.178164,0,0,12.20455,18.61488,0,2.292804,-2.292804,25.005,64.11525,0.2067731,2.39598,0,0,18.61488
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.82282,1.82282,0,0,0,1.82282,0,0,2.220446E-16,0,0,1.918758,1.82282,0,0,14.75211,16.32208,0,1.918758,-1.918758,22.98245,58.92924,0.2067731,2.005102,0,0,16.32208
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.81182,1.81182,0,0,0,1.81182,13.39352,0,2.220446E-16,0,0.2426665,1.907179,1.81182,0,0,16.88406,14.40332,0,1.664512,-1.664512,21.2279,54.4304,0.2067731,1.993002,0.1941332,0,14.64599
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,10.31096,10.31096,12,0,3.372,10.31096,6.441026,0,0,0,0.6641316,0,0,1.68904,1.604588,18.73352,12.73881,2.26872,0,2.26872,23.38019,59.9491,0.2067917,11.34206,0.5313053,12,13.40294
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,3.667057,3.667057,11.67173,0,3.288949,3.667057,50.15922,0,0,0,1.839367,0,0,8.004678,7.604444,16.4648,14.78065,9.44381,0,9.44381,32.33938,82.92132,0.2068408,4.033762,1.471494,12,16.62002
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,9.124957,9.124957,12,0,3.372,9.124957,13.29687,0,0,0,1.213334,0,0,2.875043,2.73129,7.020992,23.28008,3.944624,0,3.944624,36.08158,92.51669,0.2068729,10.03745,0.9706672,12,24.49342
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,16.45646,16.45646,12,0,3.372,16.45646,16.59079,0,0,0,2.730256,4.691011,4.456461,0,0,3.076368,26.83025,0,1.960756,-1.960756,34.01476,87.21716,0.2068729,18.10211,2.184205,12,29.5605
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,10.63368,10.63368,12,0,3.372,10.63368,30.83413,0,0,0,3.278802,0,0,1.366322,1.298006,5.254985,24.86949,4.576808,0,4.576808,38.3567,98.35033,0.2069046,11.69705,2.623042,12,28.14829
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,3.593702,3.593702,0,0,0,3.593702,249.4662,4.50405,0,0,8.965072,3.782845,3.593702,0,0,0.6781769,28.98862,0.6781769,0,0.6781769,39.00008,100,0.2068903,3.953073,7.172058,0,37.95369
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,18.62718,18.62718,11.53532,0,3.254436,18.62718,40.07645,0,0,0.1298964,7.465113,7.465113,7.091857,0,0,0,29.59898,0,0,0,39.00008,100,0.2068903,20.4899,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,10.23704,10.23704,5.935246,0,1.837617,10.23704,44.23352,0,0,0,4.528203,4.528203,4.301793,0,0,0,29.59898,0,0,0,39.00008,100,0.2068903,11.26074,3.622562,12,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,4.404873,4.404873,0,0,0,4.404873,62.69506,0,0,0,2.761638,4.636708,4.404873,0,0,0,29.59898,0,1.87507,-1.87507,37.02358,94.93207,0.2068903,4.84536,2.20931,0,32.36061
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,13.83401,13.83401,12,0,3.372,13.83401,23.10571,0,0,0,3.196448,1.930539,1.834013,0,0,2.083411,27.72391,1.265908,0,1.265908,38.22453,98.01141,0.2068981,15.21741,2.557158,12,30.92035
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,10.4132,10.4132,9.284898,0,2.685079,10.4132,19.25626,8.881784E-16,0,0,2.005193,1.18769,1.128305,0,0,0.8175035,28.86322,0.8175035,0,0.8175035,39.00008,100,0.206903,11.45452,1.604154,12,30.86842
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,12.56917,12.56917,12,0,3.372,12.56917,0,0,0,0,0,0.5991269,0.5691706,0,0,0,29.59898,0,0.5991269,-0.5991269,38.36854,98.38068,0.206903,13.82609,0,12,29.59898
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,8.700968,8.700968,9.401701,0,2.71463,8.700968,0,0,0,0,0,0,0,0.7007332,0.6656966,0.6656966,28.99985,0.6656966,0,0.6656966,39.00008,100,0.206909,9.571065,0,12,28.99985
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,5.438014,5.438014,0,0,0,5.438014,0,0,0,0,0,5.724226,5.438014,0,0,0,29.59898,0,5.724226,-5.724226,32.96621,84.52859,0.206909,5.981815,0,0,29.59898
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.662165,2.662165,0,0,0,2.662165,0,0,0,0,0,2.802279,2.662165,0,0,6.36025,23.87475,0,2.802279,-2.802279,30.01235,76.9546,0.206909,2.928381,0,0,23.87475
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,1.071826,1.071826,0,0,0,1.071826,0,0,2.220446E-16,0,0,1.128238,1.071826,0,0,9.473893,21.07247,0,1.128238,-1.128238,28.82309,73.9052,0.206909,1.179008,0,0,21.07247
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,6.355794,6.355794,0,0,0,6.355794,0,0,8.881784E-16,0,0,6.69031,6.355794,0,0,10.72749,19.94424,0,6.69031,-6.69031,21.77088,55.82266,0.206909,6.991374,0,0,19.94424
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,4.055516,4.055516,0,0,0,4.055516,0,0,8.881784E-16,0,0,4.268964,4.055516,0,0,18.16117,13.25393,0,4.268964,-4.268964,17.271,44.28452,0.206909,4.461068,0,0,13.25393
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,3.604841,3.604841,0,0,0,3.604841,0,0,4.440892E-16,0,0,3.794569,3.604841,0,0,22.90446,8.984962,0,3.794569,-3.794569,13.27117,34.02857,0.206909,3.965325,0,0,8.984962
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.639049,1.639049,0,0,0,1.639049,0,0,2.220446E-16,0,0,1.725315,1.639049,0,0,27.12065,5.190392,0,1.725315,-1.725315,11.45253,29.3654,0.206909,1.802954,0,0,5.190392
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.915931,2.915931,0,0,0,2.915931,0,0,4.440892E-16,0,0,3.069401,2.915931,0,0,29.03767,3.465078,0,3.069401,-3.069401,8.217095,21.06943,0.206909,3.207524,0,0,3.465078
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,2.242277,2.242277,11.04228,0,3.129696,2.242277,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.44811,0.3956768,8.36,0,8.36,16.14809,41.40527,0.2069627,2.466505,0,12,0.3956768
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.263569,1.263569,10.06357,0,2.882083,1.263569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.08811,7.919677,8.36,0,8.36,24.07908,61.74111,0.2069885,1.389926,0,12,7.919677
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.537243,2.537243,11.33724,0,3.204323,2.537243,16.42809,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,15.72811,15.44368,8.776821,0,8.776821,32.4055,83.09087,0.2070417,2.790968,0.3334566,12,15.8605
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,14.96045,14.96045,12,0,3.372,14.96045,18.0531,0,0,0,2.700824,3.11626,2.960447,0,0,6.951292,23.34282,0,0.4154353,-0.4154353,31.9676,81.96803,0.2070417,16.45649,2.16066,12,26.04364
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,3.571484,3.571484,0,0,0,3.571484,165.4349,0,0,0,5.908481,3.759457,3.571484,0,0,7.412887,22.92738,2.149024,0,2.149024,34.00634,87.19556,0.2069968,3.928632,4.726784,0,28.83586
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,1.057222,1.057222,0,0,0,1.057222,811.7301,2.205058,0,0,8.581786,1.112865,1.057222,0,0,5.263863,24.8615,5.263863,0,5.263863,39.00008,100,0.2068869,1.162944,6.865429,0,33.44329
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,7.829121,7.829121,3,0,1.095,7.829121,117.4677,4.113403,0,0,9.196688,5.083285,4.829121,0,0,0,29.59898,0,0,0,39.00008,100,0.2068869,8.612033,7.35735,12,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.5756124,0.5756124,0,0,0,0.5756124,1963.503,10.69626,0,0,11.30217,0.6059078,0.5756124,0,0,0,29.59898,0,0,0,39.00008,100,0.2068869,0.6331736,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,1.149029,1.149029,0,0,0,1.149029,954.1696,9.75418,0,0,10.96368,1.209504,1.149029,0,0,0,29.59898,0,0,0,39.00008,100,0.2068869,1.263932,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,4.9031,4.9031,0,0,0,4.9031,219.0689,5.580009,0,0,10.74117,5.161157,4.9031,0,0,0,29.59898,0,0,0,39.00008,100,0.2068869,5.393409,8.592933,0,40.34015
