Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,7.05379,7.05379,0,0,0,7.05379,129.0166,1.67552,0,0,9.100562,7.425042,7.05379,0,0,0,29.59898,0,0,0,39.00008,100,0.2068869,7.759169,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068869,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,8.946994,8.946994,3.640591,0,1.25707,8.946994,62.43088,0,1.776357E-15,0,5.585687,5.585687,5.306403,0,0,0,29.59898,0,0,0,39.00008,100,0.2068869,9.841694,4.46855,12,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068869,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068869,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.3265756,0.3265756,0,0,0,0.3265756,0,0,5.551115E-17,0,0,0.3437638,0.3265756,0,0,0,29.59898,0,0.3437638,-0.3437638,38.63772,99.07088,0.2068869,0.3592331,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,15.30663,15.30663,12,0,3.372,15.30663,0,0,0,0,0,3.48066,3.306627,0,0,0.3819598,29.25521,0,3.48066,-3.48066,34.96878,89.66336,0.2068869,16.83729,0,12,29.25521
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.24936,25.77456,0,0,0,34.96878,89.66336,0.2068869,0,0,0,25.77456
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.515067,1.515067,0,0,0,1.515067,0,0,2.220446E-16,0,0,1.594808,1.515067,0,0,4.24936,25.77456,0,1.594808,-1.594808,33.2877,85.35292,0.2068869,1.666574,0,0,25.77456
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.576122,2.576122,0,0,0,2.576122,0,0,4.440892E-16,0,0,2.711707,2.576122,0,0,6.021369,24.17975,0,2.711707,-2.711707,30.42932,78.02374,0.2068869,2.833734,0,0,24.17975
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.034376,21.46804,0,0,0,30.42932,78.02374,0.2068869,0,0,0,21.46804
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.762052,3.762052,0,0,0,3.762052,0,0,4.440892E-16,0,0,3.960054,3.762052,0,0,9.034376,21.46804,0,3.960054,-3.960054,26.25505,67.32051,0.2068869,4.138257,0,0,21.46804
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.43444,17.50798,0,0,0,26.25505,67.32051,0.2068869,0,0,0,17.50798
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,2.409189,2.409189,0,0,0,2.409189,0,0,4.440892E-16,0,0,2.535988,2.409189,0,0,13.43444,17.50798,0,2.535988,-2.535988,23.58189,60.46626,0.2068869,2.650108,0,0,17.50798
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,4.234657,4.234657,0,0,0,4.234657,0,0,8.881784E-16,0,0,4.457533,4.234657,0,0,16.2522,14.972,0,4.457533,-4.457533,18.88323,48.41845,0.2068869,4.658123,0,0,14.972
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.662895,2.662895,0,0,0,2.662895,0,0,0,0,0,2.803048,2.662895,0,0,21.20502,10.51446,0,2.803048,-2.803048,15.92856,40.84238,0.2068869,2.929185,0,0,10.51446
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.482068,1.482068,0,0,0,1.482068,22.13905,0,0,0,0.3281158,1.560071,1.482068,0,0,24.31951,7.711416,0,1.231956,-1.231956,14.62997,37.51266,0.2068869,1.630275,0.2624926,0,8.039532
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,21.67758,20.07764,12,0,3.372,20.07764,10.07746,0,1.599945,5.305424,2.023317,8.502777,8.077638,0,0,25.68835,6.47946,0,6.47946,-6.47946,7.800015,20,0.2068869,23.84534,1.618653,12,8.502777
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,12.00306,12.00306,12,0,3.372,12.00306,38.33498,0,0,0.3291033,4.60137,0.003218821,0.00305788,0,0,32.88775,0,4.598152,0,4.598152,12.1622,31.18508,0.2069148,13.20336,3.681096,12,4.60137
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.880435,2.880435,11.68043,0,3.29115,2.880435,284.8741,1.776357E-15,0,0,8.205613,0,0,8.8,8.36,28.2896,4.138336,16.56561,0,16.56561,27.87773,71.48121,0.2068154,3.168478,6.564491,12,12.34395
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,11.69218,11.69218,11.69218,0,3.294121,11.69218,90.87428,0,0,0,10.62518,0,0,0,0,11.72399,19.04739,10.62518,0,10.62518,37.95766,97.32713,0.2068308,12.8614,8.500146,12,29.67257
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,6.315701,6.315701,0,0,0,6.315701,148.8653,1.654972,0,0,9.401886,6.648107,6.315701,0,0,1.098807,28.61005,1.098807,0,1.098807,39.00008,100,0.2068079,6.947272,7.521509,0,38.01194
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,3.809528,3.809528,0,0,0,3.809528,240.8118,5.163764,0,0,9.173793,4.010029,3.809528,0,0,0,29.59898,0,0,0,39.00008,100,0.2068079,4.19048,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,10.9349,10.9349,3,0,1.095,10.9349,100.0342,2.586111,0,0,10.93864,8.35253,7.934904,0,0,0,29.59898,0,0,0,39.00008,100,0.2068079,12.02839,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,19.859,19.859,11.499,0,3.245246,19.859,54.70855,2.06457,0,1.484896,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2068079,21.8449,8.691656,12,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,11.64353,11.64353,3.775901,0,1.291303,11.64353,71.12718,1.776357E-15,0,0,8.281715,8.281715,7.867629,0,0,0,29.59898,0,0,0,39.00008,100,0.2068079,12.80788,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,12.24769,12.24769,7.567564,0,2.250594,12.24769,40.22351,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.2068079,13.47246,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,3.258682,3.258682,0,0,0,3.258682,84.0416,0,0,0,2.738648,3.430192,3.258682,0,0,0,29.59898,0,0.6915429,-0.6915429,38.27113,98.1309,0.2068079,3.58455,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,17.18827,17.18827,12,0,3.372,17.18827,0,0,0,0,0,5.461334,5.188267,0,0,0.768381,28.90743,0,5.461334,-5.461334,32.51438,83.37003,0.2068079,18.90709,0,12,28.90743
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,4.950152,4.950152,0,0,0,4.950152,0,0,8.881784E-16,0,0,5.210686,4.950152,0,0,6.83653,23.4461,0,5.210686,-5.210686,27.02183,69.28661,0.2068079,5.445167,0,0,23.4461
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,2.184359,2.184359,0,0,0,2.184359,0,0,0,0,0,2.299325,2.184359,0,0,12.62618,18.23541,0,2.299325,-2.299325,24.59813,63.072,0.2068079,2.402795,0,0,18.23541
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,5.679976,5.679976,0,0,0,5.679976,0,0,0,0,0,5.978922,5.679976,0,0,15.18099,15.93609,0,5.978922,-5.978922,18.29579,46.91219,0.2068079,6.247973,0,0,15.93609
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,4.373955,4.373955,0,0,0,4.373955,0,0,8.881784E-16,0,0,4.604163,4.373955,0,0,21.82423,9.957168,0,4.604163,-4.604163,13.44258,34.46808,0.2068079,4.81135,0,0,9.957168
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,3.543031,3.543031,0,0,0,3.543031,0,0,4.440892E-16,0,0,3.729506,3.543031,0,0,26.93997,5.353004,0,3.729506,-3.729506,9.511333,24.38799,0.2068079,3.897334,0,0,5.353004
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,1.132362,1.132362,0,0,0,1.132362,0,0,0,0,0,1.19196,1.132362,0,0,31.08387,1.623499,0,1.19196,-1.19196,8.254897,21.16636,0.2068079,1.245598,0,0,1.623499
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,2.074674,2.074674,10.87467,0,3.087293,2.074674,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.40826,0.4315387,8.36,0,8.36,16.18589,41.5022,0.2068566,2.282142,0,12,0.4315387
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.974426,1.974426,10.77443,0,3.06193,1.974426,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.04827,7.955539,8.36,0,8.36,24.11688,61.83804,0.2069024,2.171869,0,12,7.955539
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.9190338,0.9190338,9.719034,0,2.794915,0.9190338,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.68827,15.47954,8.36,0,8.36,32.04787,82.17387,0.2069183,1.010937,0,12,15.47954
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,3.864214,3.864214,0,0,0,3.864214,0,0,8.881784E-16,0,0,4.067594,3.864214,0,0,7.328266,23.00354,0,4.067594,-4.067594,27.76025,71.18,0.2069183,4.250635,0,0,23.00354
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.725522,1.725522,0,0,0,1.725522,0,0,2.220446E-16,0,0,1.816339,1.725522,0,0,11.84781,18.93595,0,1.816339,-1.816339,25.84566,66.27081,0.2069183,1.898074,0,0,18.93595
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.843814,2.843814,0,0,0,2.843814,12.15293,0,4.440892E-16,0,0.3456066,2.993488,2.843814,0,0,13.86597,17.11961,0,2.647882,-2.647882,23.05455,59.11412,0.2069183,3.128195,0.2764853,0,17.46521
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,13.64453,13.64453,12,0,3.372,13.64453,11.7733,2.220446E-16,0,0,1.606412,1.731089,1.644534,0,0,16.80806,14.47173,0,0.1246764,-0.1246764,22.92313,58.77715,0.2069183,15.00899,1.28513,12,16.07814
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.916064,2.916064,11.71606,0,3.300164,2.916064,170.1345,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,16.94659,14.34705,13.32123,0,13.32123,35.56076,91.18125,0.2068877,3.20767,3.968983,12,19.30828
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,4.704758,4.704758,0,0,0,4.704758,105.5451,0,0,0,4.965642,4.952376,4.704758,0,0,3.625359,26.33615,0.01326552,0,0.01326552,35.57335,91.21352,0.2068874,5.175233,3.972513,0,31.3018
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,8.123175,8.123175,3.317009,0,1.175203,8.123175,106.7466,8.881784E-16,0,0,8.671215,5.059122,4.806165,0,0,3.612093,26.34809,3.612093,0,3.612093,39.00008,100,0.2068215,8.935493,6.936972,12,35.01931
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,13.28691,13.28691,4.926911,0,1.582508,13.28691,70.33584,0.5454599,0,0,9.34546,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2068215,14.6156,7.476368,12,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,11.78177,11.78177,3.421774,0,1.201709,11.78177,92.49766,2.097864,0,0,10.89786,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2068215,12.95995,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,4.73368,4.73368,0,0,0,4.73368,183.2712,3.692652,0,0,8.675472,4.982821,4.73368,0,0,0,29.59898,0,0,0,39.00008,100,0.2068215,5.207048,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,4.2245,4.2245,0,0,0,4.2245,129.805,1.036772,0,0,5.483613,4.446842,4.2245,0,0,0,29.59898,0,0,0,39.00008,100,0.2068215,4.64695,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,7.524457,7.524457,0,0,0,7.524457,57.96228,0,8.881784E-16,0,4.361346,7.92048,7.524457,0,0,0,29.59898,0,3.559134,-3.559134,35.24842,90.38039,0.2068215,8.276902,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,13.87091,13.87091,12,0,3.372,13.87091,8.67108,6.661338E-16,0,0,1.202758,1.969381,1.870912,0,0,3.954594,26.03984,0,0.7666234,-0.7666234,34.44033,88.30836,0.2068215,15.258,0.9622062,12,27.2426
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,9.97337,9.97337,12,0,3.372,9.97337,5.417624,0,0,0,0.5403197,0,0,2.02663,1.925299,4.806397,25.27322,2.465619,0,2.465619,36.77942,94.30602,0.2068419,10.97071,0.4322558,12,25.81354
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.687131,2.687131,0,0,0,2.687131,0,0,0,0,0,2.828559,2.687131,0,0,2.340779,27.49228,0,2.828559,-2.828559,33.79786,86.661,0.2068419,2.955845,0,0,27.49228
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,16.21061,16.21061,12,0,3.372,16.21061,0,0,0,0,0,4.432225,4.210614,0,0,5.483623,24.66372,0,4.432225,-4.432225,29.12588,74.68159,0.2068419,17.83167,0,12,24.66372
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,20.03589,20.03589,12,0,3.372,20.03589,0,0,0,1.679481,0,8.458834,8.035892,0,0,10.40832,20.23149,0,8.458834,-8.458834,20.20949,51.8191,0.2068419,22.03948,0,12,20.23149
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,28.15213,20.36,12,0,3.372,20.36,0,0,7.79213,10.60734,0,8.8,8.36,0,0,19.80702,11.77266,0,8.8,-8.8,10.93347,28.03449,0.2068419,30.96734,0,12,11.77266
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,4.963769,4.963769,12,0,3.372,4.963769,0,0,0,0,0,0,0,7.036231,6.68442,29.5848,2.972659,6.68442,0,6.68442,17.27487,44.29445,0.2069015,5.460145,0,12,2.972659
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,3.884557,3.884557,12,0,3.372,3.884557,0,0,0,0,0,0,0,8.115443,7.709671,22.90038,8.988637,7.709671,0,7.709671,24.58891,63.04836,0.2069701,4.273013,0,12,8.988637
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,3.529921,3.529921,12,0,3.372,3.529921,0,0,0,0,0,0,0,8.470079,8.046576,15.19071,15.92734,8.046576,0,8.046576,32.22256,82.62178,0.2070415,3.882913,0,12,15.92734
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,2.010228,2.010228,0,0,0,2.010228,0,0,0,0,0,2.11603,2.010228,0,0,7.144132,23.16926,0,2.11603,-2.11603,29.99207,76.90259,0.2070415,2.211251,0,0,23.16926
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,3.417158,3.417158,0,0,0,3.417158,0,0,4.440892E-16,0,0,3.597008,3.417158,0,0,9.495276,21.05323,0,3.597008,-3.597008,26.20049,67.1806,0.2070415,3.758873,0,0,21.05323
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.964416,0.964416,0,0,0,0.964416,0,0,2.220446E-16,0,0,1.015175,0.964416,0,0,13.49195,17.45622,0,1.015175,-1.015175,25.1304,64.4368,0.2070415,1.060858,0,0,17.45622
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.3431278,0.3431278,0,0,0,0.3431278,0,0,5.551115E-17,0,0,0.3611872,0.3431278,0,0,14.61992,16.44105,0,0.3611872,-0.3611872,24.74968,63.46058,0.2070415,0.3774406,0,0,16.44105
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.746189,3.746189,0,0,0,3.746189,0,0,4.440892E-16,0,0,3.943357,3.746189,0,0,15.02124,16.07986,0,3.943357,-3.943357,20.59301,52.80249,0.2070415,4.120808,0,0,16.07986
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,0,0,0,0,0,0,0,0,0.3186774,0,0,0,0,19.40275,12.1365,0.3186774,0,0.3186774,20.89534,53.57768,0.2070349,0,0.2549419,0,12.45518
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,0,0,0,0,0,0,0,0,1.631169,0,0,0,0,19.08407,12.42331,1.631169,0,1.631169,22.4428,57.54552,0.2070012,0,1.304935,0,14.05448
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,17.4529,13.89136,3.689347,0,3.689347,25.94282,66.51992,0.206925,0,2.951478,0,17.58071
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,3.423144,3.423144,0,0,0,3.423144,184.726,0,0,0,6.323438,3.603309,3.423144,0,0,13.76356,17.21178,2.720128,0,2.720128,28.52336,73.13668,0.2068688,3.765458,5.05875,0,23.53521
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,2.169832,2.169832,0,0,0,2.169832,372.1653,0,0,0,8.075363,2.284034,2.169832,0,0,11.04343,19.65989,5.791329,0,5.791329,34.0175,87.22418,0.2067494,2.386815,6.46029,0,27.73525
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,14.66192,14.66192,9.438813,0,2.72402,14.66192,73.3199,0,0,0,10.7501,5.498003,5.223103,0,0,5.2521,24.87209,5.2521,0,5.2521,39.00008,100,0.206729,16.12811,8.600082,12,35.62219
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,15.20227,15.20227,7.174603,0,2.151175,15.20227,55.58496,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.206729,16.7225,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,19.59966,19.59966,12,0,3.372,19.59966,18.41801,8.881784E-16,0,1.199629,3.609868,7.999645,7.599663,0,0,0,29.59898,0,4.389778,-4.389778,34.37284,88.13533,0.206729,21.55963,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,7.638284,7.638284,6.702596,0,2.031757,7.638284,76.75108,0,0,0,5.862465,0.9849346,0.9356879,0,0,4.877531,25.2092,4.877531,0,4.877531,39.00008,100,0.2067323,8.402113,4.689972,12,31.07166
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,3.827395,3.827395,0,0,0,3.827395,167.3187,2.375112,0,0,6.403948,4.028837,3.827395,0,0,0,29.59898,0,0,0,39.00008,100,0.2067323,4.210134,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,6.04668,6.04668,0,0,0,6.04668,95.73577,0,8.881784E-16,0,5.788836,6.364927,6.04668,0,0,0,29.59898,0,0.5760905,-0.5760905,38.39283,98.44295,0.2067323,6.651348,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,9.692497,9.692497,8.12712,0,2.392161,9.692497,23.60451,0,0,0,2.287866,1.647766,1.565377,0,0,0.6401005,29.02289,0.6401005,0,0.6401005,39.00008,100,0.2067361,10.66175,1.830293,12,31.31075
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.755027,2.755027,0,0,0,2.755027,0,0,4.440892E-16,0,0,2.900028,2.755027,0,0,0,29.59898,0,2.900028,-2.900028,35.94318,92.16182,0.2067361,3.030529,0,0,29.59898
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,9.609653,9.609653,12,0,3.372,9.609653,0,0,0,0,0,0,0,2.390347,2.270829,3.222253,26.69895,2.270829,0,2.270829,38.09748,97.68565,0.2067563,10.57062,0,12,26.69895
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,1.042869,1.042869,0,0,0,1.042869,0,0,0,0,0,1.097757,1.042869,0,0,0.9514238,28.7427,0,1.097757,-1.097757,36.94034,94.71864,0.2067563,1.147156,0,0,28.7427
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.171153,27.64494,0,0,0,36.94034,94.71864,0.2067563,0,0,0,27.64494
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.9521719,0.9521719,0,0,0,0.9521719,0,0,0,0,0,1.002286,0.9521719,0,0,2.171153,27.64494,0,1.002286,-1.002286,35.88384,92.00966,0.2067563,1.047389,0,0,27.64494
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,2.353391,2.353391,0,0,0,2.353391,0,0,4.440892E-16,0,0,2.477253,2.353391,0,0,3.284805,26.64265,0,2.477253,-2.477253,33.27258,85.31415,0.2067563,2.58873,0,0,26.64265
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.037308,24.1654,0,0,0,33.27258,85.31415,0.2067563,0,0,0,24.1654
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,4.552654,4.552654,0,0,0,4.552654,0,0,8.881784E-16,0,0,4.792268,4.552654,0,0,6.037308,24.1654,0,4.792268,-4.792268,28.22109,72.36163,0.2067563,5.00792,0,0,24.1654
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,3.466029,3.466029,0,0,0,3.466029,0,0,4.440892E-16,0,0,3.648451,3.466029,0,0,11.36205,19.37313,0,3.648451,-3.648451,24.37528,62.50061,0.2067563,3.812632,0,0,19.37313
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,6.063148,6.063148,0,0,0,6.063148,0,0,8.881784E-16,0,0,6.382261,6.063148,0,0,15.41588,15.72468,0,6.382261,-6.382261,17.64779,45.25066,0.2067563,6.669463,0,0,15.72468
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,2.276544,2.276544,0,0,0,2.276544,0,0,0,0,0,2.396362,2.276544,0,0,22.50729,9.342421,0,2.396362,-2.396362,15.1218,38.77378,0.2067563,2.504198,0,0,9.342421
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,4.366642,4.366642,0,0,0,4.366642,0,0,0,0,0,4.596465,4.366642,0,0,25.16991,6.946059,0,4.596465,-4.596465,10.2767,26.35047,0.2067563,4.803306,0,0,6.946059
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,4.20707,4.20707,12,0,3.372,4.20707,9.566281,0,0,0,0.4024601,0,0,7.79293,7.403284,30.27709,2.349593,7.805744,0,7.805744,17.68188,45.33807,0.2068244,4.627777,0.3219681,12,2.752053
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,22.47135,9.374763,10.97215,0,10.97215,28.09098,72.02802,0.2067609,0,2.089724,12,11.98692
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,12.39588,12.39588,12,0,3.372,12.39588,41.30634,0,0,0,5.120282,0.4167114,0.3958758,0,0,11.4992,19.2497,4.703571,0,4.703571,32.55318,83.46953,0.206789,13.63546,4.096226,12,24.36998
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,9.865519,9.865519,11.32847,0,3.202103,9.865519,53.27319,0,0,0,5.255677,0,0,1.462951,1.389804,6.795625,23.48292,6.64548,0,6.64548,38.85764,99.63477,0.2068328,10.85207,4.204541,12,28.73859
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,8.412373,0,0,8.562517,0,0,0,0,0.150145,29.46385,0.150145,0,0.150145,39.00008,100,0.2068297,0,6.850014,0,38.02636
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,8.796148,8.796148,3,0,1.095,8.796148,80.94365,1.018715,0,0,7.119923,6.101209,5.796148,0,0,0,29.59898,0,0,0,39.00008,100,0.2068297,9.675763,5.695939,12,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,4.467023,4.467023,0,0,0,4.467023,254.0771,6.647554,0,0,11.34968,4.70213,4.467023,0,0,0,29.59898,0,0,0,39.00008,100,0.2068297,4.913725,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068297,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,0,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068297,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,9.038671,9.038671,3,0,1.095,9.038671,80.99644,0.9645058,0,0,7.321002,6.356496,6.038671,0,0,0,29.59898,0,0,0,39.00008,100,0.2068297,9.942538,5.856802,12,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,8.417036,8.417036,5.056183,0,1.615214,8.417036,42.03071,0,0,0,3.53774,3.53774,3.360853,0,0,0,29.59898,0,0,0,39.00008,100,0.2068297,9.258739,2.830192,12,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,1.718955,0,0,1.718955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068297,0,1.375164,0,31.31793
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068297,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068297,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,16.02627,16.02627,12,0,3.372,16.02627,0,0,0,0,0,4.238178,4.026269,0,0,0,29.59898,0,4.238178,-4.238178,34.53265,88.54507,0.2068297,17.6289,0,12,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,3.384495,3.384495,0,0,0,3.384495,0,0,0,0,0,3.562626,3.384495,0,0,4.709087,25.3608,0,3.562626,-3.562626,30.77731,78.91602,0.2068297,3.722944,0,0,25.3608
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.553182,1.553182,0,0,0,1.553182,0,0,2.220446E-16,0,0,1.634928,1.553182,0,0,8.667561,21.79817,0,1.634928,-1.634928,29.05394,74.49714,0.2068297,1.7085,0,0,21.79817
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.652773,0.652773,0,0,0,0.652773,0,0,0,0,0,0.6871295,0.652773,0,0,10.48415,20.16325,0,0.6871295,-0.6871295,28.32965,72.63997,0.2068297,0.7180503,0,0,20.16325
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24762,19.47612,0,0,0,28.32965,72.63997,0.2068297,0,0,0,19.47612
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.762266,3.762266,0,0,0,3.762266,0,0,4.440892E-16,0,0,3.96028,3.762266,0,0,11.24762,19.47612,0,3.96028,-3.96028,24.15514,61.93614,0.2068297,4.138493,0,0,19.47612
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.449217,1.449217,0,0,0,1.449217,0,0,2.220446E-16,0,0,1.525491,1.449217,0,0,15.64793,15.51584,0,1.525491,-1.525491,22.54713,57.81305,0.2068297,1.594138,0,0,15.51584
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,1.126302,1.126302,0,0,0,1.126302,0,0,0,0,0,1.185581,1.126302,0,0,17.34293,13.99035,0,1.185581,-1.185581,21.29742,54.60867,0.2068297,1.238932,0,0,13.99035
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,2.018099,2.018099,0,0,0,2.018099,0,0,0,0,0,2.124315,2.018099,0,0,18.66024,12.80476,0,2.124315,-2.124315,19.0582,48.86708,0.2068297,2.219909,0,0,12.80476
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,3.037828,3.037828,0,0,0,3.037828,0,0,4.440892E-16,0,0,3.197714,3.037828,0,0,21.02059,10.68045,0,3.197714,-3.197714,15.68751,40.22431,0.2068297,3.341611,0,0,10.68045
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,3.236264,3.236264,0,0,0,3.236264,0.9622434,0,4.440892E-16,0,0.03114074,3.406594,3.236264,0,0,24.5736,7.482736,0,3.375453,-3.375453,12.12947,31.10115,0.2068297,3.559891,0.02491259,0,7.513876
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,16.76654,16.152,12,0,3.372,16.152,1.629817,0,0.6145412,2.491264,0.263248,4.37053,4.152004,0,0,28.32411,4.107282,0,4.107282,-4.107282,7.800015,20,0.2068297,18.4432,0.2105984,12,4.37053
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,15.06324,12.05609,12,0,3.372,12.05609,0.4897546,0,3.007146,4.558344,0.05904527,0.05904527,0.05609301,0,0,32.88775,0,0,0,0,7.800015,20,0.2068297,16.56956,0.04723622,12,0.05904527
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,12.89836,12.46008,12,0,3.372,12.46008,3.886788,0,0.4382762,2.096178,0.4842969,0.4842969,0.4600821,0,0,32.88775,0,0,0,0,7.800015,20,0.2068297,14.18819,0.3874376,12,0.4842969
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.828963,0,0,8.8,8.36,32.88775,0,10.18896,0,10.18896,17.46611,44.78482,0.2067824,0,1.46317,12,1.828963
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,5.338214,5.338214,12,0,3.372,5.338214,24.8175,0,0,0,1.324811,0,0,6.661786,6.328696,22.69879,9.170067,7.653508,0,7.653508,24.72687,63.4021,0.2068462,5.872036,1.059849,12,10.49488
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,8.41027,8.41027,12,0,3.372,8.41027,24.76263,0,0,0,2.082604,0,0,3.589731,3.410244,15.04528,16.05822,5.492848,0,5.492848,29.93784,76.76355,0.2068887,9.251296,1.666083,12,18.14083
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,5.942523,5.942523,12,0,3.372,5.942523,18.64829,0,0,0,1.108179,0,0,6.057477,5.754603,9.552435,21.00179,6.862782,0,6.862782,36.44845,93.45737,0.206946,6.536776,0.8865433,12,22.10997
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.5492454,0.5492454,0,0,0,0.5492454,85.81847,0,0,0,0.471354,0.5781531,0.5492454,0,0,2.689652,27.17829,0,0.1067991,-0.1067991,36.33587,93.16872,0.206946,0.60417,0.3770832,0,27.64964
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,8.505573,8.505573,9.454704,0,2.72804,8.505573,21.27115,0,0,0,1.809233,0,0,0.9491307,0.9016742,2.808318,27.07149,2.710907,0,2.710907,38.90767,99.76305,0.2069647,9.356131,1.447387,12,28.88073
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,8.329295,8.329295,7.495928,0,2.23247,8.329295,11.70135,0,0,0,0.9746398,0.877229,0.8333676,0,0,0.09741078,29.51131,0.09741078,0,0.09741078,39.00008,100,0.2069653,9.162225,0.7797118,12,30.48595
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0.6140446,0,0,0.6140446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069653,0,0.4912357,0,30.21302
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,17.60464,17.60464,12,0,3.372,17.60464,0,0,0,0,0,5.899616,5.604636,0,0,0,29.59898,0,5.899616,-5.899616,32.78134,84.05454,0.2069653,19.3651,0,12,29.59898
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,25.12423,20.36,12,0,3.372,20.36,0,0,4.764233,7.276656,0,8.8,8.36,0,0,6.555129,23.69936,0,8.8,-8.8,23.50532,60.26994,0.2069653,27.63666,0,12,23.69936
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,9.090566,9.090566,12,0,3.372,9.090566,0,0,0,0,0,0,0,2.909434,2.763963,16.33291,14.89936,2.763963,0,2.763963,26.12745,66.99332,0.2069896,9.999622,0,12,14.89936
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.56894,17.38693,8.36,0,8.36,34.05844,87.32915,0.2069798,0,0,12,17.38693
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.865434,2.865434,0,0,0,2.865434,0,0,4.440892E-16,0,0,3.016247,2.865434,0,0,5.208944,24.91093,0,3.016247,-3.016247,30.87904,79.17686,0.2069798,3.151978,0,0,24.91093
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,3.420388,3.420388,0,0,0,3.420388,0,0,4.440892E-16,0,0,3.600409,3.420388,0,0,8.560329,21.89468,0,3.600409,-3.600409,27.08387,69.44569,0.2069798,3.762427,0,0,21.89468
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.5365587,0.5365587,0,0,0,0.5365587,0,0,1.110223E-16,0,0,0.5647987,0.5365587,0,0,12.56078,18.29427,0,0.5647987,-0.5647987,26.48852,67.91915,0.2069798,0.5902146,0,0,18.29427
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.5710107,0.5710107,0,0,0,0.5710107,0,0,1.110223E-16,0,0,0.6010639,0.5710107,0,0,13.18834,17.72947,0,0.6010639,-0.6010639,25.85494,66.2946,0.2069798,0.6281118,0,0,17.72947
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.85619,17.12841,0,0,0,25.85494,66.2946,0.2069798,0,0,0,17.12841
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.85619,17.12841,0,0,0,25.85494,66.2946,0.2069798,0,0,0,17.12841
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.321777,1.321777,0,0,0,1.321777,0,0,2.220446E-16,0,0,1.391344,1.321777,0,0,13.85619,17.12841,0,1.391344,-1.391344,24.38834,62.53408,0.2069798,1.453954,0,0,17.12841
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.8736458,0.8736458,0,0,0,0.8736458,0,0,1.110223E-16,0,0,0.9196271,0.8736458,0,0,15.40212,15.73707,0,0.9196271,-0.9196271,23.41897,60.04852,0.2069798,0.9610103,0,0,15.73707
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,5.21962,5.21962,0,0,0,5.21962,2.480663,0,8.881784E-16,0,0.1294812,5.494337,5.21962,0,0,16.42393,14.81744,0,5.364856,-5.364856,17.76391,45.5484,0.2069798,5.741582,0.1035849,0,14.94692
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,10.20429,10.20429,12,0,3.372,10.20429,12.63175,0,0,0,1.28898,0,0,1.795709,1.705924,22.38488,9.452583,2.994904,0,2.994904,20.60513,52.83356,0.2070024,11.22472,1.031184,12,10.74156
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.218114,0,0,8.8,8.36,19.38998,12.148,11.57811,0,11.57811,31.58909,80.99751,0.2069268,0,2.574491,12,15.36611
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,8.17345,8.17345,11.83972,0,3.33145,8.17345,48.35938,0,0,0,3.95263,0,0,3.666274,3.48296,7.811865,22.5683,7.435589,0,7.435589,38.64311,99.0847,0.2069808,8.990795,3.162104,12,26.52093
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,7.410745,7.410745,0,0,0,7.410745,89.37847,0,0,0,6.62361,7.800785,7.410745,0,0,0.3762754,29.26033,0,1.177174,-1.177174,37.40226,95.90305,0.2069808,8.151819,5.298888,0,35.88394
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,12.49023,12.49023,10.40014,0,2.967236,12.49023,31.09904,8.881784E-16,0,0,3.884343,2.200097,2.090092,0,0,1.684246,28.08316,1.684246,0,1.684246,39.00008,100,0.2069908,13.73926,3.107474,12,31.9675
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,17.75812,17.75812,10.60844,0,3.019936,17.75812,42.38047,8.881784E-16,0,0,7.525973,7.525973,7.149674,0,0,0,29.59898,0,0,0,39.00008,100,0.2069908,19.53393,6.020779,12,37.12495
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,14.6965,14.6965,8.481625,0,2.481851,14.6965,44.51384,0,0,0,6.541979,6.541979,6.21488,0,0,0,29.59898,0,0,0,39.00008,100,0.2069908,16.16615,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.3054,1.3054,0,0,0,1.3054,359.5714,3.319739,0,0,4.693843,1.374105,1.3054,0,0,0,29.59898,0,0,0,39.00008,100,0.2069908,1.43594,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,6.196843,6.196843,0,0,0,6.196843,39.17015,0,8.881784E-16,0,2.427313,6.522992,6.196843,0,0,0,29.59898,0,4.095679,-4.095679,34.68285,88.93021,0.2069908,6.816527,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,8.294877,8.294877,10.52041,0,2.997665,8.294877,26.61985,0,0,0,2.208084,0,0,2.225538,2.114261,4.550755,25.5033,4.322344,0,4.322344,38.78339,99.44439,0.2070224,9.124365,1.766467,12,27.71138
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,6.021923,6.021923,0,0,0,6.021923,18.06124,0,8.881784E-16,0,1.087634,6.338866,6.021923,0,0,0.2284105,29.39341,0,5.251232,-5.251232,33.2481,85.25138,0.2070224,6.624115,0.8701074,0,30.48104
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,11.02763,11.02763,12,0,3.372,11.02763,0,0,0,0,0,0,0,0.972372,0.9237534,6.063112,24.14218,0.9237534,0,0.9237534,34.12445,87.49843,0.2070305,12.13039,0,12,24.14218
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,17.68764,17.68764,12,0,3.372,17.68764,0,0,0,0,0,5.986994,5.687644,0,0,5.139359,24.97355,0,5.986994,-5.986994,27.81361,71.3168,0.2070305,19.45641,0,12,24.97355
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,11.87768,11.87768,12,0,3.372,11.87768,0,0,0,0,0,0,0,0.1223241,0.1162079,11.79157,18.98656,0.1162079,0,0.1162079,27.92385,71.59948,0.2070315,13.06544,0,12,18.98656
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,8.56027,8.56027,12,0,3.372,8.56027,0,0,0,0,0,0,0,3.439729,3.267743,11.67537,19.09115,3.267743,0,3.267743,31.0239,79.54832,0.2070601,9.416298,0,12,19.09115
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,6.084277,6.084277,12,0,3.372,6.084277,0,0,0,0,0,0,0,5.915723,5.619937,8.407624,22.03212,5.619937,0,5.619937,36.35545,93.2189,0.2071093,6.692704,0,12,22.03212
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.431226,2.431226,0,0,0,2.431226,0,0,4.440892E-16,0,0,2.559185,2.431226,0,0,2.787687,27.09006,0,2.559185,-2.559185,33.65783,86.30195,0.2071093,2.674348,0,0,27.09006
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.536542,2.536542,0,0,0,2.536542,0,0,0,0,0,2.670045,2.536542,0,0,5.631226,24.53087,0,2.670045,-2.670045,30.84335,79.08537,0.2071093,2.790197,0,0,24.53087
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.4046936,0.4046936,0,0,0,0.4046936,0,0,0,0,0,0.4259933,0.4046936,0,0,8.597942,21.86083,0,0.4259933,-0.4259933,30.39432,77.93399,0.2071093,0.445163,0,0,21.86083
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.406032,1.406032,0,0,0,1.406032,0,0,2.220446E-16,0,0,1.480034,1.406032,0,0,9.071268,21.43484,0,1.480034,-1.480034,28.83422,73.93376,0.2071093,1.546635,0,0,21.43484
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.2941,1.2941,0,0,0,1.2941,0,0,0,0,0,1.362211,1.2941,0,0,10.71575,19.9548,0,1.362211,-1.362211,27.39833,70.25198,0.2071093,1.42351,0,0,19.9548
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.784546,2.784546,0,0,0,2.784546,0,0,4.440892E-16,0,0,2.931101,2.784546,0,0,12.22932,18.59259,0,2.931101,-2.931101,24.30868,62.32982,0.2071093,3.063,0,0,18.59259
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.670596,3.670596,0,0,0,3.670596,0,0,4.440892E-16,0,0,3.863786,3.670596,0,0,15.4861,15.66149,0,3.863786,-3.863786,20.23589,51.88679,0.2071093,4.037656,0,0,15.66149
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.216317,1.216317,0,0,0,1.216317,1.885642,0,0,0,0.02293538,1.280333,1.216317,0,0,19.77919,11.79771,0,1.257398,-1.257398,18.91048,48.4883,0.2071093,1.337948,0.0183483,0,11.82064
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.6366227,0.6366227,0,0,0,0.6366227,37.33826,0,0,0,0.2377039,0.6701292,0.6366227,0,0,21.1763,10.54031,0,0.4324253,-0.4324253,18.45466,47.31955,0.2071093,0.700285,0.1901631,0,10.77801
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,21.65677,10.10788,0.4998787,0,0.4998787,18.92889,48.53551,0.2070991,0,0.399903,0,10.60776
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,13.75678,13.75678,12,0,3.372,13.75678,7.803233,1.110223E-15,0,0,1.073473,1.849241,1.756779,0,0,21.15689,10.55777,0,0.7757679,-0.7757679,18.11115,46.43877,0.2070991,15.13246,0.8587788,12,11.63125
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,6.947474,6.947474,12,0,3.372,6.947474,12.15756,0,0,0,0.8446435,0,0,5.052526,4.799899,22.01886,9.782006,5.644543,0,5.644543,23.46604,60.16921,0.207146,7.642222,0.6757148,12,10.62665
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.372823,0,0,8.8,8.36,16.37432,14.86209,9.732822,0,9.732822,32.69941,83.84446,0.2071081,0,1.098258,12,16.23492
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,11.79844,11.79844,12,0,3.372,11.79844,5.72729,0,0,0,0.6757306,0,0,0.2015646,0.1914864,6.641493,23.62164,0.867217,0,0.867217,33.52212,85.95398,0.2071138,12.97828,0.5405845,12,24.29737
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,10.668,10.668,12,0,3.372,10.668,12.20083,0,0,0,1.301585,0,0,1.331998,1.265398,5.774276,24.40213,2.566983,0,2.566983,35.95737,92.19821,0.2071325,11.7348,1.041268,12,25.70371
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.719469,3.719469,0,0,0,3.719469,67.42548,0,0,0,2.50787,3.915231,3.719469,0,0,3.207293,26.71242,0,1.407361,-1.407361,34.47388,88.3944,0.2071325,4.091416,2.006296,0,29.22029
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,4.771027,25.30505,1.412592,0,1.412592,35.81399,91.83055,0.2071037,0,1.130073,0,26.71765
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,3.358435,26.57639,0.8941747,0,0.8941747,36.66228,94.00565,0.2070855,0,0.7153398,0,27.47056
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,12.17294,12.17294,12,0,3.372,12.17294,3.221104,0,0,0,0.392103,0.1820408,0.1729387,0,0,2.46426,27.38114,0.2100623,0,0.2100623,36.86156,94.51662,0.2070868,13.39023,0.3136824,12,27.77325
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,20.29187,20.29187,12,0,3.372,20.29187,0,0,3.552714E-15,1.961053,0,8.72828,8.291866,0,0,2.254198,27.5702,0,8.72828,-8.72828,27.66114,70.92587,0.2070868,22.32105,0,12,27.5702
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.848173,2.848173,11.64817,0,3.282988,2.848173,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.95229,18.84192,8.36,0,8.36,35.59214,91.2617,0.2071555,3.13299,0,12,18.84192
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1724112,0.1724112,0,0,0,0.1724112,0,0,0,0,0,0.1814855,0.1724112,0,0,3.592287,26.36592,0,0.1814855,-0.1814855,35.40083,90.77119,0.2071555,0.1896523,0,0,26.36592
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,3.248835,3.248835,0,0,0,3.248835,0,0,4.440892E-16,0,0,3.419827,3.248835,0,0,3.793938,26.18443,0,3.419827,-3.419827,31.79602,81.52809,0.2071555,3.573719,0,0,26.18443
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,4.127213,4.127213,0,0,0,4.127213,0,0,8.881784E-16,0,0,4.344435,4.127213,0,0,7.593745,22.76461,0,4.344435,-4.344435,27.21658,69.78597,0.2071555,4.539934,0,0,22.76461
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.42089,18.42017,0,0,0,27.21658,69.78597,0.2071555,0,0,0,18.42017
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.673802,1.673802,0,0,0,1.673802,0,0,2.220446E-16,0,0,1.761897,1.673802,0,0,12.42089,18.42017,0,1.761897,-1.761897,25.35938,65.02392,0.2071555,1.841183,0,0,18.42017
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.37856,16.65828,0,0,0,25.35938,65.02392,0.2071555,0,0,0,16.65828
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,5.49526,5.49526,0,0,0,5.49526,0,0,8.881784E-16,0,0,5.784484,5.49526,0,0,14.37856,16.65828,0,5.784484,-5.784484,19.262,49.38964,0.2071555,6.044786,0,0,16.65828
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.8111874,0.8111874,0,0,0,0.8111874,0,0,1.110223E-16,0,0,0.8538815,0.8111874,0,0,20.80576,10.87379,0,0.8538815,-0.8538815,18.36193,47.08177,0.2071555,0.8923061,0,0,10.87379
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,3.525252,3.525252,0,0,0,3.525252,0,0,0,0,0,3.710791,3.525252,0,0,21.75452,10.01991,0,3.710791,-3.710791,14.45041,37.05226,0.2071555,3.877777,0,0,10.01991
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,3.40664,3.40664,0,0,0,3.40664,0,0,4.440892E-16,0,0,3.585937,3.40664,0,0,25.87762,6.309118,0,3.585937,-3.585937,10.6705,27.3602,0.2071555,3.747304,0,0,6.309118
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,4.02887,4.02887,12,0,3.372,4.02887,12.0164,0,0,0,0.484125,0,0,7.97113,7.572574,29.862,2.723181,8.056699,0,8.056699,18.31376,46.95826,0.2072243,4.431756,0.3873,12,3.207306
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,15.14298,15.14298,12,0,3.372,15.14298,19.59917,0,0,0,2.9679,3.308402,3.142982,0,0,21.8053,9.97421,0,0.3405025,-0.3405025,17.95484,46.03794,0.2072243,16.65728,2.37432,12,12.94211
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,10.64672,10.64672,12,0,3.372,10.64672,52.56459,0,0,0,5.596404,0,0,1.353283,1.285618,22.18363,9.633708,6.882022,0,6.882022,24.48369,62.77858,0.2072683,11.71139,4.477123,12,15.23011
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,14.96031,14.96031,12,0,3.372,14.96031,44.82909,0,0,0,6.706572,3.116117,2.960311,0,0,15.30161,15.82753,3.590455,0,3.590455,27.8899,71.51242,0.2072893,16.45634,5.365257,12,22.5341
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,12.00924,12.00924,12,0,3.372,12.00924,63.33236,0,0,0,7.605737,0.009728936,0.009242489,0,0,11.71116,19.05894,7.596008,0,7.596008,35.0961,89.98983,0.2073338,13.21017,6.084589,12,26.66467
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,15.957,15.957,10.85722,0,3.082877,15.957,59.43057,0,0,0,9.483335,5.368187,5.099778,0,0,4.115149,25.89534,4.115149,0,4.115149,39.00008,100,0.20734,17.5527,7.586668,12,35.37868
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,13.33831,13.33831,4.97831,0,1.595512,13.33831,76.25782,1.371504,0,0,10.1715,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.20734,14.67214,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,4.145897,4.145897,0,0,0,4.145897,260.8746,6.45149,0,0,10.81559,4.364103,4.145897,0,0,0,29.59898,0,0,0,39.00008,100,0.20734,4.560487,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,13.20669,13.20669,4.846692,0,1.562213,13.20669,71.18208,0.600798,0,0,9.400798,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.20734,14.52736,7.520638,12,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,3.554238,3.554238,0,0,0,3.554238,200.9212,3.399915,0,0,7.141218,3.741303,3.554238,0,0,0,29.59898,0,0,0,39.00008,100,0.20734,3.909662,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,10.28949,10.28949,6.292368,0,1.927969,10.28949,40.89119,0,0,0,4.207493,4.207493,3.997118,0,0,0,29.59898,0,0,0,39.00008,100,0.20734,11.31843,3.365994,12,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,14.69352,14.69352,12,0,3.372,14.69352,13.41274,0,1.776357E-15,0,1.970804,2.835286,2.693521,0,0,0,29.59898,0,0.8644814,-0.8644814,38.08883,97.66348,0.20734,16.16287,1.576643,12,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,29.49066,20.36,12,0,3.372,20.36,0,0,9.13066,12.07973,0,8.8,8.36,0,0,0.9605349,28.7345,0,8.8,-8.8,28.81282,73.87888,0.20734,32.43973,0,12,28.7345
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,7.161419,7.161419,12,0,3.372,7.161419,0,0,0,0,0,0,0,4.838581,4.596652,10.73831,19.9345,4.596652,0,4.596652,33.17359,85.06031,0.2073798,7.877561,0,12,19.9345
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.805232,1.805232,0,0,0,1.805232,0,0,2.220446E-16,0,0,1.900244,1.805232,0,0,6.141661,24.07148,0,1.900244,-1.900244,31.17055,79.92434,0.2073798,1.985755,0,0,24.07148
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.253043,22.17124,0,0,0,31.17055,79.92434,0.2073798,0,0,0,22.17124
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.648243,0.648243,0,0,0,0.648243,0,0,1.110223E-16,0,0,0.682361,0.648243,0,0,8.253043,22.17124,0,0.682361,-0.682361,30.45128,78.08006,0.2073798,0.7130673,0,0,22.17124
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,4.378928,4.378928,0,0,0,4.378928,0,0,8.881784E-16,0,0,4.609397,4.378928,0,0,9.011222,21.48888,0,4.609397,-4.609397,25.59255,65.6218,0.2073798,4.81682,0,0,21.48888
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.136983,0.136983,0,0,0,0.136983,0,0,2.775558E-17,0,0,0.1441927,0.136983,0,0,14.13278,16.87948,0,0.1441927,-0.1441927,25.44056,65.23207,0.2073798,0.1506813,0,0,16.87948
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,2.111419,2.111419,0,0,0,2.111419,0,0,0,0,0,2.222546,2.111419,0,0,14.29299,16.73529,0,2.222546,-2.222546,23.09779,59.22498,0.2073798,2.322561,0,0,16.73529
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,2.004715,2.004715,0,0,0,2.004715,0,0,0,0,0,2.110227,2.004715,0,0,16.76249,14.51274,0,2.110227,-2.110227,20.87341,53.52147,0.2073798,2.205187,0,0,14.51274
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.35764,1.35764,0,0,0,1.35764,0,0,0,0,0,1.429094,1.35764,0,0,19.10718,12.40252,0,1.429094,-1.429094,19.36702,49.65892,0.2073798,1.493404,0,0,12.40252
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.6262165,0.6262165,0,0,0,0.6262165,0,0,1.110223E-16,0,0,0.6591753,0.6262165,0,0,20.69506,10.97342,0,0.6591753,-0.6591753,18.67219,47.8773,0.2073798,0.6888382,0,0,10.97342
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.833334,0.833334,0,0,0,0.833334,0,0,0,0,0,0.8771937,0.833334,0,0,21.42748,10.31425,0,0.8771937,-0.8771937,17.74754,45.50643,0.2073798,0.9166674,0,0,10.31425
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.7885558,0.7885558,0,0,0,0.7885558,36.57367,0,1.110223E-16,0,0.2884038,0.8300587,0.7885558,0,0,22.40214,9.437052,0,0.5416549,-0.5416549,17.17659,44.04244,0.2073798,0.8674114,0.2307231,0,9.725456
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,11.95541,11.95541,12,0,3.372,11.95541,23.68758,0,0,0,2.831947,0,0,0.04459522,0.04236546,23.00398,8.895397,2.874312,0,2.874312,19.9034,51.03426,0.2073967,13.15095,2.265557,12,11.72734
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,6.700371,6.700371,12,0,3.372,6.700371,82.74792,0,0,0,5.544418,0,0,5.299629,5.034648,20.12967,11.48228,10.57907,0,10.57907,29.93958,76.76801,0.2074296,7.370408,4.435534,12,17.0267
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,5.855353,5.855353,7.083935,0,2.128236,5.855353,141.0224,0,0,0,8.257356,0,0,1.228583,1.167154,9.550601,21.00344,9.42451,0,9.42451,38.88046,99.69328,0.2073508,6.440888,6.605885,12,29.26079
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,2.362377,2.362377,0,0,0,2.362377,329.0538,5.160687,0,0,7.773491,2.486713,2.362377,0,0,0.1260914,29.4855,0.1260914,0,0.1260914,39.00008,100,0.2073482,2.598615,6.218793,0,37.25899
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,8.036084,8.036084,3,0,1.095,8.036084,114.6931,3.915693,0,0,9.216833,5.301141,5.036084,0,0,0,29.59898,0,0,0,39.00008,100,0.2073482,8.839692,7.373466,12,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.776393,2.776393,0,0,0,2.776393,434.3011,9.135386,0,0,12.0579,2.922519,2.776393,0,0,0,29.59898,0,0,0,39.00008,100,0.2073482,3.054032,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,12.5437,12.5437,4.644594,0,1.511082,12.5437,66.28704,0,0,0,8.314846,8.314846,7.899103,0,0,0,29.59898,0,0,0,39.00008,100,0.2073482,13.79807,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,19.27389,19.27389,10.91389,0,3.097215,19.27389,49.04435,0.6527564,0,0.8412833,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2073482,21.20128,7.562205,12,39.05173
