Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,5.645949,5.645949,0,0,0,5.645949,124.6891,1.096778,0,0,7.039882,5.943104,5.645949,0,0,0,29.59898,0,0,0,39.00008,100,0.2073482,6.210544,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,6.391342,6.391342,0,0,0,6.391342,71.48566,0,0,0,4.568892,6.727728,6.391342,0,0,0,29.59898,0,2.158835,-2.158835,36.72446,94.16511,0.2073482,7.030476,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,6.278688,6.278688,0,0,0,6.278688,26.70906,0,8.881784E-16,0,1.676978,6.609145,6.278688,0,0,2.398706,27.44014,0,4.932167,-4.932167,31.52551,80.83447,0.2073482,6.906557,1.341583,0,29.11712
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.878891,22.50798,0,0,0,31.52551,80.83447,0.2073482,0,0,0,22.50798
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,4.059935,4.059935,0,0,0,4.059935,0,0,0,0,0,4.273615,4.059935,0,0,7.878891,22.50798,0,4.273615,-4.273615,27.02072,69.28376,0.2073482,4.465928,0,0,22.50798
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,22.04762,20.36,12,0,3.372,20.36,0,0,1.687621,3.892384,0,8.8,8.36,0,0,12.62735,18.23436,0,8.8,-8.8,17.74471,45.49915,0.2073482,24.25238,0,12,18.23436
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,9.605056,9.605056,12,0,3.372,9.605056,0,0,0,0,0,0,0,2.394944,2.275197,22.40513,9.434361,2.275197,0,2.275197,19.90314,51.0336,0.2073679,10.56556,0,12,9.434361
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.12993,11.48204,8.36,0,8.36,27.83414,71.36945,0.2073578,0,0,12,11.48204
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.76993,19.00604,8.36,0,8.36,35.76513,91.70528,0.2073478,0,0,12,19.00604
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,4.357015,4.357015,0,0,0,4.357015,0,0,8.881784E-16,0,0,4.586331,4.357015,0,0,3.409934,26.53004,0,4.586331,-4.586331,30.93071,79.30936,0.2073478,4.792716,0,0,26.53004
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.259366,1.259366,0,0,0,1.259366,0,0,0,0,0,1.325649,1.259366,0,0,8.505857,21.94371,0,1.325649,-1.325649,29.53336,75.7264,0.2073478,1.385303,0,0,21.94371
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.565093,1.565093,0,0,0,1.565093,0,0,2.220446E-16,0,0,1.647467,1.565093,0,0,9.978801,20.61806,0,1.647467,-1.647467,27.79677,71.27364,0.2073478,1.721603,0,0,20.61806
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.610423,3.610423,0,0,0,3.610423,0,0,0,0,0,3.800445,3.610423,0,0,11.80932,18.97059,0,3.800445,-3.800445,23.79075,61.00181,0.2073478,3.971465,0,0,18.97059
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.3895405,0.3895405,0,0,0,0.3895405,0,0,5.551115E-17,0,0,0.4100426,0.3895405,0,0,16.03204,15.17015,0,0.4100426,-0.4100426,23.35853,59.89355,0.2073478,0.4284946,0,0,15.17015
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.783164,2.783164,0,0,0,2.783164,0,0,0,0,0,2.929646,2.783164,0,0,16.48764,14.7601,0,2.929646,-2.929646,20.27041,51.97531,0.2073478,3.061481,0,0,14.7601
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,5.857708,5.857708,0,0,0,5.857708,9.931649,0,0,0,0.581767,6.166008,5.857708,0,0,19.7428,11.83046,0,5.584241,-5.584241,14.3841,36.88224,0.2073478,6.443479,0.4654136,0,12.41222
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,11.96718,11.96718,12,0,3.372,11.96718,24.1583,0,0,0,2.891066,0,0,0.03282484,0.0311836,25.94752,6.246214,2.92225,0,2.92225,17.15639,43.99067,0.2073649,13.16389,2.312853,12,9.13728
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,6.414003,6.414003,12,0,3.372,6.414003,91.58366,0,0,0,5.874179,0,0,5.585997,5.306697,23.02526,8.87624,11.18088,0,11.18088,27.7635,71.18833,0.2073855,7.055404,4.699344,12,14.75042
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,11.31445,11.31445,12,0,3.372,11.31445,62.74356,0,0,0,7.09909,0,0,0.6855479,0.6512706,11.84439,18.93903,7.75036,0,7.75036,35.11614,90.04121,0.2074323,12.4459,5.679272,12,26.03812
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,3.131621,0,0,7.22565,0,0,0,0,4.094029,25.91435,4.094029,0,4.094029,39.00008,100,0.2073497,0,5.78052,0,33.14
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073497,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.590829,3.590829,0,0,0,3.590829,224.8559,4.29437,0,0,8.074189,3.77982,3.590829,0,0,0,29.59898,0,0,0,39.00008,100,0.2073497,3.949912,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,20.81151,20.36,12,0,3.372,20.36,40.87117,0,0.4515128,2.532664,8.32137,8.8,8.36,0,0,0,29.59898,0,0.4786299,-0.4786299,38.49556,98.70636,0.2073497,22.89266,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,6.630076,6.630076,0,0,0,6.630076,122.123,0.5860109,0,0,8.096849,6.979027,6.630076,0,0,0.531811,29.12035,0.531811,0,0.531811,39.00008,100,0.207339,7.293084,6.477479,0,37.2172
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.334381,1.334381,0,0,0,1.334381,462.7297,4.769968,0,0,6.17458,1.404612,1.334381,0,0,0,29.59898,0,0,0,39.00008,100,0.207339,1.46782,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,11.23027,11.23027,7.38455,0,2.204291,11.23027,36.04659,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.207339,12.3533,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,7.985765,7.985765,6.733465,0,2.039567,7.985765,16.507,0,0,0,1.31821,1.31821,1.2523,0,0,0,29.59898,0,0,0,39.00008,100,0.207339,8.784341,1.054568,12,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,5.449289,5.449289,0,0,0,5.449289,0,0,8.881784E-16,0,0,5.736094,5.449289,0,0,0,29.59898,0,5.736094,-5.736094,32.9537,84.49651,0.207339,5.994218,0,0,29.59898
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,10.67779,10.67779,12,0,3.372,10.67779,0,0,0,0,0,0,0,1.322206,1.256095,6.373437,23.86288,1.256095,0,1.256095,34.14534,87.55198,0.2073498,11.74557,0,12,23.86288
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.117342,24.99337,0,0,0,34.14534,87.55198,0.2073498,0,0,0,24.99337
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.117342,24.99337,0,0,0,34.14534,87.55198,0.2073498,0,0,0,24.99337
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.117342,24.99337,0,0,0,34.14534,87.55198,0.2073498,0,0,0,24.99337
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,3.250645,3.250645,0,0,0,3.250645,0,0,4.440892E-16,0,0,3.421732,3.250645,0,0,5.117342,24.99337,0,3.421732,-3.421732,30.53852,78.30374,0.2073498,3.57571,0,0,24.99337
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.464519,2.464519,0,0,0,2.464519,0,0,4.440892E-16,0,0,2.594231,2.464519,0,0,8.919267,21.57164,0,2.594231,-2.594231,27.80396,71.29206,0.2073498,2.710971,0,0,21.57164
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,2.097766,2.097766,0,0,0,2.097766,0,0,0,0,0,2.208175,2.097766,0,0,11.80174,18.97741,0,2.208175,-2.208175,25.47634,65.32381,0.2073498,2.307543,0,0,18.97741
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.25527,16.76923,0,0,0,25.47634,65.32381,0.2073498,0,0,0,16.76923
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,3.240735,3.240735,0,0,0,3.240735,0,0,4.440892E-16,0,0,3.4113,3.240735,0,0,14.25527,16.76923,0,3.4113,-3.4113,21.88051,56.10377,0.2073498,3.564808,0,0,16.76923
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,5.670779,5.670779,0,0,0,5.670779,0,0,8.881784E-16,0,0,5.969241,5.670779,0,0,18.0456,13.35793,0,5.969241,-5.969241,15.58838,39.97013,0.2073498,6.237857,0,0,13.35793
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.67809,7.388692,0,0,0,15.58838,39.97013,0.2073498,0,0,0,7.388692
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3710926,0.3710926,0,0,0,0.3710926,99.20526,0,5.551115E-17,0,0.3681434,0.3906238,0.3710926,0,0,24.67809,7.388692,0,0.02248042,-0.02248042,15.56468,39.90937,0.2073498,0.4082019,0.2945147,0,7.756835
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,4.055716,4.055716,0,0,0,4.055716,60.67119,0,0,0,2.460651,4.269175,4.055716,0,0,24.70307,7.366211,0,1.808524,-1.808524,13.65833,35.0213,0.2073498,4.461287,1.968521,0,9.826862
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,26.71255,5.557688,5.020851,0,5.020851,18.42153,47.2346,0.2072486,0,4.016681,0,10.57854
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,9.42552,9.42552,12,0,3.372,9.42552,77.02009,0,0,0,7.259543,0,0,2.57448,2.445756,21.69169,10.07645,9.705299,0,9.705299,27.62879,70.8429,0.207299,10.36807,5.807635,12,17.336
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,3.771022,0,1.290069,0,0,4.440892E-16,0,0,8.403923,0,0,3.771022,3.582471,11.98639,18.81122,11.98639,0,11.98639,39.00008,100,0.2070791,0,6.723139,12,27.21515
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,2.008854,2.008854,0,0,0,2.008854,593.9128,9.81626,0,0,11.93084,2.114583,2.008854,0,0,0,29.59898,0,0,0,39.00008,100,0.2070791,2.20974,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070791,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,14.81255,14.81255,6.452546,0,1.968494,14.81255,83.04264,3.50073,0,0,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2070791,16.2938,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,0,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070791,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,8.205815,8.205815,3,0,1.095,8.205815,102.4728,2.928921,0,0,8.408726,5.479805,5.205815,0,0,0,29.59898,0,0,0,39.00008,100,0.2070791,9.026397,6.726981,12,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,8.765769,8.765769,3.94346,0,1.333695,8.765769,57.90839,0,0,0,5.076115,5.076115,4.822309,0,0,0,29.59898,0,0,0,39.00008,100,0.2070791,9.642346,4.060892,12,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.256037,1.256037,0,0,0,1.256037,153.1306,0.6012326,0,0,1.923376,1.322144,1.256037,0,0,0,29.59898,0,0,0,39.00008,100,0.2070791,1.38164,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,13.35828,13.35828,12,0,3.372,13.35828,0,0,0,0,0,1.429767,1.358279,0,0,0,29.59898,0,1.429767,-1.429767,37.49297,96.13563,0.2070791,14.69411,0,12,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,4.14125,4.14125,0,0,0,4.14125,0,0,0,0,0,4.35921,4.14125,0,0,1.58863,28.16921,0,4.35921,-4.35921,32.89796,84.35358,0.2070791,4.555375,0,0,28.16921
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.802067,2.802067,0,0,0,2.802067,0,0,4.440892E-16,0,0,2.949545,2.802067,0,0,6.432198,23.81,0,2.949545,-2.949545,29.78887,76.38155,0.2070791,3.082274,0,0,23.81
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.709469,20.86046,0,0,0,29.78887,76.38155,0.2070791,0,0,0,20.86046
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,3.319775,3.319775,0,0,0,3.319775,0,0,4.440892E-16,0,0,3.4945,3.319775,0,0,9.709469,20.86046,0,3.4945,-3.4945,26.10534,66.93664,0.2070791,3.651752,0,0,20.86046
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.493291,1.493291,0,0,0,1.493291,0,0,0,0,0,1.571886,1.493291,0,0,13.59225,17.36596,0,1.571886,-1.571886,24.44843,62.68815,0.2070791,1.642621,0,0,17.36596
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.206872,1.206872,0,0,0,1.206872,0,0,0,0,0,1.270392,1.206872,0,0,15.33879,15.79407,0,1.270392,-1.270392,23.10932,59.25454,0.2070791,1.32756,0,0,15.79407
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.75033,14.52368,0,0,0,23.10932,59.25454,0.2070791,0,0,0,14.52368
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,6.0904,6.0904,0,0,0,6.0904,0,0,8.881784E-16,0,0,6.410947,6.0904,0,0,16.75033,14.52368,0,6.410947,-6.410947,16.35159,41.92706,0.2070791,6.69944,0,0,14.52368
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.394564,2.394564,0,0,0,2.394564,0,0,4.440892E-16,0,0,2.520593,2.394564,0,0,23.87361,8.112731,0,2.520593,-2.520593,13.69465,35.11441,0.2070791,2.63402,0,0,8.112731
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.810658,2.810658,0,0,0,2.810658,0,0,4.440892E-16,0,0,2.958587,2.810658,0,0,26.67427,5.592137,0,2.958587,-2.958587,10.57602,27.11795,0.2070791,3.091724,0,0,5.592137
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.583816,2.583816,11.38382,0,3.216105,2.583816,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.96159,2.63355,8.36,0,8.36,18.50701,47.45378,0.2071397,2.842197,0,12,2.63355
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.709453,3.709453,12,0,3.372,3.709453,3.531617,0,0,0,0.1310037,0,0,8.290546,7.876019,21.60159,10.15755,8.007023,0,8.007023,26.10314,66.931,0.2072081,4.080399,0.1048029,12,10.28855
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,10.72528,10.72528,12,0,3.372,10.72528,20.03538,0,0,0,2.14885,0,0,1.274722,1.210986,13.59456,17.36387,3.359836,0,3.359836,29.29056,75.10386,0.207231,11.79781,1.71908,12,19.51272
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,5.795976,0,1.802382,0,0,0,0,0,4.728551,0,0,5.795976,5.506177,10.23473,20.38772,10.23473,0,10.23473,39.00008,100,0.2071019,0,3.782841,12,25.11627
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,0,0,0,0,8.431103,0,0,8.431103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071019,0,6.744883,0,38.03008
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,7.10811,7.10811,0,0,0,7.10811,115.8837,0.754917,0,0,8.237139,7.482222,7.10811,0,0,0,29.59898,0,0,0,39.00008,100,0.2071019,7.818922,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,9.869267,9.869267,3,0,1.095,9.869267,115.9618,4.213774,0,0,11.44458,7.230807,6.869267,0,0,0,29.59898,0,0,0,39.00008,100,0.2071019,10.85619,9.155664,12,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,11.52335,11.52335,3.163348,0,1.136327,11.52335,102.1233,2.968023,0,0,11.76802,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2071019,12.67568,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,6.608795,6.608795,0,0,0,6.608795,146.5643,2.729505,0,0,9.686131,6.956626,6.608795,0,0,0,29.59898,0,0,0,39.00008,100,0.2071019,7.269674,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,0,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071019,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,14.46599,14.46599,9.402648,0,2.71487,14.46599,36.84389,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.2071019,15.91259,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071019,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,7.17724,7.17724,0,0,0,7.17724,21.31417,0,0,0,1.529769,7.554989,7.17724,0,0,0,29.59898,0,6.02522,-6.02522,32.64894,83.71506,0.2071019,7.894964,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,20.52128,20.36,12,0,3.372,20.36,0,0,0.1612762,2.213404,0,8.8,8.36,0,0,6.694689,23.57376,0,8.8,-8.8,23.37292,59.93045,0.2071019,22.5734,0,12,23.57376
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,16.98803,16.98803,12,0,3.372,16.98803,0,0,0,0,0,5.250561,4.988033,0,0,16.47247,14.77376,0,5.250561,-5.250561,17.83835,45.73926,0.2071019,18.68684,0,12,14.77376
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,19.22289,19.22289,12,0,3.372,19.22289,0,0,0,0.7851852,0,7.603048,7.222896,0,0,22.30642,9.523197,0,7.603048,-7.603048,9.82403,25.18977,0.2071019,21.14519,0,12,9.523197
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,16.01523,13.82414,12,0,3.372,13.82414,0,0,2.191088,3.792612,0,1.920149,1.824141,0,0,30.75426,1.920149,0,1.920149,-1.920149,7.800015,20,0.2071019,17.61675,0,12,1.920149
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.704284,1.704284,10.50428,0,2.993584,1.704284,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2071384,1.874713,0,12,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.9953806,0.9953806,9.795381,0,2.814231,0.9953806,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2071557,1.094919,0,12,7.524
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,2.260647,2.260647,11.06065,0,3.134344,2.260647,0,0,0,0,0,0,0,8.8,8.36,16.16775,15.048,8.36,0,8.36,31.59299,81.00751,0.2072072,2.486712,0,12,15.048
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.264511,1.264511,0,0,0,1.264511,0,0,2.220446E-16,0,0,1.331064,1.264511,0,0,7.807754,22.572,0,1.331064,-1.331064,30.18993,77.40992,0.2072072,1.390962,0,0,22.572
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.680536,2.680536,0,0,0,2.680536,0,0,0,0,0,2.821617,2.680536,0,0,9.286714,21.24094,0,2.821617,-2.821617,27.21568,69.78366,0.2072072,2.94859,0,0,21.24094
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,2.06067,2.06067,0,0,0,2.06067,0,0,0,0,0,2.169126,2.06067,0,0,12.42184,18.41932,0,2.169126,-2.169126,24.92922,63.92096,0.2072072,2.266737,0,0,18.41932
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.756846,2.756846,0,0,0,2.756846,0,0,4.440892E-16,0,0,2.901944,2.756846,0,0,14.83198,16.25019,0,2.901944,-2.901944,21.87031,56.07759,0.2072072,3.032531,0,0,16.25019
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,1.001097,1.001097,0,0,0,1.001097,0,0,0,0,0,1.053786,1.001097,0,0,18.05637,13.34825,0,1.053786,-1.053786,20.75952,53.22942,0.2072072,1.101207,0,0,13.34825
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.761935,2.761935,0,0,0,2.761935,6.792938,0,0,0,0.1876165,2.9073,2.761935,0,0,19.22724,12.29446,0,2.719683,-2.719683,17.89272,45.87868,0.2072072,3.038128,0.1500932,0,12.48208
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,8.782882,8.782882,12,0,3.372,8.782882,14.04774,0,0,0,1.233796,0,0,3.217118,3.056262,22.24911,9.57478,4.290058,0,4.290058,21.96263,56.31431,0.2072404,9.66117,0.987037,12,10.80858
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,8.17942,8.17942,12,0,3.372,8.17942,45.12535,0,0,0,3.690992,0,0,3.82058,3.62955,17.95905,13.43583,7.320542,0,7.320542,28.9075,74.12165,0.2072927,8.997362,2.952793,12,17.12682
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,6.451659,6.451659,8.465374,0,2.47774,6.451659,132.0406,0,0,0,8.518808,0,0,2.013715,1.91303,10.63851,20.02432,10.43184,0,10.43184,38.80401,99.49727,0.2072325,7.096825,6.815047,12,28.54313
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,8.981217,8.981217,3,0,1.095,8.981217,87.39157,1.346138,0,0,7.848827,6.296019,5.981218,0,0,0.2066708,29.41298,0.2066708,0,0.2066708,39.00008,100,0.2072283,9.879339,6.279062,12,37.2618
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,7.9442,7.9442,3,0,1.095,7.9442,112.8483,3.760472,0,0,8.964892,5.204421,4.9442,0,0,0,29.59898,0,0,0,39.00008,100,0.2072283,8.73862,7.171914,12,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,7.076775,7.076775,0,0,0,7.076775,134.5855,2.075074,0,0,9.524311,7.449237,7.076775,0,0,0,29.59898,0,0,0,39.00008,100,0.2072283,7.784452,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,4.308808,4.308808,0,0,0,4.308808,260.1206,6.67251,0,0,11.2081,4.535587,4.308808,0,0,0,29.59898,0,0,0,39.00008,100,0.2072283,4.739689,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,8.167252,8.167252,3.068926,0,1.112438,8.167252,65.70948,0,1.776357E-15,0,5.366659,5.366659,5.098326,0,0,0,29.59898,0,0,0,39.00008,100,0.2072283,8.983976,4.293327,12,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,3.230212,3.230212,0,0,0,3.230212,168.6565,2.04774,0,0,5.447963,3.400223,3.230212,0,0,0,29.59898,0,0,0,39.00008,100,0.2072283,3.553233,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,4.466195,4.466195,0,0,0,4.466195,50.69294,0,8.881784E-16,0,2.264046,4.701258,4.466195,0,0,0,29.59898,0,2.437212,-2.437212,36.43103,93.41271,0.2072283,4.912815,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,2.708014,27.16177,1.084257,0,1.084257,37.45965,96.05019,0.2072067,0,0.8674052,0,28.24602
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,2.369843,2.369843,0,0,0,2.369843,0,0,4.440892E-16,0,0,2.494571,2.369843,0,0,1.623757,28.1376,0,2.494571,-2.494571,34.83014,89.30787,0.2072067,2.606827,0,0,28.1376
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,8.935771,8.935771,12,0,3.372,8.935771,0,0,0,0,0,0,0,3.064229,2.911018,4.395503,25.64302,2.911018,0,2.911018,37.59177,96.38896,0.2072316,9.829348,0,12,25.64302
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.484486,28.26294,0,0,0,37.59177,96.38896,0.2072316,0,0,0,28.26294
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,13.85942,13.85942,12,0,3.372,13.85942,0,0,0,0,0,1.957281,1.859417,0,0,1.484486,28.26294,0,1.957281,-1.957281,35.52862,91.09883,0.2072316,15.24536,0,12,28.26294
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.659242,26.30566,0,0,0,35.52862,91.09883,0.2072316,0,0,0,26.30566
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.948972,1.948972,0,0,0,1.948972,0,0,2.220446E-16,0,0,2.05155,1.948972,0,0,3.659242,26.30566,0,2.05155,-2.05155,33.36609,85.55392,0.2072316,2.143869,0,0,26.30566
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,1.015861,1.015861,0,0,0,1.015861,0,0,0,0,0,1.069328,1.015861,0,0,5.938742,24.25411,0,1.069328,-1.069328,32.23892,82.66374,0.2072316,1.117447,0,0,24.25411
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,2.173055,2.173055,0,0,0,2.173055,0,0,4.440892E-16,0,0,2.287426,2.173055,0,0,7.126884,23.18478,0,2.287426,-2.287426,29.82776,76.48129,0.2072316,2.39036,0,0,23.18478
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,4.401603,4.401603,0,0,0,4.401603,0,0,0,0,0,4.633266,4.401603,0,0,9.668468,20.89736,0,4.633266,-4.633266,24.94387,63.95852,0.2072316,4.841763,0,0,20.89736
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,2.296307,2.296307,0,0,0,2.296307,0,0,0,0,0,2.417165,2.296307,0,0,14.81654,16.26409,0,2.417165,-2.417165,22.39596,57.42542,0.2072316,2.525937,0,0,16.26409
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.05840774,0.05840774,0,0,0,0.05840774,0,0,6.938894E-18,0,0,0.06148183,0.05840774,0,0,17.50228,13.84693,0,0.06148183,-0.06148183,22.33115,57.25924,0.2072316,0.06424852,0,0,13.84693
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,5.446505,5.446505,0,0,0,5.446505,0,0,8.881784E-16,0,0,5.733162,5.446505,0,0,17.57059,13.78544,0,5.733162,-5.733162,16.28786,41.76368,0.2072316,5.991155,0,0,13.78544
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,23.94077,8.052281,0.2820108,0,0.2820108,16.5554,42.44967,0.2072259,0,0.2256086,0,8.334292
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,9.184289,9.184289,12,0,3.372,9.184289,19.61205,0,0,0,1.801228,0,0,2.815711,2.674925,23.65876,8.306091,4.476153,0,4.476153,20.80186,53.33799,0.2072591,10.10272,1.440982,12,10.10732
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,19.18261,12.33463,11.35279,0,11.35279,31.57206,80.95384,0.2071897,0,2.394236,12,15.32742
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,17.21992,17.21992,12,0,3.372,17.21992,39.84465,0,0,0,6.861215,5.494648,5.219916,0,0,7.829815,22.55215,1.366566,0,1.366566,32.8685,84.27804,0.2071976,18.94191,5.488972,12,29.41336
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,4.464831,4.464831,0,0,0,4.464831,179.3316,0,0,0,8.006852,4.699822,4.464831,0,0,6.463249,23.78205,3.307031,0,3.307031,36.00583,92.32245,0.2071318,4.911314,6.405482,0,31.78891
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,15.4494,15.4494,12,0,3.372,15.4494,22.92142,0,0,0,3.541221,3.630943,3.449396,0,0,3.156218,26.75838,0,0.08972228,-0.08972228,35.91125,92.07995,0.2071318,16.99434,2.832977,12,30.2996
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,22.53254,20.36,12,0,3.372,20.36,34.57569,0,2.17254,4.425794,7.03961,8.8,8.36,0,0,3.25591,26.66866,0,1.76039,-1.76039,34.05564,87.32197,0.2071318,24.7858,5.631688,12,33.70827
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,11.04528,11.04528,8.56126,0,2.501999,11.04528,70.85973,8.881784E-16,0,0,7.826653,2.614755,2.484017,0,0,5.211898,24.90827,5.211898,0,5.211898,39.00008,100,0.2071618,12.1498,6.261322,12,32.73492
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,13.20543,13.20543,8.598856,0,2.511511,13.20543,36.71995,8.881784E-16,0,0,4.849028,4.849028,4.606576,0,0,0,29.59898,0,0,0,39.00008,100,0.2071618,14.52598,3.879222,12,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,7.634792,7.634792,3.906293,0,1.324292,7.634792,51.40593,4.440892E-16,0,0,3.924736,3.924736,3.728499,0,0,0,29.59898,0,0,0,39.00008,100,0.2071618,8.398272,3.139789,12,33.52371
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,11.48432,11.48432,7.76736,0,2.301142,11.48432,34.06897,4.440892E-16,0,0,3.912589,3.912589,3.71696,0,0,0,29.59898,0,0,0,39.00008,100,0.2071618,12.63275,3.130071,12,33.51157
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,2.035979,0,0,2.035979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071618,0,1.628783,0,31.63496
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,11.74247,11.74247,11.74247,0,3.306844,11.74247,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071618,12.91671,0,12,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,10.70574,10.70574,10.70574,0,3.044553,10.70574,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071618,11.77632,0,12,29.59898
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,10.22215,10.22215,10.22215,0,2.922203,10.22215,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071618,11.24436,0,12,29.59898
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,17.20307,17.20307,12,0,3.372,17.20307,0,0,0,0,0,5.476916,5.20307,0,0,0,29.59898,0,5.476916,-5.476916,33.2269,85.19701,0.2071618,18.92338,0,12,29.59898
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.548959,1.548959,0,0,0,1.548959,0,0,0,0,0,1.630484,1.548959,0,0,6.085462,24.12206,0,1.630484,-1.630484,31.50822,80.79015,0.2071618,1.703855,0,0,24.12206
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.471812,1.471812,0,0,0,1.471812,0,0,0,0,0,1.549276,1.471812,0,0,7.89711,22.49158,0,1.549276,-1.549276,29.87514,76.60278,0.2071618,1.618994,0,0,22.49158
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,6.711344,6.711344,0,0,0,6.711344,0,0,8.881784E-16,0,0,7.064572,6.711344,0,0,9.618528,20.9423,0,7.064572,-7.064572,22.42843,57.50867,0.2071618,7.382478,0,0,20.9423
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.46805,13.87773,0,0,0,22.42843,57.50867,0.2071618,0,0,0,13.87773
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.46805,13.87773,0,0,0,22.42843,57.50867,0.2071618,0,0,0,13.87773
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.4282126,0.4282126,0,0,0,0.4282126,0,0,5.551115E-17,0,0,0.4507501,0.4282126,0,0,17.46805,13.87773,0,0.4507501,-0.4507501,21.95329,56.29039,0.2071618,0.4710339,0,0,13.87773
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,3.893848,3.893848,0,0,0,3.893848,0,0,8.881784E-16,0,0,4.098788,3.893848,0,0,17.96889,13.42698,0,4.098788,-4.098788,17.63279,45.2122,0.2071618,4.283233,0,0,13.42698
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5231,9.328192,0,0,0,17.63279,45.2122,0.2071618,0,0,0,9.328192
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,22.5231,9.328192,0.67236,0,0.67236,18.27065,46.84773,0.2071484,0,0.537888,0,10.00055
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,21.85073,9.933316,2.958343,0,2.958343,21.07718,54.04395,0.2070896,0,2.366675,0,12.89166
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,9.584474,9.584474,12,0,3.372,9.584474,49.14398,0,0,0,4.710192,0,0,2.415527,2.29475,18.89239,12.59583,7.004942,0,7.004942,27.72265,71.08358,0.2071362,10.54292,3.768154,12,17.30602
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,11.14831,11.14831,12,0,3.372,11.14831,71.58584,0,0,0,7.98061,0,0,0.8516909,0.8091063,11.88745,18.90027,8.789717,0,8.789717,36.06131,92.46471,0.2071889,12.26314,6.384488,12,26.88088
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,15.54743,15.54743,12,0,3.372,15.54743,39.62774,0,0,0,6.161096,3.734137,3.54743,0,0,3.097733,26.81102,2.426959,0,2.426959,38.36372,98.36833,0.2072028,17.10217,4.928876,12,32.97211
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,15.1741,15.1741,8.655871,0,2.525936,15.1741,49.63765,0,0,0,7.532065,6.86129,6.518226,0,0,0.6707748,28.99528,0.6707748,0,0.6707748,39.00008,100,0.2072067,16.69151,6.025652,12,36.52735
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,9.241748,9.241748,3,0,1.095,9.241748,108.6015,3.466418,0,0,10.03668,6.570261,6.241747,0,0,0,29.59898,0,0,0,39.00008,100,0.2072067,10.16592,8.029343,12,39.63566
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,10.19169,10.19169,3,0,1.095,10.19169,92.32256,1.839029,0,0,9.409226,7.570197,7.191688,0,0,0,29.59898,0,0,0,39.00008,100,0.2072067,11.21086,7.527381,12,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,4.49223,4.49223,0,0,0,4.49223,229.8936,5.598688,0,0,10.32735,4.728663,4.49223,0,0,0,29.59898,0,0,0,39.00008,100,0.2072067,4.941453,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072067,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,12.99763,12.99763,7.991891,0,2.357949,12.99763,40.53968,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.2072067,14.29739,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,7.128268,7.128268,0,0,0,7.128268,30.09567,0,0,0,2.1453,7.50344,7.128268,0,0,0,29.59898,0,5.35814,-5.35814,33.3521,85.51804,0.2072067,7.841095,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.953489,24.24084,0,0,0,33.3521,85.51804,0.2072067,0,0,0,24.24084
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.965693,2.965693,0,0,0,2.965693,0,0,4.440892E-16,0,0,3.121782,2.965693,0,0,5.953489,24.24084,0,3.121782,-3.121782,30.06145,77.0805,0.2072067,3.262262,0,0,24.24084
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,3.90488,3.90488,0,0,0,3.90488,0,0,4.440892E-16,0,0,4.1104,3.90488,0,0,9.422135,21.11906,0,4.1104,-4.1104,25.72871,65.97092,0.2072067,4.295368,0,0,21.11906
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,14.61524,14.61524,12,0,3.372,14.61524,0,0,0,0,0,2.752887,2.615242,0,0,13.98925,17.00866,0,2.752887,-2.752887,22.82692,58.53044,0.2072067,16.07677,0,12,17.00866
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,4.389755,4.389755,12,0,3.372,4.389755,0,0,0,0,0,0,0,7.610245,7.229733,17.04801,14.25577,7.229733,0,7.229733,29.68564,76.11688,0.207268,4.82873,0,12,14.25577
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,2.233364,2.233364,11.03336,0,3.127441,2.233364,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.818276,20.76253,8.36,0,8.36,37.61663,96.45272,0.2073182,2.456701,0,12,20.76253
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.892018,2.892018,0,0,0,2.892018,0,0,4.440892E-16,0,0,3.04423,2.892018,0,0,1.458276,28.28653,0,3.04423,-3.04423,34.40773,88.22478,0.2073182,3.18122,0,0,28.28653
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,2.151332,2.151332,0,0,0,2.151332,0,0,4.440892E-16,0,0,2.26456,2.151332,0,0,4.840754,25.2423,0,2.26456,-2.26456,32.02068,82.10414,0.2073182,2.366465,0,0,25.2423
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.5675341,0.5675341,0,0,0,0.5675341,0,0,1.110223E-16,0,0,0.5974043,0.5675341,0,0,7.356932,22.97774,0,0.5974043,-0.5974043,31.39096,80.48948,0.2073182,0.6242875,0,0,22.97774
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.528807,1.528807,0,0,0,1.528807,0,0,2.220446E-16,0,0,1.609271,1.528807,0,0,8.020714,22.38033,0,1.609271,-1.609271,29.69464,76.13995,0.2073182,1.681688,0,0,22.38033
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.626249,1.626249,0,0,0,1.626249,0,0,2.220446E-16,0,0,1.711841,1.626249,0,0,9.808793,20.77106,0,1.711841,-1.711841,27.8902,71.51319,0.2073182,1.788874,0,0,20.77106
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.552758,1.552758,0,0,0,1.552758,0,0,2.220446E-16,0,0,1.634483,1.552758,0,0,11.71084,19.05922,0,1.634483,-1.634483,26.1673,67.09552,0.2073182,1.708034,0,0,19.05922
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,1.048905,1.048905,0,0,0,1.048905,18.30085,0,0,0,0.1919585,1.10411,1.048905,0,0,13.52693,17.42474,0,0.912152,-0.912152,25.20581,64.63016,0.2073182,1.153795,0.1535668,0,17.6167
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.804028,1.804028,0,0,0,1.804028,94.92619,0,0,0,1.712495,1.898977,1.804028,0,0,14.54043,16.51259,0,0.1864819,-0.1864819,25.00924,64.12614,0.2073182,1.984431,1.369996,0,18.22508
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,13.70782,13.70782,12,0,3.372,13.70782,33.68491,0,0,0,4.617465,1.7977,1.707815,0,0,14.74763,16.32611,2.819766,0,2.819766,27.68431,70.98526,0.2073344,15.0786,3.693973,12,20.94357
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,8.872101,8.872101,12,0,3.372,8.872101,85.16767,4.440892E-16,0,0,7.556161,0,0,3.127899,2.971504,11.92787,18.8639,10.52767,0,10.52767,37.67173,96.59398,0.2073675,9.759311,6.044929,12,26.42006
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,11.27939,11.27939,3.933637,0,1.33121,11.27939,80.96693,6.661338E-16,0,0,9.13258,7.732376,7.345757,0,0,1.400203,28.33879,1.400203,0,1.400203,39.00008,100,0.2073648,12.40733,7.306064,12,37.47137
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,4.11828,4.11828,0,0,0,4.11828,264.5157,6.558467,0,0,10.8935,4.335032,4.11828,0,0,0,29.59898,0,0,0,39.00008,100,0.2073648,4.530108,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,4.180657,4.180657,0,0,0,4.180657,250.6003,6.076046,0,0,10.47674,4.400692,4.180657,0,0,0,29.59898,0,0,0,39.00008,100,0.2073648,4.598722,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073648,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.449721,1.449721,0,0,0,1.449721,580.5057,6.889691,0,0,8.415713,1.526022,1.449721,0,0,0,29.59898,0,0,0,39.00008,100,0.2073648,1.594693,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,10.13052,10.13052,4.778487,0,1.544957,10.13052,55.61137,0,0,0,5.633723,5.633723,5.352036,0,0,0,29.59898,0,0,0,39.00008,100,0.2073648,11.14358,4.506978,12,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,4.715707,4.715707,0,0,0,4.715707,48.66441,0,8.881784E-16,0,2.294871,4.963902,4.715707,0,0,0,29.59898,0,2.669032,-2.669032,36.18667,92.78616,0.2073648,5.187278,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,5.196126,5.196126,0,0,0,5.196126,30.63228,0,0,0,1.591692,5.469607,5.196126,0,0,2.965591,26.92995,0,3.877915,-3.877915,32.09899,82.30494,0.2073648,5.715739,1.273353,0,28.52164
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,3.450409,3.450409,0,0,0,3.450409,0,0,4.440892E-16,0,0,3.63201,3.450409,0,0,7.274385,23.05203,0,3.63201,-3.63201,28.27052,72.48836,0.2073648,3.79545,0,0,23.05203
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.879484,1.879484,0,0,0,1.879484,0,0,2.220446E-16,0,0,1.978404,1.879484,0,0,11.30995,19.42002,0,1.978404,-1.978404,26.18509,67.14114,0.2073648,2.067432,0,0,19.42002
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.50818,17.44162,0,0,0,26.18509,67.14114,0.2073648,0,0,0,17.44162
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.901107,2.901107,0,0,0,2.901107,0,0,0,0,0,3.053797,2.901107,0,0,13.50818,17.44162,0,3.053797,-3.053797,22.96611,58.88734,0.2073648,3.191217,0,0,17.44162
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.910957,1.910957,0,0,0,1.910957,0,0,0,0,0,2.011533,1.910957,0,0,16.90129,14.38782,0,2.011533,-2.011533,20.84577,53.45058,0.2073648,2.102052,0,0,14.38782
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,1.08854,1.08854,0,0,0,1.08854,0,0,2.220446E-16,0,0,1.145831,1.08854,0,0,19.13632,12.37629,0,1.145831,-1.145831,19.63796,50.35363,0.2073648,1.197394,0,0,12.37629
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,3.230458,3.230458,0,0,0,3.230458,0,0,0,0,0,3.400482,3.230458,0,0,20.40947,11.23046,0,3.400482,-3.400482,16.05353,41.16282,0.2073648,3.553504,0,0,11.23046
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,1.17119,1.17119,0,0,0,1.17119,0,0,2.220446E-16,0,0,1.232832,1.17119,0,0,24.18778,7.829975,0,1.232832,-1.232832,14.75401,37.83073,0.2073648,1.288309,0,0,7.829975
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.867205,1.867205,0,0,0,1.867205,0,0,0,0,0,1.965479,1.867205,0,0,25.55759,6.597143,0,1.965479,-1.965479,12.68222,32.51844,0.2073648,2.053925,0,0,6.597143
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.477256,0.477256,0,0,0,0.477256,0,0,5.551115E-17,0,0,0.5023747,0.477256,0,0,27.74146,4.631664,0,0.5023747,-0.5023747,12.15267,31.16063,0.2073648,0.5249816,0,0,4.631664
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,4.362958,4.362958,12,0,3.372,4.362958,0,0,0,0,0,0,0,7.637042,7.255189,28.29965,4.129289,7.255189,0,7.255189,19.03555,48.80899,0.2074261,4.799254,0,12,4.129289
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.848802,1.848802,10.6488,0,3.030147,1.848802,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.04446,10.65896,8.36,0,8.36,26.96654,69.14483,0.2074658,2.033682,0,12,10.65896
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.405968,1.405968,10.20597,0,2.91811,1.405968,20.79242,1.776357E-15,0,0,0.2923347,0,0,8.8,8.36,12.68446,18.18296,8.652334,0,8.652334,35.17486,90.19178,0.2074877,1.546565,0.2338677,12,18.47529
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,5.632209,5.632209,0,0,0,5.632209,41.72628,0,0,0,2.350112,5.928641,5.632209,0,0,4.03213,25.97006,0,3.57853,-3.57853,31.40276,80.51974,0.2074877,6.19543,1.880089,0,28.32017
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,10.96879,10.96879,12,0,3.372,10.96879,49.45402,0,0,0,5.424509,0,0,1.031207,0.9796469,8.008274,22.39153,6.404156,0,6.404156,37.47828,96.09795,0.2075268,12.06567,4.339607,12,27.81604
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,10.72601,10.72601,5.097663,0,1.625709,10.72601,70.19102,6.661338E-16,0,0,7.528699,5.924581,5.628352,0,0,1.604118,28.15527,1.604118,0,1.604118,39.00008,100,0.2075358,11.79862,6.022959,12,35.68397
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,9.164343,9.164343,3,0,1.095,9.164343,90.07605,1.766096,0,0,8.254878,6.488782,6.164343,0,0,0,29.59898,0,0,0,39.00008,100,0.2075358,10.08078,6.603902,12,37.85386
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,20.70863,20.36,12,0,3.372,20.36,41.71563,0,0.3486265,2.419489,8.493301,8.8,8.36,0,0,0,29.59898,0,0.3066987,-0.3066987,38.67679,99.17106,0.2075358,22.77949,6.794641,12,38.09228
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,8.082288,8.082288,3,0,1.095,8.082288,97.26553,2.170727,0,0,7.861281,5.349777,5.082288,0,0,0.3407763,29.29228,0.3407763,0,0.3407763,39.00008,100,0.2075291,8.890517,6.289025,12,37.15356
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2075291,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,0,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2075291,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2075291,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,15.76978,15.76978,12,0,3.372,15.76978,21.46428,0,0,0,3.384869,3.968189,3.76978,0,0,0,29.59898,0,0.58332,-0.58332,38.3852,98.42341,0.2075291,17.34676,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,10.51889,10.51889,9.352351,0,2.702145,10.51889,17.83521,1.110223E-15,0,0,1.876066,1.227932,1.166536,0,0,0.6481333,29.01566,0.6481333,0,0.6481333,39.00008,100,0.2075328,11.57078,1.500853,12,30.89172
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2075328,0,0,0,29.59898
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,3.239747,3.239747,0,0,0,3.239747,0,0,4.440892E-16,0,0,3.41026,3.239747,0,0,0,29.59898,0,3.41026,-3.41026,35.40535,90.78276,0.2075328,3.563722,0,0,29.59898
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,13.74772,13.74772,12,0,3.372,13.74772,0,0,0,0,0,1.839706,1.747721,0,0,3.789178,26.18872,0,1.839706,-1.839706,33.46613,85.81041,0.2075328,15.12249,0,12,26.18872
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,9.022423,9.022423,12,0,3.372,9.022423,0,0,0,0,0,0,0,2.977577,2.828698,5.833296,24.34901,2.828698,0,2.828698,36.14967,92.69127,0.2075566,9.924665,0,12,24.34901
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.7901524,0.7901524,0,0,0,0.7901524,0,0,1.110223E-16,0,0,0.8317394,0.7901524,0,0,3.004598,26.89484,0,0.8317394,-0.8317394,35.27293,90.44324,0.2075566,0.8691676,0,0,26.89484
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.1319856,0.1319856,0,0,0,0.1319856,0,0,0,0,0,0.1389322,0.1319856,0,0,3.928753,26.0631,0,0.1389322,-0.1389322,35.12649,90.06774,0.2075566,0.1451842,0,0,26.0631
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,1.179713,1.179713,0,0,0,1.179713,0,0,0,0,0,1.241803,1.179713,0,0,4.083122,25.92417,0,1.241803,-1.241803,33.81751,86.7114,0.2075566,1.297684,0,0,25.92417
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.431822,2.431822,0,0,0,2.431822,0,0,4.440892E-16,0,0,2.559812,2.431822,0,0,5.462903,24.68237,0,2.559812,-2.559812,31.11923,79.79275,0.2075566,2.675004,0,0,24.68237
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.822147,2.822147,0,0,0,2.822147,0,0,4.440892E-16,0,0,2.970681,2.822147,0,0,8.307139,22.12255,0,2.970681,-2.970681,27.98786,71.7636,0.2075566,3.104362,0,0,22.12255
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,4.683273,4.683273,0,0,0,4.683273,0,0,0,0,0,4.929761,4.683273,0,0,11.6079,19.15187,0,4.929761,-4.929761,22.79144,58.43946,0.2075566,5.1516,0,0,19.15187
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.764297,1.764297,0,0,0,1.764297,0,0,0,0,0,1.857155,1.764297,0,0,17.08541,14.22211,0,1.857155,-1.857155,20.83382,53.41995,0.2075566,1.940727,0,0,14.22211
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,5.558382,5.558382,0,0,0,5.558382,0,0,0,0,0,5.850928,5.558382,0,0,19.14891,12.36496,0,5.850928,-5.850928,14.6664,37.60609,0.2075566,6.11422,0,0,12.36496
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.710451,1.710451,0,0,0,1.710451,16.56258,0,2.220446E-16,0,0.2832948,1.800474,1.710451,0,0,25.64994,6.514028,0,1.517179,-1.517179,13.06716,33.50546,0.2075566,1.881496,0.2266358,0,6.797322
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,3.112265,3.112265,0,0,0,3.112265,90.79515,0,0,0,2.825786,3.276068,3.112265,0,0,27.3357,4.996848,0,0.4502826,-0.4502826,12.59252,32.28844,0.2075566,3.423491,2.260628,0,7.822634
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,8.822273,8.822273,12,0,3.372,8.822273,56.4276,0,0,0,4.978197,0,0,3.177727,3.01884,27.83601,4.546566,7.997037,0,7.997037,20.17917,51.74136,0.2076101,9.704501,3.982558,12,9.524762
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.990571,0,0,8.8,8.36,19.83898,11.7439,13.35057,0,13.35057,32.84464,84.21684,0.2075017,0,3.992457,12,16.73447
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,0,0,0,4.846393,0,0,0,0,6.488406,23.75941,4.846393,0,4.846393,37.44233,96.00578,0.2074063,0,3.877114,0,28.60581
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,7.676314,7.676314,3,0,1.095,7.676314,98.83333,1.022308,0,0,7.586757,4.922436,4.676314,0,0,1.642013,28.12117,1.642013,0,1.642013,39.00008,100,0.207374,8.443946,6.069406,12,35.70792
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,7.174483,7.174483,0,0,0,7.174483,167.4954,4.464844,0,0,12.01693,7.552087,7.174483,0,0,0,29.59898,0,0,0,39.00008,100,0.207374,7.891932,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,8.27485,8.27485,3,0,1.095,8.27485,129.0094,5.122864,0,0,10.67534,5.552473,5.274849,0,0,0,29.59898,0,0,0,39.00008,100,0.207374,9.102335,8.54027,12,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,8.291794,8.291794,3,0,1.095,8.291794,126.9488,4.956024,0,0,10.52633,5.570309,5.291793,0,0,0,29.59898,0,0,0,39.00008,100,0.207374,9.120973,8.421066,12,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.207374,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,11.56121,11.56121,7.937343,0,2.344148,11.56121,32.99482,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.207374,12.71734,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.8910414,0.8910414,0,0,0,0.8910414,181.5364,0.6796262,0,0,1.617565,0.9379383,0.8910414,0,0,0,29.59898,0,0,0,39.00008,100,0.207374,0.9801455,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,24.67799,20.36,12,0,3.372,20.36,0,0,4.31799,6.785789,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.207374,27.14579,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,12.42394,12.42394,12,0,3.372,12.42394,0,0,0,0,0,0.446256,0.4239432,0,0,9.777778,20.79898,0,0.446256,-0.446256,29.25367,75.00925,0.207374,13.66634,0,12,20.79898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,23.22668,20.36,12,0,3.372,20.36,0,0,2.866684,5.189353,0,8.8,8.36,0,0,10.27362,20.35272,0,8.8,-8.8,19.97765,51.22465,0.207374,25.54935,0,12,20.35272
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.661471,3.661471,12,0,3.372,3.661471,0,0,0,0,0,0,0,8.33853,7.921603,20.0514,11.55272,7.921603,0,7.921603,27.49275,70.49408,0.2074405,4.027618,0,12,11.55272
