Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.12979,18.68217,8.36,0,8.36,35.42374,90.82992,0.2074306,0,0,12,18.68217
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,4.289109,4.289109,0,0,0,4.289109,0,0,0,0,0,4.514852,4.289109,0,0,3.769793,26.20617,0,4.514852,-4.514852,30.66467,78.6272,0.2074306,4.71802,0,0,26.20617
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,1.028505,1.028505,0,0,0,1.028505,0,0,0,0,0,1.082637,1.028505,0,0,8.786295,21.69131,0,1.082637,-1.082637,29.52347,75.70105,0.2074306,1.131356,0,0,21.69131
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.801137,1.801137,0,0,0,1.801137,0,0,0,0,0,1.895934,1.801137,0,0,9.989224,20.60868,0,1.895934,-1.895934,27.52498,70.57673,0.2074306,1.981251,0,0,20.60868
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.2040347,0.2040347,0,0,0,0.2040347,0,0,2.775558E-17,0,0,0.2147734,0.2040347,0,0,12.09582,18.71274,0,0.2147734,-0.2147734,27.29859,69.99624,0.2074306,0.2244382,0,0,18.71274
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.443609,2.443609,0,0,0,2.443609,0,0,0,0,0,2.57222,2.443609,0,0,12.33445,18.49797,0,2.57222,-2.57222,24.58723,63.04405,0.2074306,2.687969,0,0,18.49797
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,2.111215,2.111215,0,0,0,2.111215,0,0,4.440892E-16,0,0,2.222332,2.111215,0,0,15.19248,15.92575,0,2.222332,-2.222332,22.24469,57.03754,0.2074306,2.322337,0,0,15.92575
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.467925,1.467925,0,0,0,1.467925,0,0,2.220446E-16,0,0,1.545184,1.467925,0,0,17.66173,13.70342,0,1.545184,-1.545184,20.61592,52.86123,0.2074306,1.614718,0,0,13.70342
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,3.264109,3.264109,0,0,0,3.264109,3.612976,0,4.440892E-16,0,0.1179315,3.435905,3.264109,0,0,19.3786,12.15823,0,3.317973,-3.317973,17.11847,43.89342,0.2074306,3.59052,0.0943452,0,12.27617
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.07848173,0.07848173,0,0,0,0.07848173,1254.253,0,0,0,0.9843593,0.08261235,0.07848173,0,0,23.06524,8.840261,0.901747,0,0.901747,17.97394,46.08693,0.2074129,0.08632991,0.7874874,0,9.82462
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,17.61763,17.61763,12,0,3.372,17.61763,4.194373,0,0,0,0.7389491,5.913296,5.617631,0,0,22.16349,9.651833,0,5.174347,-5.174347,12.5197,32.10173,0.2074129,19.37939,0.5911593,12,10.39078
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.559064,1.559064,10.35906,0,2.956843,1.559064,167.8324,1.776357E-15,0,0,2.616614,0,0,8.8,8.36,27.91277,4.477486,10.97661,0,10.97661,22.93303,58.80252,0.2073932,1.71497,2.093291,12,7.0941
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.7389,0,0,8.8,8.36,16.93616,14.35644,10.0989,0,10.0989,32.51369,83.36826,0.2073494,0,1.39112,12,16.09534
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,9.453139,9.453139,12,0,3.372,9.453139,31.73148,0,0,0,2.999621,0,0,2.546861,2.419518,6.837255,23.44545,5.419139,0,5.419139,37.65474,96.55041,0.2073865,10.39845,2.399697,12,26.44507
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,1.418116,28.32267,1.324074,0,1.324074,38.91086,99.77124,0.2073606,0,1.059259,0,29.64675
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,2.030593,2.030593,0,0,0,2.030593,123.6889,0.2801105,0,0,2.511619,2.137466,2.030593,0,0,0.09404189,29.51434,0.09404189,0,0.09404189,39.00008,100,0.2073587,2.233652,2.009295,0,32.02596
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,0,0,0,0,2.43602,0,0,2.43602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073587,0,1.948816,0,32.035
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,1.118332,1.118332,0,0,0,1.118332,146.7456,0.4639109,0,0,1.641103,1.177192,1.118332,0,0,0,29.59898,0,0,0,39.00008,100,0.2073587,1.230165,1.312882,0,31.24008
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,12.58359,12.58359,10.72799,0,3.050182,12.58359,15.52227,1.110223E-15,0,0,1.953259,1.953259,1.855596,0,0,0,29.59898,0,0,0,39.00008,100,0.2073587,13.84195,1.562607,12,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,9.153866,9.153866,8.051671,0,2.373073,9.153866,12.67448,1.110223E-15,0,0,1.160205,1.160205,1.102195,0,0,0,29.59898,0,0,0,39.00008,100,0.2073587,10.06925,0.928164,12,30.75918
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073587,0,0,0,29.59898
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,4.593691,4.593691,0,0,0,4.593691,0,0,8.881784E-16,0,0,4.835464,4.593691,0,0,0,29.59898,0,4.835464,-4.835464,33.90305,86.93073,0.2073587,5.053061,0,0,29.59898
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,23.02346,20.36,12,0,3.372,20.36,0,0,2.663459,4.965805,0,8.8,8.36,0,0,5.372738,24.76351,0,8.8,-8.8,24.62704,63.14612,0.2073587,25.32581,0,12,24.76351
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,14.46988,14.46988,12,0,3.372,14.46988,0,0,0,0,0,2.599873,2.469879,0,0,15.15052,15.96351,0,2.599873,-2.599873,21.88653,56.11919,0.2073587,15.91687,0,12,15.96351
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,2.058441,2.058441,10.85844,0,3.083185,2.058441,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.03926,13.36364,8.36,0,8.36,29.81752,76.45503,0.2074036,2.264285,0,12,13.36364
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.626251,2.626251,11.42625,0,3.226841,2.626251,0,0,0,0,0,0,0,8.8,8.36,9.679264,20.88764,8.36,0,8.36,37.74852,96.79087,0.2074635,2.888876,0,12,20.88764
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,5.490194,5.490194,0,0,0,5.490194,0,0,0,0,0,5.779152,5.490194,0,0,1.319264,28.41164,0,5.779152,-5.779152,31.65675,81.171,0.2074635,6.039214,0,0,28.41164
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,3.068162,3.068162,0,0,0,3.068162,0,0,0,0,0,3.229645,3.068162,0,0,7.740544,22.63249,0,3.229645,-3.229645,28.25241,72.44193,0.2074635,3.374979,0,0,22.63249
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.722708,3.722708,0,0,0,3.722708,0,0,0,0,0,3.91864,3.722708,0,0,11.32904,19.40284,0,3.91864,-3.91864,24.1218,61.85065,0.2074635,4.094979,0,0,19.40284
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,4.317378,4.317378,0,0,0,4.317378,0,0,8.881784E-16,0,0,4.544608,4.317378,0,0,15.68308,15.4842,0,4.544608,-4.544608,19.33136,49.5675,0.2074635,4.749115,0,0,15.4842
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,3.437136,3.437136,0,0,0,3.437136,0,0,4.440892E-16,0,0,3.618037,3.437136,0,0,20.73265,10.9396,0,3.618037,-3.618037,15.51762,39.78868,0.2074635,3.780849,0,0,10.9396
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,4.141906,4.141906,0,0,0,4.141906,0,0,8.881784E-16,0,0,4.359901,4.141906,0,0,24.75269,7.321559,0,4.359901,-4.359901,10.92188,28.00476,0.2074635,4.556097,0,0,7.321559
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.569999,2.569999,0,0,0,2.569999,6.229078,0,4.440892E-16,0,0.1600872,2.705262,2.569999,0,0,29.59702,2.961657,0,2.545175,-2.545175,8.239027,21.12567,0.2074635,2.826999,0.1280698,0,3.121745
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,8.1399,8.1399,12,0,3.372,8.1399,15.52411,0,0,0,1.263647,0,0,3.860099,3.667094,32.425,0.4164827,4.930742,0,4.930742,12.91674,33.11978,0.2075012,8.953891,1.010918,12,1.68013
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.06477699,0.06477699,8.864777,0,2.578789,0.06477699,3163.199,0,0,0,2.049025,0,0,8.8,8.36,27.49425,4.85415,10.40903,0,10.40903,22.79161,58.4399,0.2074531,0.07125469,1.63922,12,6.903175
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,9.313597,9.313597,12,0,3.372,9.313597,49.02468,0,0,0,4.565962,0,0,2.686403,2.552083,17.08523,14.22227,7.118044,0,7.118044,29.54438,75.75466,0.2074999,10.24496,3.652769,12,18.78823
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,12.24131,12.24131,12,0,3.372,12.24131,49.46714,0,0,0,6.055425,0.2540086,0.2413081,0,0,9.967183,20.62851,5.801417,0,5.801417,35.04808,89.86671,0.2075324,13.46544,4.84434,12,26.68394
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,2.43922,0,0,6.604987,0,0,0,0,4.165767,25.84979,4.165767,0,4.165767,39.00008,100,0.2074511,0,5.283989,0,32.45478
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074511,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,16.25611,16.25611,8.665847,0,2.528459,16.25611,49.1492,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.2074511,17.88172,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,5.563221,5.563221,0,0,0,5.563221,62.98608,0,0,0,3.504055,5.856022,5.563221,0,0,0,29.59898,0,2.351967,-2.351967,36.52089,93.64311,0.2074511,6.119543,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,1.550815,0,0,4.164112,0,0,0,0,2.613297,27.24701,2.613297,0,2.613297,39.00008,100,0.2074002,0,3.33129,0,31.41112
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074002,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,4.831842,4.831842,0,0,0,4.831842,41.31595,0,0,0,1.996321,5.086149,4.831842,0,0,0,29.59898,0,3.089828,-3.089828,35.74311,91.64883,0.2074002,5.315026,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,6.644075,6.644075,0,0,0,6.644075,0,0,8.881784E-16,0,0,6.993763,6.644075,0,0,3.433142,26.50915,0,6.993763,-6.993763,28.37104,72.74611,0.2074002,7.308483,0,0,26.50915
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,19.98179,19.98179,12,0,3.372,19.98179,0,0,0,1.619972,0,8.401887,7.981792,0,0,11.20399,19.51539,0,8.401887,-8.401887,19.51467,50.03753,0.2074002,21.97997,0,12,19.51539
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,3.84395,3.84395,12,0,3.372,3.84395,0,0,0,0,0,0,0,8.15605,7.748247,20.53942,11.1135,7.748247,0,7.748247,26.86531,68.88526,0.2074646,4.228345,0,12,11.1135
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.79117,18.08692,8.36,0,8.36,34.7963,89.2211,0.2074548,0,0,12,18.08692
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.637741,3.637741,0,0,0,3.637741,0,0,0,0,0,3.829201,3.637741,0,0,4.431172,25.61092,0,3.829201,-3.829201,30.75997,78.87155,0.2074548,4.001514,0,0,25.61092
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.879718,1.879718,0,0,0,1.879718,0,0,2.220446E-16,0,0,1.978651,1.879718,0,0,8.68584,21.78172,0,1.978651,-1.978651,28.67429,73.52367,0.2074548,2.06769,0,0,21.78172
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.661073,1.661073,0,0,0,1.661073,0,0,2.220446E-16,0,0,1.748498,1.661073,0,0,10.88434,19.80307,0,1.748498,-1.748498,26.83121,68.79783,0.2074548,1.827181,0,0,19.80307
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.705653,2.705653,0,0,0,2.705653,0,0,4.440892E-16,0,0,2.848056,2.705653,0,0,12.82712,18.05457,0,2.848056,-2.848056,23.82909,61.10011,0.2074548,2.976218,0,0,18.05457
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,2.202362,2.202362,0,0,0,2.202362,0,0,4.440892E-16,0,0,2.318276,2.202362,0,0,15.99162,15.20652,0,2.318276,-2.318276,21.38541,54.83429,0.2074548,2.422599,0,0,15.20652
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.219665,1.219665,0,0,0,1.219665,0,0,2.220446E-16,0,0,1.283857,1.219665,0,0,18.56749,12.88824,0,1.283857,-1.283857,20.03211,51.36428,0.2074548,1.341631,0,0,12.88824
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.99399,11.60438,0,0,0,20.03211,51.36428,0.2074548,0,0,0,11.60438
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.694978,2.694978,0,0,0,2.694978,0,0,4.440892E-16,0,0,2.836819,2.694978,0,0,19.99399,11.60438,0,2.836819,-2.836819,17.04184,43.69694,0.2074548,2.964476,0,0,11.60438
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.5824846,0.5824846,0,0,0,0.5824846,130.3022,0,0,0,0.75899,0.6131417,0.5824846,0,0,23.14602,8.767565,0.1458483,0,0.1458483,17.1802,44.05172,0.207452,0.6407331,0.607192,0,9.526555
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,6.393913,6.393913,0,0,0,6.393913,52.37975,0,0,0,3.349116,6.730435,6.393913,0,0,23.00017,8.898829,0,3.381319,-3.381319,13.61598,34.9127,0.207452,7.033305,2.679293,0,12.24794
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,8.055895,8.055895,12,0,3.372,8.055895,76.23645,0,0,0,6.141528,0,0,3.944105,3.7469,26.75719,5.517509,9.888428,0,9.888428,22.99697,58.96646,0.2074969,8.861485,4.913222,12,11.65904
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,10.98428,10.98428,12,0,3.372,10.98428,85.23793,0,0,0,9.362776,0,0,1.015717,0.9649308,16.86876,14.41709,10.32771,0,10.32771,32.79469,84.08878,0.2075331,12.08271,7.490221,12,23.77987
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,3.056289,0,0,9.597342,0,0,0,0,6.541052,23.71203,6.541052,0,6.541052,39.00008,100,0.207406,0,7.677874,0,33.30937
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,17.91335,17.91335,9.553355,0,2.752999,17.91335,65.62356,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.207406,19.70469,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,3.238986,3.238986,0,0,0,3.238986,376.5414,8.786663,0,0,12.19612,3.409459,3.238986,0,0,0,29.59898,0,0,0,39.00008,100,0.207406,3.562885,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,11.30487,11.30487,3,0,1.095,11.30487,100.5942,2.63007,0,0,11.37204,8.741966,8.304868,0,0,0,29.59898,0,0,0,39.00008,100,0.207406,12.43536,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,14.68318,14.68318,6.521147,0,1.98585,14.68318,58.51331,0,0,0,8.591616,8.591616,8.162035,0,0,0,29.59898,0,0,0,39.00008,100,0.207406,16.1515,6.873293,12,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,7.198972,7.198972,0,0,0,7.198972,101.3822,0,0,0,7.298478,7.577865,7.198972,0,0,0,29.59898,0,0.2793868,-0.2793868,38.70558,99.24487,0.207406,7.918869,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,6.819034,6.819034,0,0,0,6.819034,74.42606,0,0,0,5.075138,7.17793,6.819034,0,0,0.3104298,29.31959,0,2.102793,-2.102793,36.48904,93.56145,0.207406,7.500937,4.06011,0,34.39473
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,23.63276,20.36,12,0,3.372,20.36,9.10997,0,3.272756,5.636031,1.85479,8.8,8.36,0,0,2.646866,27.2168,0,6.94521,-6.94521,29.16815,74.78997,0.207406,25.99603,1.483832,12,29.07159
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,10.88581,10.88581,12,0,3.372,10.88581,0,0,0,0,0,0,0,1.114187,1.058478,10.36377,20.27159,1.058478,0,1.058478,30.17231,77.36473,0.2074148,11.97439,0,12,20.27159
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,5.448013,5.448013,12,0,3.372,5.448013,0,0,0,0,0,0,0,6.551987,6.224388,9.305288,21.22422,6.224388,0,6.224388,36.07728,92.50566,0.2074663,5.992814,0,12,21.22422
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,24.22406,20.36,12,0,3.372,20.36,0,0,3.864064,6.28647,0,8.8,8.36,0,0,3.080901,26.82617,0,8.8,-8.8,26.80126,68.72105,0.2074663,26.64647,0,12,26.82617
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.85868,18.02617,8.36,0,8.36,34.73226,89.05689,0.2074566,0,0,12,18.02617
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.343567,1.343567,0,0,0,1.343567,0,0,0,0,0,1.414281,1.343567,0,0,4.498678,25.55017,0,1.414281,-1.414281,33.24147,85.23438,0.2074566,1.477924,0,0,25.55017
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,3.430876,3.430876,0,0,0,3.430876,0,0,0,0,0,3.611448,3.430876,0,0,6.070102,24.13589,0,3.611448,-3.611448,29.43467,75.47337,0.2074566,3.773963,0,0,24.13589
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,2.157852,2.157852,0,0,0,2.157852,0,0,4.440892E-16,0,0,2.271423,2.157852,0,0,10.08282,20.52444,0,2.271423,-2.271423,27.04038,69.33418,0.2074566,2.373637,0,0,20.52444
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,1.113498,1.113498,0,0,0,1.113498,0,0,0,0,0,1.172103,1.113498,0,0,12.60662,18.25302,0,1.172103,-1.172103,25.80488,66.16622,0.2074566,1.224848,0,0,18.25302
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.721401,2.721401,0,0,0,2.721401,0,0,4.440892E-16,0,0,2.864632,2.721401,0,0,13.90896,17.08091,0,2.864632,-2.864632,22.78529,58.42371,0.2074566,2.993541,0,0,17.08091
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,3.565211,3.565211,0,0,0,3.565211,0,0,4.440892E-16,0,0,3.752853,3.565211,0,0,17.09189,14.21628,0,3.752853,-3.752853,18.82944,48.28051,0.2074566,3.921732,0,0,14.21628
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,2.329701,2.329701,0,0,0,2.329701,0,0,0,0,0,2.452317,2.329701,0,0,21.26172,10.46343,0,2.452317,-2.452317,16.24447,41.65239,0.2074566,2.562671,0,0,10.46343
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.977556,2.977556,0,0,0,2.977556,0,0,4.440892E-16,0,0,3.134269,2.977556,0,0,23.98652,8.011109,0,3.134269,-3.134269,12.94066,33.1811,0.2074566,3.275311,0,0,8.011109
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.86504,2.86504,0,0,0,2.86504,20.3201,0,4.440892E-16,0,0.5821791,3.015832,2.86504,0,0,27.46904,4.87684,0,2.433653,-2.433653,10.37536,26.60344,0.2074566,3.151544,0.4657433,0,5.459019
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,30.1731,2.443187,2.430345,0,2.430345,12.68099,32.51529,0.2074095,0,1.944276,0,4.873532
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.969776,1.969776,0,0,0,1.969776,155.9343,0,0,0,3.071555,2.073448,1.969776,0,0,27.74276,4.630498,0.9981072,0,0.9981072,13.62788,34.9432,0.2073901,2.166753,2.457244,0,7.702053
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,0,0,0,0,0,0,0,3.794832,0,0,0,0,26.74465,5.528794,3.794832,0,3.794832,17.22797,44.17419,0.2073166,0,3.035866,0,9.323627
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,9.037017,9.037017,12,0,3.372,9.037017,61.51947,0,0,0,5.559525,0,0,2.962983,2.814834,22.94982,8.944143,8.374359,0,8.374359,25.17258,64.54496,0.2073709,9.940719,4.44762,12,14.50367
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,12.11078,12.11078,12,0,3.372,12.11078,31.59571,0,0,0,3.826485,0.116606,0.1107757,0,0,14.57546,16.48107,3.709879,0,3.709879,28.69209,73.5693,0.2073915,13.32185,3.061188,12,20.30755
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,7.385336,0,2.20449,0,0,0,0,0,3.849509,0,0,7.385336,7.016069,10.86558,19.81996,10.86558,0,10.86558,39.00008,100,0.2072964,0,3.079607,12,23.66947
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,5.556751,5.556751,0,0,0,5.556751,72.51791,0,0,0,4.02964,5.849212,5.556751,0,0,0,29.59898,0,1.819572,-1.819572,37.08208,95.08207,0.2072964,6.112426,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,9.251515,9.251515,6.214382,0,1.908239,9.251515,56.40945,0,0,0,5.218729,3.196982,3.037133,0,0,2.021747,27.77941,2.021747,0,2.021747,39.00008,100,0.2073076,10.17667,4.174984,12,32.99813
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,3.387002,3.387002,0,0,0,3.387002,142.1336,1.248801,0,0,4.814066,3.565265,3.387002,0,0,0,29.59898,0,0,0,39.00008,100,0.2073076,3.725702,3.851253,0,34.41304
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,1.90557,0,0,1.90557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073076,0,1.524456,0,31.50455
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073076,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,15.27699,15.27699,12,0,3.372,15.27699,0,0,0,0,0,3.449458,3.276985,0,0,0,29.59898,0,3.449458,-3.449458,35.36403,90.67682,0.2073076,16.80468,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,16.31906,16.31906,12,0,3.372,16.31906,0,0,0,0,0,4.546373,4.319055,0,0,3.832731,26.14952,0,4.546373,-4.546373,30.57173,78.3889,0.2073076,17.95096,0,12,26.14952
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.884257,21.60315,8.36,0,8.36,38.50272,98.72473,0.2072981,0,0,12,21.60315
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5242578,29.12715,0,0,0,38.50272,98.72473,0.2072981,0,0,0,29.12715
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,4.145012,4.145012,0,0,0,4.145012,0,0,0,0,0,4.36317,4.145012,0,0,0.5242578,29.12715,0,4.36317,-4.36317,33.90354,86.93198,0.2072981,4.559513,0,0,29.12715
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,3.905338,3.905338,0,0,0,3.905338,0,0,8.881784E-16,0,0,4.110882,3.905338,0,0,5.372225,24.76398,0,4.110882,-4.110882,29.57029,75.8211,0.2072981,4.295872,0,0,24.76398
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,1.180547,1.180547,0,0,0,1.180547,0,0,2.220446E-16,0,0,1.242681,1.180547,0,0,9.939872,20.65309,0,1.242681,-1.242681,28.26039,72.46239,0.2072981,1.298602,0,0,20.65309
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.7175042,0.7175042,0,0,0,0.7175042,0,0,1.110223E-16,0,0,0.7552676,0.7175042,0,0,11.32063,19.41041,0,0.7552676,-0.7552676,27.46427,70.42105,0.2072981,0.7892546,0,0,19.41041
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,4.727531,4.727531,0,0,0,4.727531,0,0,0,0,0,4.976349,4.727531,0,0,12.15981,18.65515,0,4.976349,-4.976349,22.21873,56.97099,0.2072981,5.200284,0,0,18.65515
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02712769,0.02712769,0,0,0,0.02712769,0,0,3.469447E-18,0,0,0.02855546,0.02712769,0,0,17.68909,13.6788,0,0.02855546,-0.02855546,22.18863,56.89381,0.2072981,0.02984045,0,0,13.6788
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.5629904,0.5629904,0,0,0,0.5629904,0,0,1.110223E-16,0,0,0.5926215,0.5629904,0,0,17.72082,13.65024,0,0.5926215,-0.5926215,21.56396,55.29208,0.2072981,0.6192895,0,0,13.65024
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.810981,1.810981,0,0,0,1.810981,0,0,2.220446E-16,0,0,1.906295,1.810981,0,0,18.37929,13.05762,0,1.906295,-1.906295,19.55454,50.13975,0.2072981,1.992079,0,0,13.05762
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.854927,2.854927,0,0,0,2.854927,9.443241,0,0,0,0.2695976,3.005186,2.854927,0,0,20.49739,11.15132,0,2.735588,-2.735588,16.67098,42.74601,0.2072981,3.140419,0.2156781,0,11.42092
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.966382,2.966382,0,0,0,2.966382,46.58683,0,4.440892E-16,0,1.381943,3.122507,2.966382,0,0,23.53694,8.415735,0,1.740564,-1.740564,14.83626,38.04163,0.2072981,3.26302,1.105555,0,9.797678
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,9.831631,9.831631,12,0,3.372,9.831631,27.42247,0,0,0,2.696076,0,0,2.168369,2.059951,25.4709,6.675171,4.756027,0,4.756027,19.34823,49.61074,0.2073301,10.81479,2.156861,12,9.371247
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.996843,2.996843,11.79684,0,3.320601,2.996843,160.3882,1.776357E-15,0,0,4.806582,0,0,8.8,8.36,20.71487,10.9556,13.16658,0,13.16658,31.83914,81.63866,0.2073062,3.296527,3.845266,12,15.76218
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,11.81655,11.81655,12,0,3.372,11.81655,47.05556,0,0,0,5.560344,0,0,0.1834483,0.1742759,7.548288,22.80552,5.73462,0,5.73462,37.27948,95.58823,0.2073385,12.99821,4.448275,12,28.36586
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,11.08612,11.08612,6.070115,0,1.871739,11.08612,63.98699,4.440892E-16,0,0,7.093677,5.280009,5.016008,0,0,1.813668,27.96668,1.813668,0,1.813668,39.00008,100,0.2073486,12.19474,5.674942,12,35.06035
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.348619,0,0,5.348619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073486,0,4.278895,0,34.9476
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,13.24311,13.24311,6.655547,0,2.019853,13.24311,52.36139,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.2073486,14.56742,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,10.89868,10.89868,5.231153,0,1.659482,10.89868,54.7389,8.881784E-16,0,0,5.965817,5.965817,5.667527,0,0,0,29.59898,0,0,0,39.00008,100,0.2073486,11.98855,4.772654,12,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,9.934666,9.934666,3.382624,0,1.191804,9.934666,69.42242,8.881784E-16,0,0,6.896885,6.896885,6.552041,0,0,0,29.59898,0,0,0,39.00008,100,0.2073486,10.92813,5.517509,12,36.49586
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,5.198322,0,0,5.198322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073486,0,4.158658,0,34.7973
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073486,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073486,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,7.839657,7.839657,7.839657,0,2.319433,7.839657,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073486,8.623623,0,12,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,5.667547,5.667547,0,0,0,5.667547,0,0,8.881784E-16,0,0,5.965838,5.667547,0,0,0,29.59898,0,5.965838,-5.965838,32.71153,83.87556,0.2073486,6.234302,0,0,29.59898
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,7.894026,7.894026,12,0,3.372,7.894026,0,0,0,0,0,0,0,4.105974,3.900675,6.62871,23.63314,3.900675,0,3.900675,36.41204,93.36401,0.2073807,8.683429,0,12,23.63314
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.962048,2.962048,0,0,0,2.962048,0,0,4.440892E-16,0,0,3.117945,2.962048,0,0,2.728034,27.14375,0,3.117945,-3.117945,33.12543,84.93684,0.2073807,3.258253,0,0,27.14375
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.704196,2.704196,0,0,0,2.704196,0,0,4.440892E-16,0,0,2.846522,2.704196,0,0,6.192418,24.0258,0,2.846522,-2.846522,30.12494,77.24327,0.2073807,2.974615,0,0,24.0258
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,4.78546,4.78546,0,0,0,4.78546,0,0,8.881784E-16,0,0,5.037326,4.78546,0,0,9.35522,21.17928,0,5.037326,-5.037326,24.81513,63.62841,0.2073807,5.264006,0,0,21.17928
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.3664838,0.3664838,0,0,0,0.3664838,0,0,5.551115E-17,0,0,0.3857725,0.3664838,0,0,14.95225,16.14195,0,0.3857725,-0.3857725,24.40849,62.58575,0.2073807,0.4031322,0,0,16.14195
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.434958,2.434958,0,0,0,2.434958,0,0,4.440892E-16,0,0,2.563114,2.434958,0,0,15.38089,15.75618,0,2.563114,-2.563114,21.70673,55.65817,0.2073807,2.678454,0,0,15.75618
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,5.430193,5.430193,0,0,0,5.430193,0,0,0,0,0,5.715992,5.430193,0,0,18.22879,13.19307,0,5.715992,-5.715992,15.68155,40.20901,0.2073807,5.973212,0,0,13.19307
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,2.107756,2.107756,0,0,0,2.107756,0,0,0,0,0,2.21869,2.107756,0,0,24.57989,7.477076,0,2.21869,-2.21869,13.34284,34.21234,0.2073807,2.318531,0,0,7.477076
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.721015,1.721015,0,0,0,1.721015,0,0,2.220446E-16,0,0,1.811595,1.721015,0,0,27.0451,5.258385,0,1.811595,-1.811595,11.43325,29.31597,0.2073807,1.893117,0,0,5.258385
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,2.277068,2.277068,0,0,0,2.277068,31.03904,0,0,0,0.7067801,2.396914,2.277068,0,0,29.05799,3.44679,0,1.690134,-1.690134,9.651694,24.74788,0.2073807,2.504775,0.5654241,0,4.15357
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,6.302568,6.302568,12,0,3.372,6.302568,48.85962,0,0,0,3.079411,0,0,5.697432,5.41256,30.93591,1.756657,8.491971,0,8.491971,17.70789,45.40474,0.2074422,6.932825,2.463529,12,4.836068
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,10.16358,10.16358,12,0,3.372,10.16358,58.15779,0,0,0,5.910916,0,0,1.836416,1.744595,22.44394,9.399431,7.655511,0,7.655511,24.97054,64.0269,0.2074892,11.17994,4.728733,12,15.31035
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,10.99248,10.99248,12,0,3.372,10.99248,79.11416,0,0,0,8.69661,0,0,1.007517,0.9571412,14.78843,16.28939,9.653751,0,9.653751,34.12889,87.50981,0.207538,12.09173,6.957288,12,24.986
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,11.51933,11.51933,7.011703,0,2.109961,11.51933,85.76497,0,0,0,9.879547,4.744868,4.507625,0,0,5.134679,24.97777,5.134679,0,5.134679,39.00008,100,0.2075396,12.67126,7.903637,12,34.85732
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,4.473785,4.473785,0,0,0,4.473785,265.0822,7.149961,0,0,11.85921,4.709248,4.473785,0,0,0,29.59898,0,0,0,39.00008,100,0.2075396,4.921164,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,7.696492,7.696492,3,0,1.095,7.696492,153.1341,6.842278,0,0,11.78595,4.943676,4.696492,0,0,0,29.59898,0,0,0,39.00008,100,0.2075396,8.466141,9.428763,12,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2075396,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,13.98192,13.98192,6.942253,0,2.09239,13.98192,52.99827,0,0,0,7.410175,7.410175,7.039666,0,0,0,29.59898,0,0,0,39.00008,100,0.2075396,15.38011,5.92814,12,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,2.254029,2.254029,0,0,0,2.254029,316.5743,4.763013,0,0,7.135675,2.372662,2.254029,0,0,0,29.59898,0,0,0,39.00008,100,0.2075396,2.479432,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,7.295295,7.295295,0,0,0,7.295295,66.16171,0,8.881784E-16,0,4.826692,7.679258,7.295295,0,0,0,29.59898,0,2.852567,-2.852567,35.99321,92.29009,0.2075396,8.024825,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,14.66747,14.66747,12,0,3.372,14.66747,13.81475,0,1.776357E-15,0,2.026275,2.807866,2.667473,0,0,3.169518,26.74641,0,0.7815909,-0.7815909,35.16934,90.17761,0.2075396,16.13422,1.62102,12,28.77269
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,15.69282,15.69282,12,0,3.372,15.69282,0,0,0,0,0,3.887176,3.692817,0,0,4.037953,25.96482,0,3.887176,-3.887176,31.0719,79.67137,0.2075396,17.2621,0,12,25.96482
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,19.15903,19.15903,12,0,3.372,19.15903,0,0,0,0.7149342,0,7.535822,7.159031,0,0,8.357038,22.07764,0,7.535822,-7.535822,23.12844,59.30358,0.2075396,21.07493,0,12,22.07764
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,6.332212,6.332212,12,0,3.372,6.332212,0,0,0,0,0,0,0,5.667788,5.384398,16.73017,14.54182,5.384398,0,5.384398,28.23653,72.40121,0.2075837,6.965434,0,12,14.54182
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.34577,19.38778,8.36,0,8.36,36.16752,92.73705,0.207574,0,0,12,19.38778
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.985775,26.91178,0,0,0,36.16752,92.73705,0.207574,0,0,0,26.91178
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,2.193913,2.193913,0,0,0,2.193913,0,0,4.440892E-16,0,0,2.309382,2.193913,0,0,2.985775,26.91178,0,2.309382,-2.309382,33.73322,86.49526,0.207574,2.413305,0,0,26.91178
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.734071,1.734071,0,0,0,1.734071,0,0,0,0,0,1.825338,1.734071,0,0,5.551755,24.6024,0,1.825338,-1.825338,31.80914,81.56175,0.207574,1.907478,0,0,24.6024
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,2.025314,2.025314,0,0,0,2.025314,0,0,0,0,0,2.13191,2.025314,0,0,7.579908,22.77706,0,2.13191,-2.13191,29.56192,75.79963,0.207574,2.227845,0,0,22.77706
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.553301,1.553301,0,0,0,1.553301,0,0,2.220446E-16,0,0,1.635054,1.553301,0,0,9.948697,20.64515,0,1.635054,-1.635054,27.83842,71.38042,0.207574,1.708631,0,0,20.64515
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.772685,1.772685,0,0,0,1.772685,0,0,0,0,0,1.865985,1.772685,0,0,11.76542,19.0101,0,1.865985,-1.865985,25.8715,66.33704,0.207574,1.949954,0,0,19.0101
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,4.324492,4.324492,0,0,0,4.324492,0,0,0,0,0,4.552096,4.324492,0,0,13.83874,17.14411,0,4.552096,-4.552096,21.07317,54.03365,0.207574,4.75694,0,0,17.14411
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.832665,1.832665,0,0,0,1.832665,0,0,2.220446E-16,0,0,1.929121,1.832665,0,0,18.89662,12.59202,0,1.929121,-1.929121,19.03969,48.81963,0.207574,2.015932,0,0,12.59202
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.806139,2.806139,0,0,0,2.806139,7.847675,0,4.440892E-16,0,0.2202166,2.95383,2.806139,0,0,21.04009,10.6629,0,2.733613,-2.733613,16.15821,41.43123,0.207574,3.086752,0.1761733,0,10.88311
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,10.07088,10.07088,12,0,3.372,10.07088,9.619338,0,0,0,0.9687524,0,0,1.929116,1.83266,24.07744,7.929282,2.801412,0,2.801412,18.81587,48.24571,0.2075943,11.07797,0.7750019,12,8.898034
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,8.373253,8.373253,12,0,3.372,8.373253,8.795962,0,0,0,0.7365081,0,0,3.626748,3.44541,21.27603,10.45055,4.181918,0,4.181918,22.78318,58.4183,0.2076265,9.210578,0.5892065,12,11.18706
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,13.11093,13.11093,12,0,3.372,13.11093,23.7917,0,0,0,3.119313,1.169395,1.110925,0,0,17.09411,14.21428,1.949918,0,1.949918,24.63304,63.1615,0.2076372,14.42202,2.49545,12,17.33359
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.760531,3.760531,11.36584,0,3.211559,3.760531,58.34733,-8.881784E-16,0,0,2.19417,0,0,7.605312,7.225047,15.14419,15.9692,9.419216,0,9.419216,33.56889,86.07391,0.2076737,4.136584,1.755336,12,18.16337
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,5.724976,24.4465,1.664832,0,1.664832,35.14829,90.12363,0.2076418,0,1.331866,0,26.11133
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,13.53383,13.53383,11.53402,0,3.254108,13.53383,45.55403,0,0,0,6.165205,2.105062,1.999809,0,0,4.060143,25.94485,4.060143,0,4.060143,39.00008,100,0.2076641,14.88722,4.932164,12,32.11005
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.921181,2.921181,0,0,0,2.921181,286.3435,5.289684,0,0,8.364612,3.074928,2.921181,0,0,0,29.59898,0,0,0,39.00008,100,0.2076641,3.213299,6.691689,0,37.96359
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,12.9658,12.9658,7.987786,0,2.35691,12.9658,40.4141,0,0,0,5.24001,5.24001,4.97801,0,0,0,29.59898,0,0,0,39.00008,100,0.2076641,14.26237,4.192008,12,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,25.45558,20.36,12,0,3.372,20.36,26.2572,0,5.095578,7.641136,5.345965,8.8,8.36,0,0,0,29.59898,0,3.454035,-3.454035,35.35921,90.66445,0.2076641,28.00114,4.276772,12,34.94494
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,11.08302,11.08302,11.12339,0,3.150219,11.08302,34.24442,0,0,0,3.795315,0,0,0.04037647,0.03835764,3.837816,26.14494,3.833672,0,3.833672,38.99615,99.98992,0.2076852,12.19132,3.036252,12,29.94026
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,14.54401,14.54401,12,0,3.372,14.54401,11.97761,0,0,0,1.742026,2.677908,2.544013,0,0,0.0041439,29.59525,0,0.9358827,-0.9358827,38.00964,97.46042,0.2076852,15.99841,1.39362,12,31.33727
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.044014,28.65937,0,0,0,38.00964,97.46042,0.2076852,0,0,0,28.65937
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,6.86675,6.86675,0,0,0,6.86675,0,0,0,0,0,7.228158,6.86675,0,0,1.044014,28.65937,0,7.228158,-7.228158,30.39049,77.92419,0.2076852,7.553425,0,0,28.65937
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,15.7937,15.7937,12,0,3.372,15.7937,0,0,0,0,0,3.993366,3.793698,0,0,9.0753,21.43121,0,3.993366,-3.993366,26.18111,67.13093,0.2076852,17.37307,0,12,21.43121
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.863517,0.863517,9.663517,0,2.78087,0.863517,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.51237,17.43784,8.36,0,8.36,34.11211,87.46677,0.2076978,0.9498687,0,12,17.43784
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,3.052577,3.052577,0,0,0,3.052577,0,0,0,0,0,3.213239,3.052577,0,0,5.152373,24.96184,0,3.213239,-3.213239,30.72506,78.78204,0.2076978,3.357835,0,0,24.96184
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.8677163,0.8677163,0,0,0,0.8677163,0,0,1.110223E-16,0,0,0.9133856,0.8677163,0,0,8.722639,21.7486,0,0.9133856,-0.9133856,29.76226,76.31334,0.2076978,0.954488,0,0,21.7486
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.737513,20.83522,0,0,0,29.76226,76.31334,0.2076978,0,0,0,20.83522
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,3.430083,3.430083,0,0,0,3.430083,0,0,0,0,0,3.610614,3.430083,0,0,9.737513,20.83522,0,3.610614,-3.610614,25.95634,66.55459,0.2076978,3.773091,0,0,20.83522
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,1.028948,1.028948,0,0,0,1.028948,0,0,2.220446E-16,0,0,1.083103,1.028948,0,0,13.7493,17.2246,0,1.083103,-1.083103,24.81465,63.62718,0.2076978,1.131843,0,0,17.2246
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.4820434,0.4820434,0,0,0,0.4820434,0,0,5.551115E-17,0,0,0.5074141,0.4820434,0,0,14.95275,16.1415,0,0.5074141,-0.5074141,24.27979,62.25574,0.2076978,0.5302477,0,0,16.1415
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,5.14152,5.14152,0,0,0,5.14152,0,0,8.881784E-16,0,0,5.412127,5.14152,0,0,15.51655,15.63409,0,5.412127,-5.412127,18.57491,47.62787,0.2076978,5.655672,0,0,15.63409
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.365615,1.365615,0,0,0,1.365615,0,0,0,0,0,1.43749,1.365615,0,0,21.53002,10.22196,0,1.43749,-1.43749,17.05966,43.74263,0.2076978,1.502177,0,0,10.22196
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.257434,1.257434,0,0,0,1.257434,63.64705,0,2.220446E-16,0,0.8003196,1.323615,1.257434,0,0,23.12723,8.78447,0,0.5232951,-0.5232951,16.50806,42.32827,0.2076978,1.383177,0.6402556,0,9.584789
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,7.523414,7.523414,12,0,3.372,7.523414,27.47721,0,0,0,2.067224,0,0,4.476586,4.252757,23.70867,8.261175,6.319981,0,6.319981,22.50372,57.70173,0.2077437,8.275756,1.653779,12,10.3284
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,11.99949,11.99949,12,0,3.372,11.99949,18.53036,0,0,0,2.223549,0,0,0.0005077116,0.000482326,17.38869,13.94916,2.224031,0,2.224031,24.61362,63.11172,0.2077558,13.19944,1.778839,12,16.17271
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,10.57711,10.57711,12,0,3.372,10.57711,44.24419,0,0,0,4.679757,0,0,1.42289,1.351745,15.16466,15.95079,6.031502,0,6.031502,30.33561,77.78345,0.2077924,11.63482,3.743805,12,20.63054
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,3.904481,3.904481,5.775545,0,1.797213,3.904481,183.4716,0,0,0,7.163615,0,0,1.871064,1.777511,9.133156,21.37914,8.941126,0,8.941126,38.8179,99.53288,0.2076932,4.29493,5.730892,12,28.54275
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,6.992792,6.992792,0,0,0,6.992792,139.0943,2.173707,0,0,9.726571,7.360834,6.992792,0,0,0.1920302,29.42615,0.1920302,0,0.1920302,39.00008,100,0.2076896,7.692071,7.781257,0,39.15272
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.299621,1.299621,0,0,0,1.299621,744.0877,8.302295,0,0,9.670317,1.368022,1.299621,0,0,0,29.59898,0,0,0,39.00008,100,0.2076896,1.429582,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,3.521914,3.521914,0,0,0,3.521914,210.1939,3.695572,0,0,7.40285,3.707278,3.521914,0,0,0,29.59898,0,0,0,39.00008,100,0.2076896,3.874106,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.6859,1.6859,0,0,0,1.6859,477.9462,6.283064,0,0,8.057695,1.774632,1.6859,0,0,0,29.59898,0,0,0,39.00008,100,0.2076896,1.85449,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,4.292014,4.292014,0,0,0,4.292014,121.5112,0.6973669,0,0,5.215277,4.51791,4.292014,0,0,0,29.59898,0,0,0,39.00008,100,0.2076896,4.721216,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.557176,1.557176,0,0,0,1.557176,262.3953,2.446825,0,0,4.085958,1.639133,1.557176,0,0,0,29.59898,0,0,0,39.00008,100,0.2076896,1.712894,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,5.456771,5.456771,0,0,0,5.456771,25.14891,8.881784E-16,0,0,1.372319,5.743969,5.456771,0,0,0,29.59898,0,4.371651,-4.371651,34.39195,88.18432,0.2076896,6.002448,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.85739,25.22733,0,0,0,34.39195,88.18432,0.2076896,0,0,0,25.22733
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,10.80118,10.80118,12,0,3.372,10.80118,0,0,0,0,0,0,0,1.198821,1.13888,4.85739,25.22733,1.13888,0,1.13888,35.47239,90.95467,0.2076988,11.8813,0,12,25.22733
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.71851,26.25232,0,0,0,35.47239,90.95467,0.2076988,0,0,0,26.25232
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,26.9096,20.36,12,0,3.372,20.36,0,0,6.549602,9.240561,0,8.8,8.36,0,0,3.71851,26.25232,0,8.8,-8.8,26.19637,67.17006,0.2076988,29.60056,0,12,26.25232
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.5865859,0.5865859,9.386586,0,2.710806,0.5865859,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.49629,17.45232,8.36,0,8.36,34.12737,87.5059,0.2077042,0.6452445,0,12,17.45232
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,3.453697,3.453697,0,0,0,3.453697,0,0,4.440892E-16,0,0,3.63547,3.453697,0,0,5.136288,24.97632,0,3.63547,-3.63547,30.29524,77.67996,0.2077042,3.799067,0,0,24.97632
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,4.309629,4.309629,0,0,0,4.309629,0,0,8.881784E-16,0,0,4.536451,4.309629,0,0,9.175699,21.34085,0,4.536451,-4.536451,25.5134,65.41885,0.2077042,4.740592,0,0,21.34085
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,2.249682,2.249682,0,0,0,2.249682,0,0,0,0,0,2.368087,2.249682,0,0,14.2162,16.8044,0,2.368087,-2.368087,23.01722,59.0184,0.2077042,2.474651,0,0,16.8044
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,5.723122,5.723122,0,0,0,5.723122,0,0,8.881784E-16,0,0,6.024339,5.723122,0,0,16.84741,14.43631,0,6.024339,-6.024339,16.66701,42.73584,0.2077042,6.295434,0,0,14.43631
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.970909,2.970909,0,0,0,2.970909,0,0,0,0,0,3.127273,2.970909,0,0,23.54112,8.411972,0,3.127273,-3.127273,13.37058,34.28346,0.2077042,3.268,0,0,8.411972
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,5.160507,5.160507,12,0,3.372,5.160507,0,0,0,0,0,0,0,6.839493,6.497518,27.01587,5.284699,6.497518,0,6.497518,19.53466,50.08878,0.2077569,5.676558,0,12,5.284699
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.1211193,0.1211193,8.92112,0,2.593043,0.1211193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.51835,11.13247,8.36,0,8.36,27.46566,70.42462,0.2077502,0.1332312,0,12,11.13247
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.836277,2.836277,11.63628,0,3.279978,2.836277,20.3075,1.776357E-15,0,0,0.5759767,0,0,8.8,8.36,12.15835,18.65647,8.935977,0,8.935977,35.94307,92.16153,0.2078026,3.119905,0.4607814,12,19.23244
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0.1936554,0,0,3.416026,0,0,0,0,3.222371,26.69884,3.222371,0,3.222371,39.00008,100,0.2077412,0,2.732821,0,30.11487
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,11.27001,11.27001,5.508746,0,1.729713,11.27001,53.81087,8.881784E-16,0,0,6.064491,6.064491,5.761267,0,0,0,29.59898,0,0,0,39.00008,100,0.2077412,12.39701,4.851593,12,35.66347
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,11.04754,11.04754,3.179728,0,1.140471,11.04754,74.96608,0,0,0,8.281907,8.281907,7.867812,0,0,0,29.59898,0,0,0,39.00008,100,0.2077412,12.15229,6.625526,12,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,18.21498,18.21498,9.854983,0,2.829311,18.21498,50.42175,0.384313,0,0,9.184313,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2077412,20.03648,7.34745,12,38.78329
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,16.53325,16.53325,8.173246,0,2.403831,16.53325,64.86916,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2077412,18.18657,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2077412,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,3.299347,3.299347,0,0,0,3.299347,252.5147,4.85834,0,0,8.331338,3.472997,3.299347,0,0,0,29.59898,0,0,0,39.00008,100,0.2077412,3.629282,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,16.88919,16.88919,9.940782,0,2.851018,16.88919,43.30648,0,0,0,7.314113,7.314113,6.948408,0,0,0,29.59898,0,0,0,39.00008,100,0.2077412,18.57811,5.851291,12,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.2299463,0.2299463,0,0,0,0.2299463,2650.354,5.852342,0,0,6.09439,0.2420487,0.2299463,0,0,0,29.59898,0,0,0,39.00008,100,0.2077412,0.2529409,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2077412,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,13.92826,13.92826,12,0,3.372,13.92826,7.787675,0,1.776357E-15,0,1.084687,2.029745,1.928258,0,0,0,29.59898,0,0.9450577,-0.9450577,38.0039,97.4457,0.2077412,15.32108,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,13.74256,13.74256,12,0,3.372,13.74256,0,0,0,0,0,1.834269,1.742556,0,0,1.050064,28.65392,0,1.834269,-1.834269,36.07041,92.48804,0.2077412,15.11681,0,12,28.65392
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,13.18689,13.18689,12,0,3.372,13.18689,0,0,0,0,0,1.249358,1.18689,0,0,3.088141,26.81965,0,1.249358,-1.249358,34.75347,89.11129,0.2077412,14.50558,0,12,26.81965
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,4.824543,4.824543,0,0,0,4.824543,0,0,0,0,0,5.078465,4.824543,0,0,4.476316,25.57029,0,5.078465,-5.078465,29.4003,75.38523,0.2077412,5.306996,0,0,25.57029
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,7.371469,7.371469,0,0,0,7.371469,0,0,8.881784E-16,0,0,7.759442,7.371469,0,0,10.11906,20.49183,0,7.759442,-7.759442,21.22113,54.41304,0.2077412,8.108617,0,0,20.49183
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.74066,12.73239,0,0,0,21.22113,54.41304,0.2077412,0,0,0,12.73239
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.74066,12.73239,0,0,0,21.22113,54.41304,0.2077412,0,0,0,12.73239
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.631428,2.631428,0,0,0,2.631428,0,0,4.440892E-16,0,0,2.769924,2.631428,0,0,18.74066,12.73239,0,2.769924,-2.769924,18.30137,46.9265,0.2077412,2.894571,0,0,12.73239
