Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.889,1.889,0,0,0,1.889,0,0,0,0,0,1.988421,1.889,0,0,21.81835,9.962462,0,1.988421,-1.988421,16.20539,41.55221,0.2077412,2.0779,0,0,9.962462
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.444573,1.444573,0,0,0,1.444573,0,0,2.220446E-16,0,0,1.520603,1.444573,0,0,24.02771,7.974041,0,1.520603,-1.520603,14.60254,37.44233,0.2077412,1.58903,0,0,7.974041
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,1.101567,1.101567,0,0,0,1.101567,0,0,2.220446E-16,0,0,1.159544,1.101567,0,0,25.71727,6.453438,0,1.159544,-1.159544,13.38027,34.30832,0.2077412,1.211724,0,0,6.453438
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,1.054455,1.054455,0,0,0,1.054455,0,0,2.220446E-16,0,0,1.109953,1.054455,0,0,27.00565,5.293894,0,1.109953,-1.109953,12.21028,31.30834,0.2077412,1.159901,0,0,5.293894
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.5435598,0.5435598,0,0,0,0.5435598,0,0,1.110223E-16,0,0,0.5721682,0.5435598,0,0,28.23893,4.183941,0,0.5721682,-0.5721682,11.60716,29.76188,0.2077412,0.5979158,0,0,4.183941
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.9464071,0.9464071,0,0,0,0.9464071,55.33038,0,1.110223E-16,0,0.5236506,0.996218,0.9464071,0,0,28.87467,3.611773,0,0.4725674,-0.4725674,11.10903,28.48463,0.2077412,1.041048,0.4189205,0,4.135423
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,13.26778,13.26778,12,0,3.372,13.26778,21.78559,0,0,0,2.890464,1.334507,1.267782,0,0,29.39975,3.139205,1.555957,0,1.555957,12.58514,32.26952,0.2077497,14.59456,2.312371,12,6.029669
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.809482,0,0,8.8,8.36,27.84379,4.539567,14.16948,0,14.16948,26.02749,66.73702,0.2076294,0,4.647585,12,10.34905
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,3.662314,3.662314,8.268068,0,2.427821,3.662314,240.9992,0,0,0,8.826147,0,0,4.605754,4.375466,13.67431,17.2921,13.20161,0,13.20161,38.55164,98.85016,0.2075142,4.028546,7.060917,12,26.11825
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,14.06702,14.06702,5.707016,0,1.779875,14.06702,73.24763,1.03106,0,0,10.30376,8.8,8.36,0,0,0.4726958,29.17355,0.4726958,0,0.4726958,39.00008,100,0.2075052,15.47372,8.243004,12,39.47731
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,11.25119,11.25119,3,0,1.095,11.25119,93.86911,1.875928,0,0,10.56139,8.685467,8.251193,0,0,0,29.59898,0,0,0,39.00008,100,0.2075052,12.37631,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,3.154402,3.154402,0,0,0,3.154402,339.5668,7.390877,0,0,10.7113,3.320423,3.154402,0,0,0,29.59898,0,0,0,39.00008,100,0.2075052,3.469842,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,23.64223,20.36,12,0,3.372,20.36,48.69042,1.11337,3.28223,5.646453,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2075052,26.00645,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,9.930313,9.930313,3,0,1.095,9.930313,90.54022,1.695861,0,0,8.990928,7.295067,6.930314,0,0,0,29.59898,0,0,0,39.00008,100,0.2075052,10.92334,7.192742,12,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,8.60942,8.60942,3,0,1.095,8.60942,90.52979,1.889438,0,0,7.79409,5.904653,5.60942,0,0,0,29.59898,0,0,0,39.00008,100,0.2075052,9.470362,6.235272,12,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,15.67946,15.67946,10.67109,0,3.035785,15.67946,33.62344,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.2075052,17.24741,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2075052,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2075052,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,4.039104,4.039104,0,0,0,4.039104,0,0,0,0,0,4.251688,4.039104,0,0,0,29.59898,0,4.251688,-4.251688,34.51841,88.50855,0.2075052,4.443014,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,4.281982,4.281982,0,0,0,4.281982,0,0,8.881784E-16,0,0,4.507349,4.281982,0,0,4.724098,25.34729,0,4.507349,-4.507349,29.76724,76.32611,0.2075052,4.71018,0,0,25.34729
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,6.838458,6.838458,0,0,0,6.838458,0,0,8.881784E-16,0,0,7.198377,6.838458,0,0,9.732265,20.83994,0,7.198377,-7.198377,22.17949,56.87036,0.2075052,7.522304,0,0,20.83994
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,1.198127,1.198127,0,0,0,1.198127,0,0,0,0,0,1.261186,1.198127,0,0,17.73046,13.64156,0,1.261186,-1.261186,20.85008,53.46163,0.2075052,1.31794,0,0,13.64156
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.13178,12.38038,0,0,0,20.85008,53.46163,0.2075052,0,0,0,12.38038
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.09277233,0.09277233,0,0,0,0.09277233,0,0,1.387779E-17,0,0,0.09765509,0.09277233,0,0,19.13178,12.38038,0,0.09765509,-0.09765509,20.74714,53.19769,0.2075052,0.1020496,0,0,12.38038
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,2.105564,2.105564,0,0,0,2.105564,0,0,0,0,0,2.216383,2.105564,0,0,19.24028,12.28272,0,2.216383,-2.216383,18.41087,47.20726,0.2075052,2.316121,0,0,12.28272
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.504561,1.504561,0,0,0,1.504561,0,0,0,0,0,1.583749,1.504561,0,0,21.70293,10.06634,0,1.583749,-1.583749,16.74145,42.92671,0.2075052,1.655017,0,0,10.06634
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,4.016483,4.016483,0,0,0,4.016483,0,0,0,0,0,4.227877,4.016483,0,0,23.46265,8.48259,0,4.227877,-4.227877,12.28488,31.49962,0.2075052,4.418131,0,0,8.48259
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1489194,0.1489194,0,0,0,0.1489194,0,0,2.775558E-17,0,0,0.1567573,0.1489194,0,0,28.1603,4.254713,0,0.1567573,-0.1567573,12.11964,31.07594,0.2075052,0.1638114,0,0,4.254713
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.07067741,0.07067741,0,0,0,0.07067741,0,0,0,0,0,0.07439727,0.07067741,0,0,28.33447,4.097956,0,0.07439727,-0.07439727,12.04122,30.87486,0.2075052,0.07774515,0,0,4.097956
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,3.378407,3.378407,0,0,0,3.378407,17.74758,0,4.440892E-16,0,0.5995856,3.556218,3.378407,0,0,28.41713,4.023559,0,2.956633,-2.956633,8.924654,22.88368,0.2075052,3.716248,0.4796685,0,4.623144
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,9.334244,9.334244,12,0,3.372,9.334244,31.39949,0,0,0,2.930905,0,0,2.665756,2.532469,31.70228,1.066926,5.463374,0,5.463374,14.10767,36.17343,0.2075416,10.26767,2.344724,12,3.997831
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,26.23891,5.983962,13.14682,0,13.14682,26.57983,68.15327,0.2074414,0,3.829454,12,10.77078
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,7.848216,7.848216,12,0,3.372,7.848216,85.88661,0,0,0,6.740567,0,0,4.151784,3.944195,13.09209,17.8161,10.68476,0,10.68476,36.71629,94.14413,0.20747,8.633038,5.392454,12,24.55666
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,9.478853,9.478853,3.687949,0,1.269051,9.478853,89.70512,0,0,0,8.503017,6.095689,5.790905,0,0,2.407328,27.43238,2.407328,0,2.407328,39.00008,100,0.2074421,10.42674,6.802414,12,35.9354
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,4.306407,4.306407,0,0,0,4.306407,230.2611,5.382919,0,0,9.915978,4.53306,4.306407,0,0,0,29.59898,0,0,0,39.00008,100,0.2074421,4.737048,7.932783,0,39.51496
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,6.927976,6.927976,0,0,0,6.927976,107.8774,0.1811161,0,0,7.473722,7.292606,6.927976,0,0,0,29.59898,0,0,0,39.00008,100,0.2074421,7.620773,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.02239437,0.02239437,0,0,0,0.02239437,29620.66,6.609788,0,0,6.633361,0.02357303,0.02239437,0,0,0,29.59898,0,0,0,39.00008,100,0.2074421,0.02463381,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,14.98532,14.98532,8.097807,0,2.384745,14.98532,48.38076,0,0,0,7.25001,7.25001,6.887509,0,0,0,29.59898,0,0,0,39.00008,100,0.2074421,16.48385,5.800008,12,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,3.59533,3.59533,0,0,0,3.59533,165.339,2.159923,0,0,5.94448,3.784557,3.59533,0,0,0,29.59898,0,0,0,39.00008,100,0.2074421,3.954863,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,9.753688,9.753688,6.614642,0,2.009505,9.753688,33.87702,0,0,0,3.304258,3.304258,3.139045,0,0,0,29.59898,0,0,0,39.00008,100,0.2074421,10.72906,2.643407,12,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,7.324285,7.324285,0,0,0,7.324285,16.83765,0,0,0,1.233237,7.709774,7.324285,0,0,0,29.59898,0,6.476537,-6.476537,32.17321,82.49524,0.2074421,8.056713,0.9865897,0,30.83221
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.196152,23.12244,0,0,0,32.17321,82.49524,0.2074421,0,0,0,23.12244
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,5.111803,5.111803,0,0,0,5.111803,0,0,8.881784E-16,0,0,5.380845,5.111803,0,0,7.196152,23.12244,0,5.380845,-5.380845,26.5013,67.95192,0.2074421,5.622983,0,0,23.12244
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,13.73941,13.73941,12,0,3.372,13.73941,0,0,0,0,0,1.830953,1.739406,0,0,13.17487,17.7416,0,1.830953,-1.830953,24.57131,63.00322,0.2074421,15.11335,0,12,17.7416
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,6.472586,6.472586,12,0,3.372,6.472586,0,-8.881784E-16,0,0,0,0,0,5.527414,5.251043,15.20926,15.91064,5.251043,0,5.251043,29.55288,75.77647,0.2074844,7.119844,0,12,15.91064
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,3.625968,3.625968,12,0,3.372,3.625968,0,0,0,0,0,0,0,8.374032,7.95533,9.958218,20.63658,7.95533,0,7.95533,37.09997,95.12794,0.2075485,3.988565,0,12,20.63658
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,4.142907,4.142907,0,0,0,4.142907,0,0,8.881784E-16,0,0,4.360955,4.142907,0,0,2.002887,27.79638,0,4.360955,-4.360955,32.50312,83.34117,0.2075485,4.557198,0,0,27.79638
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.8630084,0.8630084,0,0,0,0.8630084,0,0,1.110223E-16,0,0,0.90843,0.8630084,0,0,6.848392,23.43542,0,0.90843,-0.90843,31.54555,80.88587,0.2075485,0.9493093,0,0,23.43542
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.988446,2.988446,0,0,0,2.988446,0,0,4.440892E-16,0,0,3.145733,2.988446,0,0,7.857759,22.52699,0,3.145733,-3.145733,28.22966,72.3836,0.2075485,3.287291,0,0,22.52699
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,5.606475,5.606475,0,0,0,5.606475,0,0,8.881784E-16,0,0,5.901553,5.606475,0,0,11.35302,19.38126,0,5.901553,-5.901553,22.00888,56.4329,0.2075485,6.167123,0,0,19.38126
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,3.063476,3.063476,0,0,0,3.063476,0,0,4.440892E-16,0,0,3.224712,3.063476,0,0,17.9103,13.47971,0,3.224712,-3.224712,18.60973,47.71717,0.2075485,3.369824,0,0,13.47971
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,4.566409,4.566409,0,0,0,4.566409,0,0,8.881784E-16,0,0,4.806746,4.566409,0,0,21.49331,10.255,0,4.806746,-4.806746,13.54298,34.72551,0.2075485,5.023049,0,0,10.255
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.562295,2.562295,0,0,0,2.562295,0,0,0,0,0,2.697152,2.562295,0,0,26.83414,5.448252,0,2.697152,-2.697152,10.69993,27.43566,0.2075485,2.818524,0,0,5.448252
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.8100951,0.8100951,0,0,0,0.8100951,91.22041,0,0,0,0.7389721,0.8527316,0.8100951,0,0,29.83098,2.751099,0,0.1137596,-0.1137596,10.58002,27.12819,0.2075485,0.8911046,0.5911776,0,3.490071
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,29.95738,2.63734,2.166681,0,2.166681,12.63551,32.39868,0.2075075,0,1.733345,0,4.80402
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,18.02023,18.02023,12,0,3.372,18.02023,21.73711,0,0,2.72002,3.917076,6.33708,6.020226,0,0,27.7907,4.587352,0,2.420005,-2.420005,10.0846,25.8579,0.2075075,19.82225,3.133661,12,8.504428
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,16.14386,16.14386,12,0,3.372,16.14386,43.51181,0,0,2.364611,7.024484,4.361955,4.143857,0,0,30.47959,2.167347,2.662529,0,2.662529,12.6105,32.33455,0.207522,17.75824,5.619587,12,9.191832
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,13.82706,13.82706,12,0,3.372,13.82706,70.67063,0,0,0,9.771673,1.923225,1.827064,0,0,27.81706,4.563623,7.848448,0,7.848448,20.05619,51.42602,0.2075409,15.20977,7.817339,12,14.3353
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,9.384923,9.384923,12,0,3.372,9.384923,109.5499,0,0,0,10.28118,0,0,2.615077,2.484323,19.96861,11.62723,12.7655,0,12.7655,32.16661,82.47831,0.20753,10.32341,8.224941,12,21.9084
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.363895,1.363895,0,0,0,1.363895,530.2329,0,0,0,7.231819,1.435679,1.363895,0,0,7.203112,23.11618,5.79614,0,5.79614,37.66531,96.57751,0.2074208,1.500284,5.785455,0,30.348
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.590526,1.590526,0,0,0,1.590526,657.9402,7.383502,0,0,10.46471,1.674238,1.590526,0,0,1.406972,28.3327,1.406972,0,1.406972,39.00008,100,0.2073943,1.749579,8.37177,0,38.79742
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,0,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073943,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,14.37918,14.37918,6.819848,0,2.061421,14.37918,55.33827,0,0,0,7.957188,7.957188,7.559328,0,0,0,29.59898,0,0,0,39.00008,100,0.2073943,15.81709,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,19.90201,19.90201,12,0,3.372,19.90201,24.73744,0,0,1.532215,4.923248,8.317909,7.902014,0,0,0,29.59898,0,3.394661,-3.394661,35.42179,90.82492,0.2073943,21.89222,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,0,0,0,1.787573,0,0,0,0,3.771846,26.20432,1.787573,0,1.787573,37.11763,95.17323,0.2073606,0,1.430058,0,27.99189
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,14.73834,14.73834,12,0,3.372,14.73834,0,0,0,0,0,2.882464,2.738341,0,0,1.984273,27.81313,0,2.882464,-2.882464,34.07925,87.38251,0.2073606,16.21218,0,12,27.81313
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.244525,1.244525,0,0,0,1.244525,0,0,0,0,0,1.310026,1.244525,0,0,5.187012,24.93067,0,1.310026,-1.310026,32.69836,83.84177,0.2073606,1.368978,0,0,24.93067
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,8.290305,8.290305,12,0,3.372,8.290305,0,0,0,0,0,0,0,3.709695,3.52421,6.642596,23.62064,3.52421,0,3.52421,36.04172,92.41447,0.2073889,9.119336,0,12,23.62064
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,9.171079,9.171079,12,0,3.372,9.171079,0,-4.440892E-16,0,0,0,0,0,2.828922,2.687476,3.118387,26.79243,2.687476,0,2.687476,38.59128,98.95181,0.2074105,10.08819,0,12,26.79243
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.4301755,0.4301755,0,0,0,0.4301755,0,0,5.551115E-17,0,0,0.4528163,0.4301755,0,0,0.4309108,29.21116,0,0.4528163,-0.4528163,38.11397,97.72794,0.2074105,0.473193,0,0,29.21116
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.951557,1.951557,0,0,0,1.951557,0,0,2.220446E-16,0,0,2.054271,1.951557,0,0,0.93404,28.75834,0,2.054271,-2.054271,35.94858,92.17566,0.2074105,2.146713,0,0,28.75834
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.485443,1.485443,0,0,0,1.485443,0,0,0,0,0,1.563624,1.485443,0,0,3.216563,26.70407,0,1.563624,-1.563624,34.30037,87.9495,0.2074105,1.633987,0,0,26.70407
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.953923,25.14045,0,0,0,34.30037,87.9495,0.2074105,0,0,0,25.14045
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,2.236563,2.236563,0,0,0,2.236563,0,0,4.440892E-16,0,0,2.354277,2.236563,0,0,4.953923,25.14045,0,2.354277,-2.354277,31.81875,81.58637,0.2074105,2.460219,0,0,25.14045
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.09532602,0.09532602,0,0,0,0.09532602,0,0,1.387779E-17,0,0,0.1003432,0.09532602,0,0,7.569786,22.78617,0,0.1003432,-0.1003432,31.71298,81.31516,0.2074105,0.1048586,0,0,22.78617
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.802904,2.802904,0,0,0,2.802904,0,0,0,0,0,2.950426,2.802904,0,0,7.681278,22.68583,0,2.950426,-2.950426,28.60295,73.34077,0.2074105,3.083195,0,0,22.68583
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.95953,19.7354,0,0,0,28.60295,73.34077,0.2074105,0,0,0,19.7354
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.782207,2.782207,0,0,0,2.782207,19.19836,0,0,0,0.5341382,2.928639,2.782207,0,0,10.95953,19.7354,0,2.394501,-2.394501,26.07893,66.86892,0.2074105,3.060428,0.4273106,0,20.26954
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,7.022342,7.022342,0,0,0,7.022342,35.22116,8.881784E-16,0,0,2.47335,7.391939,7.022342,0,0,13.62009,17.3409,0,4.918589,-4.918589,20.89428,53.57497,0.2074105,7.724576,1.97868,0,19.81425
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,10.72225,10.72225,12,0,3.372,10.72225,50.39621,0,0,0,5.403606,0,0,1.277754,1.213866,19.08518,12.42231,6.617472,0,6.617472,27.17217,69.67208,0.2074495,11.79447,4.322885,12,17.82592
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,3.74437,0,1.283326,0,0,4.440892E-16,0,0,8.910561,0,0,3.74437,3.557152,12.46771,18.37804,12.46771,0,12.46771,39.00008,100,0.2072342,0,7.128448,12,27.2886
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,9.761741,0,0,9.761741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072342,0,7.809393,0,39.36072
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072342,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,13.00297,13.00297,4.642969,0,1.510671,13.00297,83.08103,2.003,0,0,10.803,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2072342,14.30327,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,13.98184,13.98184,5.621842,0,1.758326,13.98184,76.74585,1.930484,0,0,10.73048,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2072342,15.38003,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,9.40854,9.40854,3,0,1.095,9.40854,79.31719,0.7167584,0,0,7.46259,6.745831,6.40854,0,0,0,29.59898,0,0,0,39.00008,100,0.2072342,10.34939,5.970072,12,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,9.175558,9.175558,3.80785,0,1.299386,9.175558,61.57903,8.881784E-16,0,0,5.650219,5.650219,5.367709,0,0,0,29.59898,0,0,0,39.00008,100,0.2072342,10.09311,4.520175,12,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072342,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,5.020691,5.020691,0,0,0,5.020691,32.11465,0,0,0,1.612377,5.284938,5.020691,0,0,0,29.59898,0,3.672561,-3.672561,35.12886,90.07381,0.2072342,5.52276,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,11.82435,11.82435,12,0,3.372,11.82435,0,0,0,0,0,0,0,0.1756462,0.1668639,4.080623,25.92642,0.1668639,0,0.1668639,35.28716,90.47971,0.2072355,13.00679,0,12,25.92642
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.350258,1.350258,0,0,0,1.350258,0,0,0,0,0,1.421324,1.350258,0,0,3.913759,26.0766,0,1.421324,-1.421324,33.78895,86.63817,0.2072355,1.485284,0,0,26.0766
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.493009,24.65527,0,0,0,33.78895,86.63817,0.2072355,0,0,0,24.65527
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,6.375113,6.375113,0,0,0,6.375113,0,0,0,0,0,6.710645,6.375113,0,0,5.493009,24.65527,0,6.710645,-6.710645,26.71531,68.50066,0.2072355,7.012624,0,0,24.65527
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.794094,3.794094,0,0,0,3.794094,0,0,4.440892E-16,0,0,3.993783,3.794094,0,0,12.94928,17.94463,0,3.993783,-3.993783,22.5055,57.70628,0.2072355,4.173503,0,0,17.94463
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.38682,13.95084,0,0,0,22.5055,57.70628,0.2072355,0,0,0,13.95084
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,5.187372,5.187372,0,0,0,5.187372,0,0,8.881784E-16,0,0,5.460391,5.187372,0,0,17.38682,13.95084,0,5.460391,-5.460391,16.74974,42.94796,0.2072355,5.706109,0,0,13.95084
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.786332,1.786332,0,0,0,1.786332,0,0,2.220446E-16,0,0,1.88035,1.786332,0,0,23.45392,8.490452,0,1.88035,-1.88035,14.76767,37.86576,0.2072355,1.964965,0,0,8.490452
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.7887,2.7887,0,0,0,2.7887,0,0,4.440892E-16,0,0,2.935474,2.7887,0,0,25.5432,6.610102,0,2.935474,-2.935474,11.67341,29.93177,0.2072355,3.06757,0,0,6.610102
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,2.071619,2.071619,0,0,0,2.071619,0,0,0,0,0,2.180652,2.071619,0,0,28.80483,3.674628,0,2.180652,-2.180652,9.374804,24.03791,0.2072355,2.278781,0,0,3.674628
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.22778,1.493976,0,0,0,9.374804,24.03791,0.2072355,0,0,0,1.493976
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,3.579865,3.579865,12,0,3.372,3.579865,0,0,0,0,0,0,0,8.420135,7.999128,31.22778,1.493976,7.999128,0,7.999128,16.96344,43.49593,0.2072997,3.937851,0,12,1.493976
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,3.227326,3.227326,11.41105,0,3.222997,3.227326,24.46902,0,0,0,0.789695,0,0,8.183728,7.774542,23.22865,8.693192,8.564237,0,8.564237,25.08819,64.32857,0.207353,3.550058,0.631756,12,9.482887
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,4.478713,4.478713,11.87227,0,3.339685,4.478713,62.39944,0,0,0,2.794692,0,0,7.393562,7.023884,14.66441,16.401,9.818575,0,9.818575,34.40291,88.21242,0.2073944,4.926584,2.235753,12,19.1957
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,7.169315,7.169315,0,0,0,7.169315,89.71984,0,8.881784E-16,0,6.432298,7.546647,7.169315,0,0,4.84584,25.23772,0,1.114349,-1.114349,33.22828,85.20056,0.2073944,7.886246,5.145838,0,31.67002
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,8.549343,8.549343,5.706643,0,1.779781,8.549343,106.164,0,0,0,9.076321,2.992316,2.8427,0,0,6.084005,24.12337,6.084005,0,6.084005,39.00008,100,0.2073492,9.404278,7.261057,12,33.1997
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,3.579742,3.579742,0,0,0,3.579742,245.9886,5.037608,0,0,8.805757,3.768149,3.579742,0,0,0,29.59898,0,0,0,39.00008,100,0.2073492,3.937716,7.044606,0,38.40474
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,4.250972,4.250972,0,0,0,4.250972,181.6491,3.247147,0,0,7.721855,4.474708,4.250972,0,0,0,29.59898,0,0,0,39.00008,100,0.2073492,4.676069,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,14.6749,14.6749,7.50962,0,2.235934,14.6749,51.39659,0,0,0,7.542396,7.542396,7.165276,0,0,0,29.59898,0,0,0,39.00008,100,0.2073492,16.14239,6.033916,12,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,6.531253,6.531253,0,0,0,6.531253,133.2496,1.827869,0,0,8.702871,6.875003,6.531253,0,0,0,29.59898,0,0,0,39.00008,100,0.2073492,7.184378,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,13.4801,13.4801,5.273413,0,1.670173,13.4801,64.08424,0,0,0,8.63862,8.63862,8.20669,0,0,0,29.59898,0,0,0,39.00008,100,0.2073492,14.82811,6.910896,12,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,13.52872,13.52872,6.8743,0,2.075198,13.52872,51.77618,0,0,0,7.004656,7.004656,6.654423,0,0,0,29.59898,0,0,0,39.00008,100,0.2073492,14.8816,5.603724,12,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,6.177743,6.177743,0,0,0,6.177743,63.30924,0,8.881784E-16,0,3.911082,6.502888,6.177743,0,0,0,29.59898,0,2.591805,-2.591805,36.26807,92.99488,0.2073492,6.795517,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0,0,0,1.36952,0,0,0,0,2.879784,27.00717,1.36952,0,1.36952,37.56731,96.32626,0.2073235,0,1.095616,0,28.37669
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,6.68313,6.68313,0,0,0,6.68313,0,0,8.881784E-16,0,0,7.034873,6.68313,0,0,1.510264,28.23974,0,7.034873,-7.034873,30.15191,77.31243,0.2073235,7.351442,0,0,28.23974
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,14.88109,14.88109,12,0,3.372,14.88109,0,0,0,0,0,3.032726,2.88109,0,0,9.32679,21.20487,0,3.032726,-3.032726,26.95513,69.11559,0.2073235,16.3692,0,12,21.20487
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,4.44426,4.44426,12,0,3.372,4.44426,0,0,0,0,0,0,0,7.55574,7.177953,12.69649,18.17214,7.177953,0,7.177953,33.76474,86.57608,0.2073809,4.888686,0,12,18.17214
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,3.63003,3.63003,0,0,0,3.63003,0,0,4.440892E-16,0,0,3.821084,3.63003,0,0,5.518532,24.6323,0,3.821084,-3.821084,29.73696,76.24847,0.2073809,3.993033,0,0,24.6323
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.764181,20.81121,0,0,0,29.73696,76.24847,0.2073809,0,0,0,20.81121
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.764181,20.81121,0,0,0,29.73696,76.24847,0.2073809,0,0,0,20.81121
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.764181,20.81121,0,0,0,29.73696,76.24847,0.2073809,0,0,0,20.81121
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.764181,20.81121,0,0,0,29.73696,76.24847,0.2073809,0,0,0,20.81121
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.5045091,0.5045091,0,0,0,0.5045091,0,0,1.110223E-16,0,0,0.5310622,0.5045091,0,0,9.764181,20.81121,0,0.5310622,-0.5310622,29.17717,74.81312,0.2073809,0.55496,0,0,20.81121
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.3969865,0.3969865,0,0,0,0.3969865,0,0,5.551115E-17,0,0,0.4178806,0.3969865,0,0,10.35425,20.28015,0,0.4178806,-0.4178806,28.73669,73.68367,0.2073809,0.4366852,0,0,20.28015
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.726613,2.726613,0,0,0,2.726613,0,0,4.440892E-16,0,0,2.870119,2.726613,0,0,10.81856,19.86227,0,2.870119,-2.870119,25.71132,65.92632,0.2073809,2.999274,0,0,19.86227
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.8260117,0.8260117,0,0,0,0.8260117,0,0,0,0,0,0.8694859,0.8260117,0,0,14.00758,16.99215,0,0.8694859,-0.8694859,24.7948,63.57628,0.2073809,0.9086128,0,0,16.99215
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,14.97368,16.12267,0.4012376,0,0.4012376,25.17545,64.5523,0.2073734,0,0.3209901,0,16.5239
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,14.57244,16.48378,2.23387,0,2.23387,27.29468,69.98622,0.2073316,0,1.787096,0,18.71765
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,6.722866,6.722866,0,0,0,6.722866,65.41922,0,0,0,4.398046,7.076701,6.722866,0,0,12.33857,18.49426,0,2.678654,-2.678654,24.47113,62.74637,0.2073316,7.395153,3.518437,0,22.89231
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,7.122662,7.122662,0,0,0,7.122662,121.7028,0,0,0,8.668479,7.497539,7.122662,0,0,15.31485,15.81561,1.17094,0,1.17094,25.58198,65.5947,0.2073097,7.834928,6.934783,0,24.48409
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,14.14391,16.86946,10.69972,0,10.69972,35.73263,91.62194,0.2071098,0,8.559775,0,27.56918
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,10.81947,10.81947,6.587826,0,2.00272,10.81947,73.00317,8.881784E-16,0,0,7.898555,4.454361,4.231643,0,0,3.444194,26.4992,3.444194,0,3.444194,39.00008,100,0.2071284,11.90142,6.318844,12,34.39776
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,9.810313,9.810313,3,0,1.095,9.810313,80.98244,0.7758806,0,0,7.944632,7.168751,6.810314,0,0,0,29.59898,0,0,0,39.00008,100,0.2071284,10.79134,6.355705,12,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,3.988153,3.988153,0,0,0,3.988153,225.6719,4.802084,0,0,9.000139,4.198055,3.988153,0,0,0,29.59898,0,0,0,39.00008,100,0.2071284,4.386968,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,4.372639,4.372639,0,0,0,4.372639,156.3127,2.232212,0,0,6.83499,4.602778,4.372639,0,0,0,29.59898,0,0,0,39.00008,100,0.2071284,4.809903,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.958387,1.958387,0,0,0,1.958387,346.1327,4.717157,0,0,6.778617,2.06146,1.958387,0,0,0,29.59898,0,0,0,39.00008,100,0.2071284,2.154226,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071284,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,10.36918,10.36918,8.793881,0,2.560852,10.36918,15.99167,0,1.776357E-15,0,1.658204,1.658204,1.575294,0,0,0,29.59898,0,0,0,39.00008,100,0.2071284,11.40609,1.326563,12,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,5.327709,5.327709,0,0,0,5.327709,0,0,0,0,0,5.608115,5.327709,0,0,0,29.59898,0,5.608115,-5.608115,33.0886,84.84241,0.2071284,5.86048,0,0,29.59898
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,12.70556,12.70556,12,0,3.372,12.70556,0,0,0,0,0,0.7426999,0.7055649,0,0,6.231239,23.99086,0,0.7426999,-0.7426999,32.30573,82.83504,0.2071284,13.97612,0,12,23.99086
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,9.224376,9.224376,12,0,3.372,9.224376,0,0,0,0,0,0,0,2.775624,2.636843,7.056461,23.24816,2.636843,0,2.636843,34.80726,89.24921,0.2071494,10.14681,0,12,23.24816
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.70464,2.70464,0,0,0,2.70464,0,0,4.440892E-16,0,0,2.846989,2.70464,0,0,4.419618,25.62132,0,2.846989,-2.846989,31.80627,81.55437,0.2071494,2.975104,0,0,25.62132
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.3215493,0.3215493,0,0,0,0.3215493,0,0,0,0,0,0.3384729,0.3215493,0,0,7.58294,22.77433,0,0.3384729,-0.3384729,31.44949,80.63955,0.2071494,0.3537042,0,0,22.77433
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,1.074032,1.074032,0,0,0,1.074032,0,0,0,0,0,1.13056,1.074032,0,0,7.959021,22.43586,0,1.13056,-1.13056,30.25777,77.58388,0.2071494,1.181435,0,0,22.43586
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.518077,2.518077,0,0,0,2.518077,0,0,4.440892E-16,0,0,2.650608,2.518077,0,0,9.215199,21.3053,0,2.650608,-2.650608,27.46379,70.41983,0.2071494,2.769885,0,0,21.3053
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.50551,1.50551,0,0,0,1.50551,0,0,2.220446E-16,0,0,1.584747,1.50551,0,0,12.16032,18.65469,0,1.584747,-1.584747,25.79332,66.13658,0.2071494,1.656061,0,0,18.65469
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.3583414,0.3583414,0,0,0,0.3583414,0,0,5.551115E-17,0,0,0.3772014,0.3583414,0,0,13.92115,17.06994,0,0.3772014,-0.3772014,25.39571,65.11708,0.2071494,0.3941755,0,0,17.06994
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.34026,16.69274,0,0,0,25.39571,65.11708,0.2071494,0,0,0,16.69274
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,3.33621,3.33621,0,0,0,3.33621,0,0,4.440892E-16,0,0,3.5118,3.33621,0,0,14.34026,16.69274,0,3.5118,-3.5118,21.69395,55.6254,0.2071494,3.669831,0,0,16.69274
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.773292,2.773292,0,0,0,2.773292,0,0,4.440892E-16,0,0,2.919255,2.773292,0,0,18.24226,13.18094,0,2.919255,-2.919255,18.61679,47.73525,0.2071494,3.050622,0,0,13.18094
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,21.48588,10.26169,0.9341061,0,0.9341061,19.50296,50.00748,0.207132,0,0.7472848,0,11.19579
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,8.792192,8.792192,12,0,3.372,8.792192,40.51087,4.440892E-16,0,0,3.561794,0,0,3.207808,3.047417,20.55177,11.10238,6.609211,0,6.609211,25.773,66.0845,0.2071756,9.671412,2.849435,12,14.66418
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,10.98472,10.98472,12,0,3.372,10.98472,58.27518,0,0,0,6.401367,0,0,1.015278,0.964514,13.94256,17.05067,7.365881,0,7.365881,32.76089,84.00212,0.2072178,12.08319,5.121093,12,23.45204
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,8.155665,8.155665,6.720541,0,2.036297,8.155665,99.16219,8.881784E-16,0,0,8.087337,1.510657,1.435124,0,0,6.576679,23.67997,6.576679,0,6.576679,39.00008,100,0.2071893,8.971232,6.469869,12,31.7673
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.602181,1.602181,0,0,0,1.602181,644.0485,8.632318,0,0,10.31882,1.686507,1.602181,0,0,0,29.59898,0,0,0,39.00008,100,0.2071893,1.762399,8.25506,0,39.9178
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,17.55757,17.55757,9.197566,0,2.662984,17.55757,67.84257,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2071893,19.31332,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,5.76321,5.76321,0,0,0,5.76321,204.1949,5.701642,0,0,11.76818,6.066537,5.76321,0,0,0,29.59898,0,0,0,39.00008,100,0.2071893,6.339531,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,5.606665,5.606665,0,0,0,5.606665,193.5447,4.94965,0,0,10.8514,5.901752,5.606665,0,0,0,29.59898,0,0,0,39.00008,100,0.2071893,6.167331,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,9.255792,9.255792,3,0,1.095,9.255792,92.02813,1.932888,0,0,8.517932,6.585044,6.255792,0,0,0,29.59898,0,0,0,39.00008,100,0.2071893,10.18137,6.814346,12,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,7.124556,7.124556,0,0,0,7.124556,102.6686,0,0,0,7.314679,7.499533,7.124556,0,0,0,29.59898,0,0.1848535,-0.1848535,38.80523,99.50038,0.2071893,7.837012,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,11.88569,11.88569,7.539039,0,2.243377,11.88569,40.2233,0,0,0,4.780819,4.575426,4.346655,0,0,0.2053928,29.41413,0.2053928,0,0.2053928,39.00008,100,0.2071904,13.07426,3.824655,12,34.19494
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,1.127039,1.127039,0,0,0,1.127039,184.0096,0.8875025,0,0,2.073859,1.186357,1.127039,0,0,0,29.59898,0,0,0,39.00008,100,0.2071904,1.239743,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,19.35005,19.35005,12,0,3.372,19.35005,0,0,0,0.9250517,0,7.736892,7.350047,0,0,0,29.59898,0,7.736892,-7.736892,30.84468,79.08876,0.2071904,21.28505,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,9.982694,9.982694,12,0,3.372,9.982694,0,0,0,0,0,0,0,2.017307,1.916441,8.596546,21.86209,1.916441,0,1.916441,32.66277,83.75053,0.2072057,10.98096,0,12,21.86209
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,8.693714,8.693714,12,0,3.372,8.693714,0,0,0,0,0,0,0,3.306286,3.140972,6.680105,23.58688,3.140972,0,3.140972,35.64256,91.391,0.2072307,9.563086,0,12,23.58688
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,9.152299,9.152299,12,0,3.372,9.152299,0,0,0,0,0,0,0,2.847701,2.705316,3.539133,26.41376,2.705316,0,2.705316,38.20905,97.97173,0.2072522,10.06753,0,12,26.41376
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,2.323647,2.323647,0,0,0,2.323647,0,0,0,0,0,2.445944,2.323647,0,0,0.8338167,28.84854,0,2.445944,-2.445944,35.6308,91.36084,0.2072522,2.556011,0,0,28.84854
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.551532,26.4026,0,0,0,35.6308,91.36084,0.2072522,0,0,0,26.4026
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.774649,2.774649,0,0,0,2.774649,0,0,4.440892E-16,0,0,2.920684,2.774649,0,0,3.551532,26.4026,0,2.920684,-2.920684,32.55213,83.46683,0.2072522,3.052114,0,0,26.4026
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.8799213,0.8799213,0,0,0,0.8799213,0,0,1.110223E-16,0,0,0.9262329,0.8799213,0,0,6.796736,23.48191,0,0.9262329,-0.9262329,31.57579,80.96341,0.2072522,0.9679134,0,0,23.48191
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,4.149629,4.149629,0,0,0,4.149629,0,0,0,0,0,4.36803,4.149629,0,0,7.825884,22.55568,0,4.36803,-4.36803,26.97149,69.15752,0.2072522,4.564591,0,0,22.55568
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,2.158549,2.158549,0,0,0,2.158549,0,0,0,0,0,2.272157,2.158549,0,0,12.67925,18.18765,0,2.272157,-2.272157,24.57642,63.01634,0.2072522,2.374404,0,0,18.18765
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.663095,2.663095,0,0,0,2.663095,0,0,4.440892E-16,0,0,2.803258,2.663095,0,0,15.20387,15.9155,0,2.803258,-2.803258,21.62153,55.4397,0.2072522,2.929404,0,0,15.9155
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,3.130513,3.130513,0,0,0,3.130513,0,0,4.440892E-16,0,0,3.295277,3.130513,0,0,18.3186,13.11224,0,3.295277,-3.295277,18.148,46.53324,0.2072522,3.443564,0,0,13.11224
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,3.668133,3.668133,0,0,0,3.668133,3.296739,0,0,0,0.1209288,3.861193,3.668133,0,0,21.98002,9.816961,0,3.740264,-3.740264,14.20542,36.42407,0.2072522,4.034947,0.09674303,0,9.93789
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,26.13587,6.076696,1.439973,0,1.439973,15.57149,39.92683,0.2072254,0,1.151978,0,7.516669
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,14.72402,14.72402,12,0,3.372,14.72402,24.29531,0,0,0,3.577245,2.867386,2.724016,0,0,24.6959,7.372672,0.7098589,0,0.7098589,16.24493,41.65357,0.2072293,16.19642,2.861796,12,10.94992
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,12.35948,12.35948,12,0,3.372,12.35948,52.10251,0,0,0,6.439598,0.3783968,0.359477,0,0,23.98604,8.011545,6.061201,0,6.061201,21.99509,56.39754,0.2072618,13.59542,5.151679,12,14.45114
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,8.63729,0,2.521234,0,0,0,0,0,9.71941,0,0,8.63729,8.205425,17.92484,13.46663,17.92484,0,17.92484,39.00008,100,0.2070709,0,7.775528,12,23.18604
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.4228003,0.4228003,0,0,0,0.4228003,2564.478,10.39756,0,0,10.84262,0.4450529,0.4228003,0,0,0,29.59898,0,0,0,39.00008,100,0.2070709,0.4650803,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,14.37546,14.37546,6.507877,0,1.982493,14.37546,57.60974,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.2070709,15.813,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.958215,1.958215,0,0,0,1.958215,598.0402,9.649632,0,0,11.71091,2.061278,1.958215,0,0,0,29.59898,0,0,0,39.00008,100,0.2070709,2.154036,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.980162,1.980162,0,0,0,1.980162,416.5837,6.164652,0,0,8.249034,2.084381,1.980162,0,0,0,29.59898,0,0,0,39.00008,100,0.2070709,2.178178,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,10.90339,10.90339,7.216697,0,2.161824,10.90339,35.59195,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.2070709,11.99373,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,11.94148,11.94148,10.70513,0,3.044398,11.94148,10.89833,0,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.2070709,13.13563,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070709,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,7.815436,7.815436,7.815436,0,2.313305,7.815436,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070709,8.59698,0,12,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.4117008,0.4117008,0,0,0,0.4117008,0,0,0,0,0,0.4333693,0.4117008,0,0,0,29.59898,0,0.4333693,-0.4333693,38.54327,98.82869,0.2070709,0.4528709,0,0,29.59898
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,6.596475,6.596475,0,0,0,6.596475,0,0,8.881784E-16,0,0,6.943658,6.596475,0,0,0.4815214,29.16561,0,6.943658,-6.943658,31.22401,80.0614,0.2070709,7.256123,0,0,29.16561
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,7.443332,7.443332,0,0,0,7.443332,0,0,8.881784E-16,0,0,7.835087,7.443332,0,0,8.196697,22.22195,0,7.835087,-7.835087,22.9651,58.88476,0.2070709,8.187666,0,0,22.22195
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,3.492334,3.492334,0,0,0,3.492334,0,0,4.440892E-16,0,0,3.676142,3.492334,0,0,16.90235,14.38686,0,3.676142,-3.676142,19.09011,48.9489,0.2070709,3.841568,0,0,14.38686
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.591292,3.591292,0,0,0,3.591292,0,0,4.440892E-16,0,0,3.780307,3.591292,0,0,20.98695,10.71072,0,3.780307,-3.780307,15.10532,38.7315,0.2070709,3.950421,0,0,10.71072
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,2.276331,2.276331,0,0,0,2.276331,0,0,0,0,0,2.396138,2.276331,0,0,25.18729,6.930415,0,2.396138,-2.396138,12.57956,32.25523,0.2070709,2.503965,0,0,6.930415
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.84967,4.534277,0,0,0,12.57956,32.25523,0.2070709,0,0,0,4.534277
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.05156956,0.05156956,0,0,0,0.05156956,0,0,0,0,0,0.05428375,0.05156956,0,0,27.84967,4.534277,0,0.05428375,-0.05428375,12.52234,32.10851,0.2070709,0.05672651,0,0,4.534277
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.762471,1.762471,0,0,0,1.762471,0,0,2.220446E-16,0,0,1.855233,1.762471,0,0,27.90998,4.479993,0,1.855233,-1.855233,10.56676,27.09419,0.2070709,1.938718,0,0,4.479993
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.97135,2.62476,0,0,0,10.56676,27.09419,0.2070709,0,0,0,2.62476
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.97135,2.62476,0,0,0,10.56676,27.09419,0.2070709,0,0,0,2.62476
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.6068102,0.6068102,0,0,0,0.6068102,184.1182,0,0,0,1.117248,0.6387475,0.6068102,0,0,29.97135,2.62476,0.4785005,0,0.4785005,11.0207,28.25815,0.207062,0.6674911,0.8937984,0,3.742008
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,29.49285,3.055411,2.507429,0,2.507429,13.39946,34.35751,0.2070155,0,2.005943,0,5.56284
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,5.950604,5.950604,11.85181,0,3.334508,5.950604,73.07279,0,0,0,4.348272,0,0,5.901208,5.606148,26.98542,5.312097,9.95442,0,9.95442,22.84305,58.5718,0.2070537,6.545664,3.478618,12,9.66037
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.954866,1.954866,10.75487,0,3.056981,1.954866,334.6358,0,0,0,6.541681,0,0,8.8,8.36,17.031,14.27108,14.90168,0,14.90168,36.98003,94.82039,0.2069728,2.150352,5.233345,12,20.81276
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.995209,1.995209,0,0,0,1.995209,402.4813,3.8008,0,0,8.030342,2.10022,1.995209,0,0,2.129323,27.68259,2.129323,0,2.129323,39.00008,100,0.2069334,2.19473,6.424273,0,35.71293
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,2.093953,2.093953,0,0,0,2.093953,447.8121,7.172814,0,0,9.376975,2.204161,2.093953,0,0,0,29.59898,0,0,0,39.00008,100,0.2069334,2.303348,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,6.869115,6.869115,0,0,0,6.869115,123.7381,1.269062,0,0,8.499709,7.230648,6.869115,0,0,0,29.59898,0,0,0,39.00008,100,0.2069334,7.556026,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069334,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,11.96721,11.96721,6.077731,0,1.873666,11.96721,51.80364,0,0,0,6.199449,6.199449,5.889476,0,0,0,29.59898,0,0,0,39.00008,100,0.2069334,13.16393,4.959559,12,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,5.198026,0,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069334,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,7.444358,7.444358,0,0,0,7.444358,36.51901,0,0,0,2.718606,7.836166,7.444358,0,0,0,29.59898,0,5.11756,-5.11756,33.60569,86.16827,0.2069334,8.188794,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,6.731107,6.731107,0,0,0,6.731107,22.24711,0,8.881784E-16,0,1.497477,7.085375,6.731107,0,0,5.686178,24.48142,0,5.587899,-5.587899,27.71553,71.06533,0.2069334,7.404217,1.197981,0,25.9789
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,4.913397,4.913397,0,0,0,4.913397,0,0,0,0,0,5.171997,4.913397,0,0,11.89495,18.89352,0,5.171997,-5.171997,22.26377,57.08648,0.2069334,5.404737,0,0,18.89352
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.64162,13.72152,0,0,0,22.26377,57.08648,0.2069334,0,0,0,13.72152
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.64162,13.72152,0,0,0,22.26377,57.08648,0.2069334,0,0,0,13.72152
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.64162,13.72152,0,0,0,22.26377,57.08648,0.2069334,0,0,0,13.72152
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.8199355,0.8199355,0,0,0,0.8199355,0,0,1.110223E-16,0,0,0.86309,0.8199355,0,0,17.64162,13.72152,0,0.86309,-0.86309,21.35399,54.75372,0.2069334,0.9019291,0,0,13.72152
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.708307,2.708307,0,0,0,2.708307,0,0,0,0,0,2.850849,2.708307,0,0,18.60061,12.85843,0,2.850849,-2.850849,18.34893,47.04845,0.2069334,2.979137,0,0,12.85843
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,4.535772,4.535772,0,0,0,4.535772,0,0,0,0,0,4.774497,4.535772,0,0,21.76822,10.00758,0,4.774497,-4.774497,13.31617,34.14396,0.2069334,4.989349,0,0,10.00758
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.7216727,0.7216727,0,0,0,0.7216727,0,0,0,0,0,0.7596555,0.7216727,0,0,27.07321,5.233086,0,0.7596555,-0.7596555,12.51543,32.09077,0.2069334,0.79384,0,0,5.233086
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,6.63982,6.63982,12,0,3.372,6.63982,0,8.881784E-16,0,0,0,0,0,5.36018,5.092171,27.91727,4.473431,5.092171,0,5.092171,17.34628,44.47756,0.2069739,7.303802,0,12,4.473431
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.611636,2.611636,11.41164,0,3.223144,2.611636,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.8251,9.056384,8.36,0,8.36,25.27728,64.8134,0.2070305,2.8728,0,12,9.056384
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,3.078571,3.078571,11.87857,0,3.341278,3.078571,0,0,0,0,0,0,0,8.8,8.36,14.4651,16.58039,8.36,0,8.36,33.20827,85.14923,0.2070968,3.386428,0,12,16.58039
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,3.246129,3.246129,0,0,0,3.246129,0,0,4.440892E-16,0,0,3.416978,3.246129,0,0,6.105104,24.10438,0,3.416978,-3.416978,29.60646,75.91384,0.2070968,3.570742,0,0,24.10438
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,4.622437,4.622437,0,0,0,4.622437,0.02696224,0,0,0,0.001246313,4.865723,4.622437,0,0,9.901746,20.68741,0,4.864477,-4.864477,24.47885,62.76615,0.2070968,5.084681,0.0009970502,0,20.68865
