Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,8.282948,8.282948,12,0,3.372,8.282948,4.821439,0,0,0,0.3993573,0,0,3.717052,3.531199,15.30672,15.82293,3.930557,0,3.930557,28.2077,72.32729,0.2071269,9.111243,0.3194858,12,16.22229
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,3.418543,3.418543,11.37086,0,3.212828,3.418543,23.57828,0,0,0,0.8060336,0,0,7.95232,7.554704,11.37616,19.36043,8.360738,0,8.360738,36.13939,92.66492,0.2071823,3.760397,0.6448268,12,20.16646
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,4.555231,4.555231,0,0,0,4.555231,70.02511,0,0,0,3.189805,4.79498,4.555231,0,0,3.015426,26.8851,0,1.605175,-1.605175,34.44739,88.32647,0.2071823,5.010754,2.551844,0,30.0749
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,7.779877,7.779877,6.762158,0,2.046826,7.779877,75.4541,0,0,0,5.870236,1.071283,1.017719,0,0,4.798953,25.27992,4.798953,0,4.798953,39.00008,100,0.2071879,8.557865,4.696189,12,31.15016
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,4.710573,0,0,4.710573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071879,0,3.768458,0,34.30955
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,3.229175,3.229175,0,0,0,3.229175,138.3592,1.06873,0,0,4.467861,3.399132,3.229175,0,0,0,29.59898,0,0,0,39.00008,100,0.2071879,3.552092,3.574289,0,34.06684
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,8.959811,8.959811,6.142264,0,1.889993,8.959811,33.10159,0,0,0,2.96584,2.96584,2.817548,0,0,0,29.59898,0,0,0,39.00008,100,0.2071879,9.855793,2.372672,12,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,4.225283,4.225283,0,0,0,4.225283,107.6707,0.1017274,0,0,4.549394,4.447667,4.225283,0,0,0,29.59898,0,0,0,39.00008,100,0.2071879,4.647811,3.639515,0,34.14837
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,10.8818,10.8818,8.590385,0,2.509367,10.8818,22.16562,0,0,0,2.412019,2.412019,2.291419,0,0,0,29.59898,0,0,0,39.00008,100,0.2071879,11.96998,1.929616,12,32.011
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.6899116,0.6899116,0,0,0,0.6899116,60.86772,0,1.110223E-16,0,0.4199334,0.7262228,0.6899116,0,0,0,29.59898,0,0.3062893,-0.3062893,38.67722,99.17216,0.2071879,0.7589027,0.3359467,0,30.01891
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,6.128551,6.128551,0,0,0,6.128551,6.736892,0,8.881784E-16,0,0.4128738,6.451106,6.128551,0,0,0.3403214,29.29269,0,6.038232,-6.038232,32.31237,82.85205,0.2071879,6.741405,0.3302991,0,29.70556
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,7.726277,7.726277,12,0,3.372,7.726277,0,0,0,0,0,0,0,4.273723,4.060037,7.049468,23.25446,4.060037,0,4.060037,36.16405,92.72816,0.20722,8.498904,0,12,23.25446
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,4.519667,4.519667,0,0,0,4.519667,0,0,0,0,0,4.757544,4.519667,0,0,2.989431,26.90849,0,4.757544,-4.757544,31.14916,79.86949,0.20722,4.971634,0,0,26.90849
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,12.22395,12.22395,12,0,3.372,12.22395,0,0,0,0,0,0.2357373,0.2239504,0,0,8.275591,22.15095,0,0.2357373,-0.2357373,30.90067,79.23234,0.20722,13.44635,0,12,22.15095
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,21.53439,20.36,12,0,3.372,20.36,0,0,1.17439,3.327829,0,8.8,8.36,0,0,8.537521,21.91521,0,8.8,-8.8,21.62466,55.44773,0.20722,23.68783,0,12,21.91521
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,5.855761,5.855761,12,0,3.372,5.855761,0,0,0,0,0,0,0,6.144239,5.837028,18.3153,13.11521,5.837028,0,5.837028,27.16215,69.6464,0.2072661,6.441337,0,12,13.11521
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2899002,0.2899002,9.0899,0,2.635745,0.2899002,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.47827,18.36853,8.36,0,8.36,35.09314,89.98224,0.2072642,0.3188902,0,12,18.36853
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,6.522385,6.522385,0,0,0,6.522385,0,0,8.881784E-16,0,0,6.865669,6.522385,0,0,4.118272,25.89253,0,6.865669,-6.865669,27.85609,71.42574,0.2072642,7.174624,0,0,25.89253
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.8945048,0.8945048,0,0,0,0.8945048,0,0,1.110223E-16,0,0,0.941584,0.8945048,0,0,11.74679,19.02687,0,0.941584,-0.941584,26.86357,68.88082,0.2072642,0.9839553,0,0,19.02687
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,6.580659,6.580659,0,0,0,6.580659,0,0,8.881784E-16,0,0,6.92701,6.580659,0,0,12.793,18.08528,0,6.92701,-6.92701,19.56187,50.15853,0.2072642,7.238725,0,0,18.08528
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.7231024,0.7231024,0,0,0,0.7231024,0,0,0,0,0,0.7611604,0.7231024,0,0,20.48967,11.15827,0,0.7611604,-0.7611604,18.75953,48.10127,0.2072642,0.7954126,0,0,11.15827
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.23783,1.23783,0,0,0,1.23783,0,0,2.220446E-16,0,0,1.302979,1.23783,0,0,21.33541,10.39711,0,1.302979,-1.302979,17.38607,44.57958,0.2072642,1.361613,0,0,10.39711
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78316,9.094131,0,0,0,17.38607,44.57958,0.2072642,0,0,0,9.094131
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,4.191051,4.191051,0,0,0,4.191051,3.118517,0,8.881784E-16,0,0.1306986,4.411632,4.191051,0,0,22.78316,9.094131,0,4.280933,-4.280933,12.87357,33.00909,0.2072642,4.610156,0.1045589,0,9.224831
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,14.18396,14.18396,12,0,3.372,14.18396,8.427346,0,0,0,1.195331,2.298901,2.183956,0,0,27.53975,4.813199,0,1.10357,-1.10357,11.71031,30.02637,0.2072642,15.60235,0.9562649,12,6.00853
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,5.930468,5.930468,11.7914,0,3.319225,5.930468,59.12554,0,0,0,3.506421,0,0,5.860935,5.567888,28.76594,3.709628,9.074309,0,9.074309,20.31895,52.09977,0.2073167,6.523514,2.805137,12,7.216049
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.7020888,0.7020888,9.502089,0,2.740028,0.7020888,975.8635,0,0,0,6.851429,0,0,8.8,8.36,19.69164,11.87651,15.21143,0,15.21143,34.74978,89.10182,0.2071991,0.7722977,5.481143,12,18.72794
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,12.00663,12.00663,10.0358,0,2.875058,12.00663,54.59284,0,0,0,6.554758,2.074551,1.970824,0,0,4.480207,25.56679,4.480207,0,4.480207,39.00008,100,0.2072228,13.20729,5.243806,12,32.12155
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,5.539824,5.539824,0,0,0,5.539824,142.319,2.052831,0,0,7.884224,5.831393,5.539824,0,0,0,29.59898,0,0,0,39.00008,100,0.2072228,6.093806,6.307379,0,37.4832
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,5.494592,5.494592,0,0,0,5.494592,145.1175,2.189833,0,0,7.973614,5.783781,5.494592,0,0,0,29.59898,0,0,0,39.00008,100,0.2072228,6.044051,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,12.02896,12.02896,6.873794,0,2.07507,12.02896,45.11188,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.2072228,13.23185,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,9.054664,9.054664,5.725115,0,1.784454,9.054664,38.70699,0,0,0,3.504788,3.504788,3.329548,0,0,0,29.59898,0,0,0,39.00008,100,0.2072228,9.96013,2.80383,12,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,8.23444,8.23444,4.045249,0,1.359448,8.23444,53.55161,0,0,0,4.409675,4.409675,4.189191,0,0,0,29.59898,0,0,0,39.00008,100,0.2072228,9.057884,3.52774,12,34.00865
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,3.478348,3.478348,0,0,0,3.478348,43.23573,0,8.881784E-16,0,1.503889,3.661419,3.478348,0,0,0,29.59898,0,2.15753,-2.15753,36.72584,94.16863,0.2072228,3.826183,1.203111,0,31.10287
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.737813,1.737813,0,0,0,1.737813,23.7081,0,0,0,0.4120025,1.829277,1.737813,0,0,2.397256,27.44145,0,1.417274,-1.417274,35.2319,90.33804,0.2072228,1.911594,0.329602,0,27.85345
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.972005,26.02417,0,0,0,35.2319,90.33804,0.2072228,0,0,0,26.02417
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.972005,26.02417,0,0,0,35.2319,90.33804,0.2072228,0,0,0,26.02417
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,4.660287,4.660287,0,0,0,4.660287,0,0,8.881784E-16,0,0,4.905565,4.660287,0,0,3.972005,26.02417,0,4.905565,-4.905565,30.06098,77.07929,0.2072228,5.126316,0,0,26.02417
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,14.5587,14.5587,12,0,3.372,14.5587,0,0,0,0,0,2.693365,2.558697,0,0,9.422633,21.11861,0,2.693365,-2.693365,27.22193,69.79967,0.2072228,16.01457,0,12,21.11861
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,3.893981,3.893981,12,0,3.372,3.893981,0,0,0,0,0,0,0,8.106019,7.700718,12.41526,18.42524,7.700718,0,7.700718,34.52747,88.5318,0.2072834,4.28338,0,12,18.42524
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.714543,25.35589,0,0,0,34.52747,88.5318,0.2072834,0,0,0,25.35589
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.603166,3.603166,0,0,0,3.603166,0,0,4.440892E-16,0,0,3.792806,3.603166,0,0,4.714543,25.35589,0,3.792806,-3.792806,30.5295,78.28062,0.2072834,3.963483,0,0,25.35589
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.566113,2.566113,0,0,0,2.566113,0,0,4.440892E-16,0,0,2.701171,2.566113,0,0,8.928773,21.56308,0,2.701171,-2.701171,27.68222,70.9799,0.2072834,2.822724,0,0,21.56308
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.556672,1.556672,0,0,0,1.556672,0,0,2.220446E-16,0,0,1.638602,1.556672,0,0,11.93007,18.86191,0,1.638602,-1.638602,25.95498,66.55109,0.2072834,1.712339,0,0,18.86191
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.5203333,0.5203333,0,0,0,0.5203333,0,0,1.110223E-16,0,0,0.5477194,0.5203333,0,0,13.75074,17.22331,0,0.5477194,-0.5477194,25.37763,65.07072,0.2072834,0.5723667,0,0,17.22331
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.637604,1.637604,0,0,0,1.637604,0,0,0,0,0,1.723794,1.637604,0,0,14.35932,16.67559,0,1.723794,-1.723794,23.56059,60.41166,0.2072834,1.801365,0,0,16.67559
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.451132,1.451132,0,0,0,1.451132,0,0,0,0,0,1.527508,1.451132,0,0,16.27465,14.9518,0,1.527508,-1.527508,21.95046,56.28311,0.2072834,1.596246,0,0,14.9518
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.976827,1.976827,0,0,0,1.976827,5.256302,0,0,0,0.103908,2.080871,1.976827,0,0,17.97188,13.42429,0,1.976963,-1.976963,19.86656,50.93979,0.2072834,2.17451,0.08312641,0,13.5282
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,10.36217,10.36217,12,0,3.372,10.36217,3.861938,0,0,0,0.4001805,0,0,1.63783,1.555939,20.1685,11.44733,1.956119,0,1.956119,21.72229,55.69808,0.2072977,11.39839,0.3201444,12,11.84751
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,18.21238,13.20783,11.62797,0,11.62797,32.75356,83.98331,0.2072287,0,2.614378,12,16.47581
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,5.919959,5.919959,0,0,0,5.919959,47.4838,0,0,0,2.811021,6.231535,5.919959,0,0,6.58441,23.67301,0,3.420514,-3.420514,29.14802,74.73837,0.2072287,6.511955,2.248817,0,26.48403
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,10.1708,10.1708,12,0,3.372,10.1708,30.87431,0,0,0,3.140164,0,0,1.829199,1.737739,10.38498,20.25249,4.877904,0,4.877904,33.7756,86.60394,0.2072589,11.18788,2.512131,12,23.39266
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,5.507078,24.64261,1.317082,0,1.317082,35.0251,89.80777,0.2072348,0,1.053666,0,25.95969
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,6.237063,6.237063,0,0,0,6.237063,56.35579,0,8.881784E-16,0,3.514946,6.56533,6.237063,0,0,4.189996,25.82798,0,3.050383,-3.050383,31.80971,81.5632,0.2072348,6.86077,2.811957,0,29.34293
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,21.46748,20.36,12,0,3.372,20.36,19.78285,0,1.107475,3.254223,4.027788,8.8,8.36,0,0,7.57931,22.7776,0,4.772213,-4.772213,26.77936,68.66489,0.2072348,23.61422,3.22223,12,26.80539
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,12.03487,12.03487,12,0,3.372,12.03487,15.51791,0,0,0,1.867561,0.03670393,0.03486873,0,0,12.88177,18.00539,1.830857,0,1.830857,28.51626,73.11848,0.2072445,13.23836,1.494048,12,19.87295
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,11.69223,11.69223,12,0,3.372,11.69223,10.26539,0,0,0,1.200253,0,0,0.3077652,0.292377,11.05091,19.65316,1.49263,0,1.49263,29.9323,76.74932,0.2072531,12.86146,0.9602028,12,20.85341
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,13.55744,13.55744,12,0,3.372,13.55744,12.04685,0,0,0,1.633244,1.639409,1.557438,0,0,9.558281,20.99652,0,0.006165147,-0.006165147,29.9258,76.73266,0.2072531,14.91318,1.306595,12,22.62977
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,9.360277,9.360277,12,0,3.372,9.360277,4.778498,0,0,0,0.4472806,0,0,2.639723,2.507737,9.565131,20.99036,2.955018,0,2.955018,32.72917,83.92079,0.2072751,10.2963,0.3578245,12,21.43764
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.8860638,0.8860638,0,0,0,0.8860638,0,0,1.110223E-16,0,0,0.9326988,0.8860638,0,0,6.610114,23.64988,0,0.9326988,-0.9326988,31.74602,81.39989,0.2072751,0.9746702,0,0,23.64988
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,9.194639,9.194639,12,0,3.372,9.194639,0,0,0,0,0,0,0,2.805361,2.665093,7.646446,22.71718,2.665093,0,2.665093,34.27435,87.88277,0.207296,10.1141,0,12,22.71718
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.981353,25.11576,0,0,0,34.27435,87.88277,0.207296,0,0,0,25.11576
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,7.561229,7.561229,0,0,0,7.561229,0,0,8.881784E-16,0,0,7.959188,7.561229,0,0,4.981353,25.11576,0,7.959188,-7.959188,25.88463,66.37071,0.207296,8.317352,0,0,25.11576
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.879051,1.879051,0,0,0,1.879051,0,0,2.220446E-16,0,0,1.977949,1.879051,0,0,13.8249,17.15657,0,1.977949,-1.977949,23.79969,61.02472,0.207296,2.066957,0,0,17.15657
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,2.185457,2.185457,0,0,0,2.185457,0,0,0,0,0,2.300481,2.185457,0,0,16.02262,15.17862,0,2.300481,-2.300481,21.37477,54.80699,0.207296,2.404002,0,0,15.17862
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.595658,2.595658,0,0,0,2.595658,0,0,0,0,0,2.732272,2.595658,0,0,18.57871,12.87814,0,2.732272,-2.732272,18.4947,47.42222,0.207296,2.855224,0,0,12.87814
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,3.323391,3.323391,0,0,0,3.323391,0,0,0,0,0,3.498306,3.323391,0,0,21.61456,10.14587,0,3.498306,-3.498306,14.80716,37.96701,0.207296,3.65573,0,0,10.14587
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,1.025759,1.025759,0,0,0,1.025759,0,0,2.220446E-16,0,0,1.079746,1.025759,0,0,25.50157,6.647565,0,1.079746,-1.079746,13.66901,35.04868,0.207296,1.128335,0,0,6.647565
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,3.43896,3.43896,0,0,0,3.43896,0,0,4.440892E-16,0,0,3.619958,3.43896,0,0,26.70129,5.567819,0,3.619958,-3.619958,9.853241,25.26467,0.207296,3.782856,0,0,5.567819
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,4.796427,4.796427,12,0,3.372,4.796427,0,0,0,0,0,0,0,7.203573,6.843394,30.72346,1.947861,6.843394,0,6.843394,16.34546,41.91134,0.2073496,5.27607,0,12,1.947861
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.88007,8.106915,8.36,0,8.36,24.27645,62.24718,0.2073405,0,0,12,8.106915
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.6273517,0.6273517,9.427352,0,2.72112,0.6273517,270.7804,1.776357E-15,0,0,1.698746,0,0,8.8,8.36,15.52007,15.63092,10.05875,0,10.05875,33.81901,86.71524,0.2073159,0.6900868,1.358997,12,17.32966
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,19.32052,19.32052,12,0,3.372,19.32052,18.29231,0,0,0.8925688,3.534169,7.705808,7.320517,0,0,5.461324,24.68379,0,4.171638,-4.171638,29.42172,75.44016,0.2073159,21.25257,2.827336,12,28.21796
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,10.17244,10.17244,12,0,3.372,10.17244,60.42044,0,0,0,6.146235,0,0,1.827556,1.736179,10.09648,20.51215,7.882414,0,7.882414,36.89963,94.61426,0.2073618,11.18969,4.916988,12,26.65838
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,11.49297,11.49297,4.201439,0,1.398964,11.49297,86.04703,0,0,0,9.88936,7.675297,7.291532,0,0,2.214063,27.60632,2.214063,0,2.214063,39.00008,100,0.2073478,12.64227,7.911488,12,37.49568
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,15.90663,15.90663,7.546631,0,2.245298,15.90663,70.47948,2.410911,0,0,11.21091,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2073478,17.49729,8.968728,12,40.80989
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073478,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,7.43151,7.43151,0,0,0,7.43151,136.125,2.293505,0,0,10.11615,7.822643,7.43151,0,0,0,29.59898,0,0,0,39.00008,100,0.2073478,8.174662,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.5059096,0.5059096,0,0,0,0.5059096,1857.97,8.867109,0,0,9.399646,0.5325364,0.5059096,0,0,0,29.59898,0,0,0,39.00008,100,0.2073478,0.5565005,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,4.912147,4.912147,0,0,0,4.912147,182.262,3.782298,0,0,8.952979,5.170681,4.912147,0,0,0,29.59898,0,0,0,39.00008,100,0.2073478,5.403362,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073478,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.744598,1.744598,0,0,0,1.744598,245.3077,2.443215,0,0,4.279633,1.836419,1.744598,0,0,0,29.59898,0,0,0,39.00008,100,0.2073478,1.919057,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,7.355607,7.355607,0,0,0,7.355607,28.48937,0,0,0,2.095566,7.742744,7.355607,0,0,0,29.59898,0,5.647178,-5.647178,33.04743,84.73683,0.2073478,8.091167,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,20.47009,20.36,12,0,3.372,20.36,0,0,0.1100861,2.157095,0,8.8,8.36,0,0,6.274642,23.9518,0,8.8,-8.8,23.77142,60.95222,0.2073478,22.5171,0,12,23.9518
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,21.76092,20.36,12,0,3.372,20.36,0,0,1.400919,3.577011,0,8.8,8.36,0,0,16.05242,15.1518,0,8.8,-8.8,14.4954,37.16762,0.2073478,23.93701,0,12,15.1518
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,10.35884,10.35884,12,0,3.372,10.35884,0,0,0,0,0,0,0,1.64116,1.559102,25.8302,6.3518,1.559102,0,1.559102,15.97449,40.96016,0.20736,11.39472,0,12,6.3518
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,15.75272,15.75272,12,0,3.372,15.75272,0,0,0,0,0,3.950229,3.752718,0,0,24.2711,7.754992,0,3.950229,-3.950229,11.81059,30.2835,0.20736,17.32799,0,12,7.754992
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.608624,1.608624,10.40862,0,2.969382,1.608624,0,0,0,0,0,0,0,8.8,8.36,28.66024,3.804762,8.36,0,8.36,19.74158,50.61934,0.2073908,1.769486,0,12,3.804762
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,4.559797,4.559797,12,0,3.372,4.559797,0,0,0,0,0,0,0,7.440203,7.068193,20.30024,11.32876,7.068193,0,7.068193,26.44706,67.81283,0.2074458,5.015777,0,12,11.32876
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.8540793,0.8540793,9.654079,0,2.778482,0.8540793,0,0,0,0,0,0,0,8.8,8.36,13.23205,17.69014,8.36,0,8.36,34.37805,88.14867,0.2074578,0.9394872,0,12,17.69014
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,3.280221,3.280221,0,0,0,3.280221,0,0,4.440892E-16,0,0,3.452865,3.280221,0,0,4.872046,25.21414,0,3.452865,-3.452865,30.73841,78.81628,0.2074578,3.608243,0,0,25.21414
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.203693,1.203693,0,0,0,1.203693,0,0,2.220446E-16,0,0,1.267046,1.203693,0,0,8.708563,21.76127,0,1.267046,-1.267046,29.40283,75.39171,0.2074578,1.324063,0,0,21.76127
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,5.655092,5.655092,0,0,0,5.655092,0,0,8.881784E-16,0,0,5.952728,5.655092,0,0,10.11639,20.49423,0,5.952728,-5.952728,23.1281,59.3027,0.2074578,6.220601,0,0,20.49423
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,3.110514,3.110514,0,0,0,3.110514,0,0,4.440892E-16,0,0,3.274226,3.110514,0,0,16.73053,14.5415,0,3.274226,-3.274226,19.67676,50.45314,0.2074578,3.421566,0,0,14.5415
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.773626,2.773626,0,0,0,2.773626,0,0,0,0,0,2.919607,2.773626,0,0,20.36856,11.26727,0,2.919607,-2.919607,16.59923,42.56203,0.2074578,3.050989,0,0,11.26727
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.578174,1.578174,0,0,0,1.578174,30.29957,0,0,0,0.4781799,1.661236,1.578174,0,0,23.61257,8.347665,0,1.183056,-1.183056,15.35218,39.36448,0.2074578,1.735992,0.382544,0,8.825845
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,7.537798,7.537798,12,0,3.372,7.537798,36.1697,0,0,0,2.726399,0,0,4.462202,4.239092,24.92708,7.164609,6.965491,0,6.965491,21.96022,56.30815,0.2075051,8.291578,2.181119,12,9.891008
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.814136,0,0,8.8,8.36,17.96159,13.43355,14.17414,0,14.17414,35.40699,90.78696,0.20739,0,4.651309,12,19.24769
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,2.139349,2.139349,0,0,0,2.139349,391.1406,2.328465,0,0,8.367861,2.251946,2.139349,0,0,3.78745,26.19027,3.78745,0,3.78745,39.00008,100,0.207321,2.353284,6.694289,0,34.55813
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,7.695275,7.695275,3,0,1.095,7.695275,144.6605,6.189626,0,0,11.13202,4.942394,4.695275,0,0,0,29.59898,0,0,0,39.00008,100,0.207321,8.464802,8.905617,12,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.9690049,0.9690049,0,0,0,0.9690049,1006.795,8.735888,0,0,9.755894,1.020005,0.9690049,0,0,0,29.59898,0,0,0,39.00008,100,0.207321,1.065905,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.8554518,0.8554518,0,0,0,0.8554518,999.038,7.645813,0,0,8.546289,0.9004756,0.8554518,0,0,0,29.59898,0,0,0,39.00008,100,0.207321,0.940997,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,8.246709,8.246709,3,0,1.095,8.246709,118.5162,4.250838,0,0,9.773689,5.522851,5.246709,0,0,0,29.59898,0,0,0,39.00008,100,0.207321,9.07138,7.818952,12,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,15.89799,15.89799,7.537995,0,2.243113,15.89799,70.1003,2.344542,0,0,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.207321,17.48779,8.915633,12,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,12.18022,12.18022,3.820223,0,1.302516,12.18022,72.42008,0.0209277,0,0,8.820928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.207321,13.39825,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,9.827373,9.827373,5.086996,0,1.62301,9.827373,50.77522,0,0,0,4.98987,4.98987,4.740376,0,0,0,29.59898,0,0,0,39.00008,100,0.207321,10.81011,3.991896,12,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,9.977405,9.977405,7.925426,0,2.341133,9.977405,21.64869,0,0,0,2.159977,2.159977,2.051979,0,0,0,29.59898,0,0,0,39.00008,100,0.207321,10.97515,1.727982,12,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,4.283709,4.283709,0,0,0,4.283709,0,0,8.881784E-16,0,0,4.509168,4.283709,0,0,0,29.59898,0,4.509168,-4.509168,34.247,87.81264,0.207321,4.71208,0,0,29.59898
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,12.30325,12.30325,12,0,3.372,12.30325,0,0,0,0,0,0.3192057,0.3032454,0,0,5.010186,25.08981,0,0.3192057,-0.3192057,33.91053,86.94989,0.207321,13.53357,0,12,25.08981
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,11.85415,11.85415,12,0,3.372,11.85415,0,0,0,0,0,0,0,0.1458455,0.1385532,5.364859,24.77061,0.1385532,0,0.1385532,34.04197,87.28693,0.2073221,13.03957,0,12,24.77061
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,21.4174,20.36,12,0,3.372,20.36,0,0,1.057396,3.199136,0,8.8,8.36,0,0,5.226306,24.8953,0,8.8,-8.8,24.76595,63.50232,0.2073221,23.55914,0,12,24.8953
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.9353001,0.9353001,9.7353,0,2.799031,0.9353001,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.00408,16.0953,8.36,0,8.36,32.69695,83.83816,0.2073362,1.02883,0,12,16.0953
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,1.110127,1.110127,0,0,0,1.110127,0,0,2.220446E-16,0,0,1.168555,1.110127,0,0,6.644083,23.6193,0,1.168555,-1.168555,31.46518,80.67979,0.2073362,1.22114,0,0,23.6193
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,1.020608,1.020608,0,0,0,1.020608,0,0,0,0,0,1.074324,1.020608,0,0,7.942478,22.45075,0,1.074324,-1.074324,30.33274,77.77612,0.2073362,1.122669,0,0,22.45075
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,5.685206,5.685206,0,0,0,5.685206,0,0,8.881784E-16,0,0,5.984428,5.685206,0,0,9.136171,21.37642,0,5.984428,-5.984428,24.0246,61.60143,0.2073362,6.253727,0,0,21.37642
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.293256,1.293256,0,0,0,1.293256,0,0,2.220446E-16,0,0,1.361323,1.293256,0,0,15.78554,15.392,0,1.361323,-1.361323,22.58964,57.92205,0.2073362,1.422582,0,0,15.392
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.4561924,0.4561924,0,0,0,0.4561924,0,0,5.551115E-17,0,0,0.4802025,0.4561924,0,0,17.29812,14.03067,0,0.4802025,-0.4802025,22.08347,56.62416,0.2073362,0.5018116,0,0,14.03067
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.83167,13.55047,0,0,0,22.08347,56.62416,0.2073362,0,0,0,13.55047
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.8789904,0.8789904,0,0,0,0.8789904,0,0,1.110223E-16,0,0,0.9252531,0.8789904,0,0,17.83167,13.55047,0,0.9252531,-0.9252531,21.10816,54.12339,0.2073362,0.9668895,0,0,13.55047
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.365872,1.365872,0,0,0,1.365872,128.8718,0,0,0,1.760224,1.43776,1.365872,0,0,18.85973,12.62522,0.3224641,0,0.3224641,21.41408,54.90779,0.2073303,1.502459,1.408179,0,14.38544
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,18.53727,12.91544,3.25308,0,3.25308,24.50022,62.82096,0.2072712,0,2.602464,0,16.16852
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,0,0,0,6.89741,0,0,0,0,15.28419,15.84321,6.89741,0,6.89741,31.04368,79.59902,0.2071459,0,5.517928,0,22.74062
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,2.240873,2.240873,0,0,0,2.240873,422.1729,0,0,0,9.46036,2.358814,2.240873,0,0,8.38678,22.05088,7.101545,0,7.101545,37.7808,96.87365,0.2070171,2.464961,7.568287,0,31.51124
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,3.157105,3.157105,0,0,0,3.157105,382.0898,7.454471,0,0,12.06297,3.323268,3.157105,0,0,1.285234,28.44227,1.285234,0,1.285234,39.00008,100,0.2069938,3.472815,9.650378,0,40.50524
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,18.59212,18.59212,10.23212,0,2.924725,18.59212,66.83268,3.625609,0,0.09132783,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2069938,20.45133,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069938,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.8327033,0.8327033,0,0,0,0.8327033,1558.157,12.09829,0,0,12.97482,0.8765298,0.8327033,0,0,0,29.59898,0,0,0,39.00008,100,0.2069938,0.9159737,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,17.3979,17.3979,9.037901,0,2.622589,17.3979,60.28805,1.688855,0,0,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2069938,19.13769,8.391084,12,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.9420848,0.9420848,0,0,0,0.9420848,916.5505,7.643015,0,0,8.634684,0.9916683,0.9420848,0,0,0,29.59898,0,0,0,39.00008,100,0.2069938,1.036293,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,9.875152,9.875152,4.378082,0,1.443655,9.875152,58.59544,8.881784E-16,0,0,5.786388,5.786388,5.497069,0,0,0,29.59898,0,0,0,39.00008,100,0.2069938,10.86267,4.629111,12,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.676412,2.676412,0,0,0,2.676412,85.87621,0,0,0,2.298401,2.817276,2.676412,0,0,0,29.59898,0,0.5188746,-0.5188746,38.45314,98.59759,0.2069938,2.944053,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5765274,29.0801,0,0,0,38.45314,98.59759,0.2069938,0,0,0,29.0801
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5765274,29.0801,0,0,0,38.45314,98.59759,0.2069938,0,0,0,29.0801
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,8.039695,8.039695,8.646566,0,2.523581,8.039695,0,0,0,0,0,0,0,0.6068709,0.5765274,0.5765274,29.0801,0.5765274,0,0.5765274,39.00008,100,0.2069983,8.843664,0,12,29.0801
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,14.31881,14.31881,12,0,3.372,14.31881,0,0,0,0,0,2.440852,2.318809,0,0,0,29.59898,0,2.440852,-2.440852,36.42719,93.40288,0.2069983,15.75069,0,12,29.59898
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.8864533,0.8864533,0,0,0,0.8864533,0,0,1.110223E-16,0,0,0.9331088,0.8864533,0,0,2.712057,27.15813,0,0.9331088,-0.9331088,35.44361,90.88087,0.2069983,0.9750987,0,0,27.15813
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.51356,2.51356,0,0,0,2.51356,0,0,0,0,0,2.645853,2.51356,0,0,3.748845,26.22502,0,2.645853,-2.645853,32.65464,83.72968,0.2069983,2.764916,0,0,26.22502
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.688682,23.57916,0,0,0,32.65464,83.72968,0.2069983,0,0,0,23.57916
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.566795,2.566795,0,0,0,2.566795,0,0,0,0,0,2.70189,2.566795,0,0,6.688682,23.57916,0,2.70189,-2.70189,29.80659,76.42702,0.2069983,2.823475,0,0,23.57916
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.68061,1.68061,0,0,0,1.68061,0,0,2.220446E-16,0,0,1.769063,1.68061,0,0,9.690782,20.87728,0,1.769063,-1.769063,27.94184,71.6456,0.2069983,1.848671,0,0,20.87728
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,7.507715,7.507715,0,0,0,7.507715,0,0,8.881784E-16,0,0,7.902858,7.507715,0,0,11.65641,19.10821,0,7.902858,-7.902858,19.6115,50.28579,0.2069983,8.258487,0,0,19.10821
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,7.944488,7.944488,12,0,3.372,7.944488,0,0,0,0,0,0,0,4.055512,3.852737,20.43736,11.20535,3.852737,0,3.852737,23.26652,59.65763,0.2070283,8.738936,0,12,11.20535
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.213835,1.213835,10.01384,0,2.8695,1.213835,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.58462,14.67282,8.36,0,8.36,31.19752,79.99347,0.2070494,1.335219,0,12,14.67282
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,3.008382,3.008382,9.371041,0,2.706873,3.008382,50.76108,0,0,0,1.527087,0,0,6.36266,6.044527,8.224624,22.19682,7.571614,0,7.571614,38.38058,98.41154,0.2070689,3.30922,1.22167,12,23.7239
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,9.894085,9.894085,7.900768,0,2.334894,9.894085,27.80689,0,0,0,2.751238,2.098228,1.993316,0,0,0.6530098,29.01127,0.6530098,0,0.6530098,39.00008,100,0.2070723,10.88349,2.20099,12,31.76251
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,0,0,0,0,0,4.72896,0,0,4.72896,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070723,0,3.783168,0,34.32794
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,7.896626,7.896626,3,0,1.095,7.896626,103.8662,3.047581,0,0,8.201924,5.154344,4.896626,0,0,0,29.59898,0,0,0,39.00008,100,0.2070723,8.686289,6.561539,12,37.8009
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.8095729,0.8095729,0,0,0,0.8095729,1283.135,9.535734,0,0,10.38792,0.852182,0.8095729,0,0,0,29.59898,0,0,0,39.00008,100,0.2070723,0.8905302,8.310333,0,39.98689
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.4019846,0.4019846,0,0,0,0.4019846,2060.631,7.860277,0,0,8.283419,0.4231417,0.4019846,0,0,0,29.59898,0,0,0,39.00008,100,0.2070723,0.442183,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.4387197,0.4387197,0,0,0,0.4387197,2880.233,12.17434,0,0,12.63615,0.4618102,0.4387197,0,0,0,29.59898,0,0,0,39.00008,100,0.2070723,0.4825916,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070723,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,13.08237,13.08237,4.722369,0,1.530759,13.08237,80.58453,1.742365,0,0,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2070723,14.39061,8.433892,12,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,14.12305,14.12305,6.509712,0,1.982957,14.12305,56.74441,0,0,0,8.014043,8.014043,7.61334,0,0,0,29.59898,0,0,0,39.00008,100,0.2070723,15.53536,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,3.409454,3.409454,0,0,0,3.409454,149.685,1.514542,0,0,5.103441,3.588899,3.409454,0,0,0,29.59898,0,0,0,39.00008,100,0.2070723,3.7504,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,13.38846,13.38846,12,0,3.372,13.38846,8.585118,2.220446E-16,0,0,1.149415,1.461538,1.388461,0,0,0,29.59898,0,0.3121227,-0.3121227,38.67107,99.15639,0.2070723,14.72731,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,10.75642,10.75642,11.12148,0,3.149733,10.75642,0,0,0,0,0,0,0,0.3650558,0.346803,0.346803,29.28686,0.346803,0,0.346803,39.00008,100,0.207075,11.83206,0,12,29.28686
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,13.92471,13.92471,12,0,3.372,13.92471,0,0,0,0,0,2.026006,1.924705,0,0,0,29.59898,0,2.026006,-2.026006,36.86448,94.52412,0.207075,15.31718,0,12,29.59898
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,9.932394,9.932394,12,0,3.372,9.932394,0,0,0,0,0,0,0,2.067606,1.964225,2.251117,27.57297,1.964225,0,1.964225,38.72791,99.30213,0.2070902,10.92563,0,12,27.57297
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,21.57453,20.36,12,0,3.372,20.36,0,0,1.214532,3.371985,0,8.8,8.36,0,0,0.2868919,29.34077,0,8.8,-8.8,29.45189,75.51752,0.2070902,23.73199,0,12,29.34077
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.485579,1.485579,10.28558,0,2.938251,1.485579,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.06467,20.54078,8.36,0,8.36,37.38288,95.85336,0.2071179,1.634137,0,12,20.54078
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.153828,0.153828,0,0,0,0.153828,0,0,0,0,0,0.1619242,0.153828,0,0,1.70467,28.06478,0,0.1619242,-0.1619242,37.2122,95.41572,0.2071179,0.1692108,0,0,28.06478
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.584722,3.584722,0,0,0,3.584722,0,0,4.440892E-16,0,0,3.773392,3.584722,0,0,1.884585,27.90285,0,3.773392,-3.773392,33.2347,85.21701,0.2071179,3.943194,0,0,27.90285
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,2.274808,2.274808,0,0,0,2.274808,0,0,4.440892E-16,0,0,2.394535,2.274808,0,0,6.077243,24.12946,0,2.394535,-2.394535,30.71064,78.74507,0.2071179,2.502289,0,0,24.12946
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.474496,2.474496,0,0,0,2.474496,0,0,4.440892E-16,0,0,2.604732,2.474496,0,0,8.737837,21.73492,0,2.604732,-2.604732,27.96501,71.70501,0.2071179,2.721945,0,0,21.73492
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.897015,2.897015,0,0,0,2.897015,0,0,0,0,0,3.049489,2.897015,0,0,11.63198,19.13019,0,3.049489,-3.049489,24.75056,63.46286,0.2071179,3.186716,0,0,19.13019
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,4.030185,4.030185,0,0,0,4.030185,0,0,8.881784E-16,0,0,4.2423,4.030185,0,0,15.02031,16.0807,0,4.2423,-4.2423,20.27879,51.99679,0.2071179,4.433204,0,0,16.0807
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.73397,11.8384,0,0,0,20.27879,51.99679,0.2071179,0,0,0,11.8384
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.5204926,0.5204926,0,0,0,0.5204926,323.0204,0,0,0,1.681297,0.5478869,0.5204926,0,0,19.73397,11.8384,1.13341,0,1.13341,21.35404,54.75383,0.2070974,0.5725418,1.345038,0,13.5197
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,6.377199,6.377199,0,0,0,6.377199,40.48014,0,0,0,2.581499,6.712841,6.377199,0,0,18.60056,12.85847,0,4.131342,-4.131342,16.99922,43.58765,0.2070974,7.014919,2.065199,0,15.43997
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,11.72878,11.72878,12,0,3.372,11.72878,21.82693,0,0,0,2.560033,0,0,0.2712223,0.2576612,23.19094,8.72713,2.817694,0,2.817694,19.67232,50.44174,0.2071128,12.90166,2.048026,12,11.28716
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,2.125054,2.125054,10.92505,0,3.100039,2.125054,210.8432,0,0,0,4.480533,0,0,8.8,8.36,20.37325,11.26305,12.84053,0,12.84053,31.85392,81.67654,0.2070752,2.33756,3.584426,12,15.74359
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.4478885,0.4478885,0,0,0,0.4478885,1674.317,0,0,0,7.499073,0.4714615,0.4478885,0,0,7.532715,22.81953,7.027611,0,7.027611,38.52089,98.77132,0.2069484,0.4926773,5.999258,0,30.31861
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,6.539002,6.539002,0,0,0,6.539002,76.34578,0,8.881784E-16,0,4.992252,6.88316,6.539002,0,0,0.5051047,29.14438,0,1.890908,-1.890908,36.5277,93.66058,0.2069484,7.192902,3.993802,0,34.13663
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,4.77844,4.77844,0,0,0,4.77844,170.5156,0.5119355,0,0,8.147985,5.029937,4.77844,0,0,2.606113,27.25348,2.606113,0,2.606113,39.00008,100,0.2069014,5.256284,6.518389,0,35.40146
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,12.30154,12.30154,4.698174,0,1.524638,12.30154,65.06129,0,0,0,8.003539,8.003539,7.603362,0,0,0,29.59898,0,0,0,39.00008,100,0.2069014,13.53169,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.8555167,0.8555167,0,0,0,0.8555167,1184.722,9.23495,0,0,10.13549,0.9005439,0.8555167,0,0,0,29.59898,0,0,0,39.00008,100,0.2069014,0.9410684,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,8.835411,8.835411,3.590333,0,1.244354,8.835411,62.48871,0,1.776357E-15,0,5.521134,5.521134,5.245078,0,0,0,29.59898,0,0,0,39.00008,100,0.2069014,9.718952,4.416907,12,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.617798,1.617798,0,0,0,1.617798,209.2505,1.682305,0,0,3.385251,1.702945,1.617798,0,0,0,29.59898,0,0,0,39.00008,100,0.2069014,1.779578,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069014,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,19.28019,19.28019,12,0,3.372,19.28019,0,0,0,0.8482131,0,7.663362,7.280194,0,0,0,29.59898,0,7.663362,-7.663362,30.92219,79.2875,0.2069014,21.20821,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,17.79728,17.79728,12,0,3.372,17.79728,0,0,0,0,0,6.102401,5.797281,0,0,8.514847,21.93562,0,6.102401,-6.102401,24.48969,62.79395,0.2069014,19.57701,0,12,21.93562
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,15.25652,15.25652,12,0,3.372,15.25652,0,0,0,0,0,3.427917,3.256521,0,0,15.29529,15.83322,0,3.427917,-3.427917,20.87635,53.52899,0.2069014,16.78217,0,12,15.83322
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.854873,1.854873,10.65487,0,3.031683,1.854873,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.10409,12.4053,8.36,0,8.36,28.80734,73.86483,0.2069381,2.04036,0,12,12.4053
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.652516,1.652516,10.45252,0,2.980486,1.652516,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.74409,19.9293,8.36,0,8.36,36.73833,94.20067,0.2069699,1.817767,0,12,19.9293
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.384088,27.4533,0,0,0,36.73833,94.20067,0.2069699,0,0,0,27.4533
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.51337,1.51337,0,0,0,1.51337,0,0,0,0,0,1.593021,1.51337,0,0,2.384088,27.4533,0,1.593021,-1.593021,35.05914,89.89506,0.2069699,1.664707,0,0,27.4533
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.690288,2.690288,0,0,0,2.690288,0,0,4.440892E-16,0,0,2.831882,2.690288,0,0,4.154112,25.86028,0,2.831882,-2.831882,32.07408,82.24106,0.2069699,2.959316,0,0,25.86028
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.300647,23.02839,0,0,0,32.07408,82.24106,0.2069699,0,0,0,23.02839
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.300647,23.02839,0,0,0,32.07408,82.24106,0.2069699,0,0,0,23.02839
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.403159,1.403159,0,0,0,1.403159,0,0,2.220446E-16,0,0,1.477009,1.403159,0,0,7.300647,23.02839,0,1.477009,-1.477009,30.51717,78.249,0.2069699,1.543475,0,0,23.02839
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,5.358944,5.358944,0,0,0,5.358944,0,0,8.881784E-16,0,0,5.640995,5.358944,0,0,8.941769,21.55139,0,5.640995,-5.640995,24.57104,63.00254,0.2069699,5.894839,0,0,21.55139
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,3.327833,3.327833,0,0,0,3.327833,42.77663,0,0,0,1.423535,3.502983,3.327833,0,0,15.20954,15.91039,0,2.079448,-2.079448,22.37911,57.38222,0.2069699,3.660617,1.138828,0,17.33393
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,7.434511,7.434511,0,0,0,7.434511,29.67965,0,0,0,2.206537,7.825801,7.434511,0,0,17.52004,13.83094,0,5.619264,-5.619264,16.45589,42.1945,0.2069699,8.177962,1.76523,0,16.03748
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,10.01067,10.01067,12,0,3.372,10.01067,39.48419,0,0,0,3.952632,0,0,1.98933,1.889863,23.76366,8.21168,5.842495,0,5.842495,21.99856,56.40646,0.2070051,11.01174,3.162106,12,12.16431
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,8.488463,8.488463,12,0,3.372,8.488463,60.99849,0,0,0,5.177835,0,0,3.511536,3.335959,17.92117,13.46993,8.513794,0,8.513794,30.07546,77.11641,0.2070579,9.33731,4.142268,12,18.64776
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,20.24366,20.24366,12,0,3.372,20.24366,49.71331,0,0,1.908026,10.06379,8.677537,8.24366,0,0,9.407374,21.13234,1.386256,0,1.386256,31.39058,80.48849,0.2070358,22.26803,8.051035,12,31.19613
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,16.38745,16.38745,12,0,3.372,16.38745,71.14506,0,0,0,11.65886,4.618368,4.38745,0,0,8.021118,22.37997,7.040492,0,7.040492,38.06977,97.61461,0.2070062,18.0262,9.327088,12,34.03883
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,15.83098,15.83098,7.470982,0,2.226159,15.83098,80.25378,2.924336,0,0,12.70496,8.8,8.36,0,0,0.9806263,28.71641,0.9806263,0,0.9806263,39.00008,100,0.2069886,17.41408,10.16397,12,41.42138
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,6.724564,6.724564,0,0,0,6.724564,182.6725,5.205444,0,0,12.28393,7.078489,6.724564,0,0,0,29.59898,0,0,0,39.00008,100,0.2069886,7.397021,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.464825,1.464825,0,0,0,1.464825,477.8732,5.458084,0,0,7.000005,1.541921,1.464825,0,0,0,29.59898,0,0,0,39.00008,100,0.2069886,1.611307,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,13.30299,13.30299,7.145246,0,2.143747,13.30299,48.72464,0,0,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.2069886,14.63328,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,5.072438,5.072438,0,0,0,5.072438,90.05775,8.881784E-16,0,0,4.568124,5.339408,5.072438,0,0,0,29.59898,0,0.7712845,-0.7712845,38.18707,97.91537,0.2069886,5.579682,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,10.77883,10.77883,10.08728,0,2.888082,10.77883,14.70413,1.110223E-16,0,0,1.584934,0.7279511,0.6915536,0,0,0.8569828,28.82769,0.8569828,0,0.8569828,39.00008,100,0.2069931,11.85672,1.267947,12,30.41263
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,19.3977,19.3977,12,0,3.372,19.3977,0,0,0,0.9774742,0,7.787056,7.397704,0,0,0,29.59898,0,7.787056,-7.787056,30.7918,78.95317,0.2069931,21.33747,0,12,29.59898
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,4.261774,4.261774,12,0,3.372,4.261774,0,0,0,0,0,0,0,7.738226,7.351315,8.652286,21.81192,7.351315,0,7.351315,37.76587,96.83537,0.2070498,4.687951,0,12,21.81192
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,13.13412,13.13412,12,0,3.372,13.13412,0,0,0,0,0,1.193812,1.134122,0,0,1.30097,28.4281,0,1.193812,-1.193812,36.50748,93.60874,0.2070498,14.44753,0,12,28.4281
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,6.278791,6.278791,0,0,0,6.278791,0,0,8.881784E-16,0,0,6.609254,6.278791,0,0,2.627428,27.23429,0,6.609254,-6.609254,29.54072,75.74527,0.2070498,6.90667,0,0,27.23429
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.682615,3.682615,0,0,0,3.682615,0,0,4.440892E-16,0,0,3.876437,3.682615,0,0,9.971044,20.62504,0,3.876437,-3.876437,25.45459,65.26805,0.2070498,4.050877,0,0,20.62504
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.296294,1.296294,0,0,0,1.296294,0,0,2.220446E-16,0,0,1.36452,1.296294,0,0,14.2782,16.7486,0,1.36452,-1.36452,24.01626,61.58004,0.2070498,1.425923,0,0,16.7486
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.548879,2.548879,0,0,0,2.548879,0,0,4.440892E-16,0,0,2.683031,2.548879,0,0,15.79433,15.38408,0,2.683031,-2.683031,21.1881,54.32835,0.2070498,2.803767,0,0,15.38408
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.881818,1.881818,0,0,0,1.881818,0,0,0,0,0,1.980861,1.881818,0,0,18.77547,12.70105,0,1.980861,-1.980861,19.10009,48.97449,0.2070498,2.07,0,0,12.70105
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.97643,10.72019,0,0,0,19.10009,48.97449,0.2070498,0,0,0,10.72019
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.790677,1.790677,0,0,0,1.790677,0,0,2.220446E-16,0,0,1.884923,1.790677,0,0,20.97643,10.72019,0,1.884923,-1.884923,17.1132,43.87992,0.2070498,1.969744,0,0,10.72019
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07079,8.835267,0,0,0,17.1132,43.87992,0.2070498,0,0,0,8.835267
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.404911,1.404911,0,0,0,1.404911,0,0,0,0,0,1.478854,1.404911,0,0,23.07079,8.835267,0,1.478854,-1.478854,15.55436,39.88288,0.2070498,1.545403,0,0,8.835267
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.689723,1.689723,0,0,0,1.689723,13.7028,0,2.220446E-16,0,0.2315393,1.778656,1.689723,0,0,24.71396,7.356413,0,1.547116,-1.547116,13.92355,35.70134,0.2070498,1.858695,0.1852315,0,7.587953
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,3.378711,3.378711,0,0,0,3.378711,45.19801,0,0,0,1.52711,3.556538,3.378711,0,0,26.43298,5.809297,0,2.029428,-2.029428,11.78435,30.21622,0.2070498,3.716583,1.221688,0,7.336407
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,10.89891,10.89891,12,0,3.372,10.89891,26.82088,0,0,0,2.923182,0,0,1.101094,1.046039,28.6879,3.779869,3.969222,0,3.969222,15.54988,39.87141,0.207073,11.9888,2.338546,12,6.703051
