Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,6.548282,6.548282,12,0,3.372,6.548282,86.73773,0,0,0,5.679832,0,0,5.451718,5.179132,24.71868,7.352169,10.85896,0,10.85896,25.8516,66.28602,0.2070974,7.20311,4.543865,12,13.032
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,6.548604,6.548604,10.13065,0,2.899054,6.548604,154.0655,0,0,0,10.08914,0,0,3.582044,3.402942,13.85971,17.12524,13.49208,0,13.49208,38.65131,99.10574,0.2070291,7.203464,8.071313,12,27.21438
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.94268,2.94268,0,0,0,2.94268,421.9467,8.951354,0,0,12.41654,3.097558,2.94268,0,0,0.3676308,29.26811,0.3676308,0,0.3676308,39.00008,100,0.2070225,3.236948,9.933234,0,41.68465
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,2.120477,2.120477,0,0,0,2.120477,397.5963,6.198856,0,0,8.430937,2.232081,2.120477,0,0,0,29.59898,0,0,0,39.00008,100,0.2070225,2.332525,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,5.872602,5.872602,0,0,0,5.872602,107.3795,0.1242865,0,0,6.305972,6.181686,5.872602,0,0,0,29.59898,0,0,0,39.00008,100,0.2070225,6.459862,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,0,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070225,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,11.53704,11.53704,5.648151,0,1.764982,11.53704,53.72982,0,0,0,6.198832,6.198832,5.88889,0,0,0,29.59898,0,0,0,39.00008,100,0.2070225,12.69075,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,13.80292,13.80292,10.43177,0,2.975238,13.80292,25.70889,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.2070225,15.18321,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,3.286638,3.286638,0,0,0,3.286638,27.7779,0,0,0,0.9129589,3.459619,3.286638,0,0,0,29.59898,0,2.54666,-2.54666,36.31566,93.1169,0.2070225,3.615302,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,9.00482,9.00482,11.98337,0,3.367793,9.00482,0,4.440892E-16,0,0,0,0,0,2.978549,2.829622,2.829622,27.05232,2.829622,0,2.829622,39.00008,100,0.2070443,9.905302,0,12,27.05232
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,10.85755,10.85755,10.85755,0,3.082959,10.85755,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070443,11.9433,0,12,29.59898
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,22.29118,20.36,12,0,3.372,20.36,0,0,1.93118,4.160298,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2070443,24.5203,0,12,29.59898
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,12.42814,12.42814,12,0,3.372,12.42814,0,0,0,0,0,0.450673,0.4281394,0,0,9.777778,20.79898,0,0.450673,-0.450673,29.24901,74.99731,0.2070443,13.67095,0,12,20.79898
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,3.941743,3.941743,12,0,3.372,3.941743,0,0,0,0,0,0,0,8.058257,7.655344,10.27853,20.3483,7.655344,0,7.655344,36.51151,93.61906,0.2071031,4.335917,0,12,20.3483
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,1.001593,1.001593,0,0,0,1.001593,0,0,2.220446E-16,0,0,1.054308,1.001593,0,0,2.623182,27.23812,0,1.054308,-1.054308,35.40017,90.76949,0.2071031,1.101752,0,0,27.23812
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.794635,26.18381,0,0,0,35.40017,90.76949,0.2071031,0,0,0,26.18381
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.794635,26.18381,0,0,0,35.40017,90.76949,0.2071031,0,0,0,26.18381
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.668581,1.668581,0,0,0,1.668581,0,0,2.220446E-16,0,0,1.756401,1.668581,0,0,3.794635,26.18381,0,1.756401,-1.756401,33.54876,86.02229,0.2071031,1.835439,0,0,26.18381
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.606963,1.606963,0,0,0,1.606963,0,0,2.220446E-16,0,0,1.69154,1.606963,0,0,5.746192,24.42741,0,1.69154,-1.69154,31.76572,81.45041,0.2071031,1.767659,0,0,24.42741
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.654108,1.654108,0,0,0,1.654108,0,0,2.220446E-16,0,0,1.741167,1.654108,0,0,7.62568,22.73587,0,1.741167,-1.741167,29.93037,76.74439,0.2071031,1.819519,0,0,22.73587
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.605291,2.605291,0,0,0,2.605291,0,0,4.440892E-16,0,0,2.742412,2.605291,0,0,9.560309,20.9947,0,2.742412,-2.742412,27.03962,69.33221,0.2071031,2.86582,0,0,20.9947
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,12.60743,18.25229,0.3171107,0,0.3171107,27.34045,70.10358,0.2070974,0,0.2536886,0,18.5694
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,3.41061,3.41061,0,0,0,3.41061,40.92252,0,0,0,1.395708,3.590116,3.41061,0,0,12.29032,18.53769,0,2.194408,-2.194408,25.02734,64.17255,0.2070974,3.751671,1.116566,0,19.9334
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.988997,2.988997,0,0,0,2.988997,121.5797,0,0,0,3.634013,3.146312,2.988997,0,0,14.72855,16.34328,0.4877013,0,0.4877013,25.49002,65.35889,0.2070887,3.287896,2.907211,0,19.97729
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,7.484145,7.484145,0,0,0,7.484145,28.7471,0,0,0,2.151475,7.878047,7.484145,0,0,14.24085,16.78221,0,5.726573,-5.726573,19.45368,49.88113,0.2070887,8.232559,1.72118,0,18.93369
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.520258,2.520258,0,0,0,2.520258,64.2384,0,0,0,1.618974,2.652904,2.520258,0,0,20.60371,11.05564,0,1.03393,-1.03393,18.36382,47.08663,0.2070887,2.772284,1.295179,0,12.67461
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,18.98841,18.98841,12,0,3.372,18.98841,7.608218,0,0,0.5272524,1.44468,7.356223,6.988411,0,0,21.75252,10.02171,0,5.911543,-5.911543,12.13251,31.10894,0.2070887,20.88725,1.155744,12,11.46639
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,3.515365,3.515365,11.76121,0,3.311585,3.515365,75.87675,0,0,0,2.667345,0,0,8.245842,7.833549,28.3209,4.110165,10.50089,0,10.50089,22.09453,56.65253,0.2071136,3.866902,2.133876,12,6.77751
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,8.544221,8.544221,12,0,3.372,8.544221,60.6978,0,0,0,5.186154,0,0,3.455779,3.28299,17.82001,13.56097,8.469144,0,8.469144,30.12907,77.25387,0.2071655,9.398643,4.148923,12,18.74712
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.847505,1.847505,9.589948,0,2.762257,1.847505,108.0129,0,0,0,1.995544,0,0,7.742443,7.355321,9.350865,21.1832,9.350865,0,9.350865,39.00008,100,0.2071582,2.032256,1.596435,12,23.17874
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.427959,1.427959,0,0,0,1.427959,22.47624,0,2.220446E-16,0,0.3209515,1.503115,1.427959,0,0,0,29.59898,0,1.182163,-1.182163,37.75397,96.80486,0.2071582,1.570755,0.2567612,0,29.91993
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,11.36829,11.36829,12,0,3.372,11.36829,1.143098,0,0,0,0.1299507,0,0,0.6317067,0.6001214,1.313515,28.41681,0.7300721,0,0.7300721,38.44658,98.58076,0.2071635,12.50512,0.1039606,12,28.54677
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,0.5834427,29.07388,0.4285949,0,0.4285949,38.85318,99.62333,0.2071559,0,0.3428759,0,29.50247
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,35.94239,20.36,12,0,3.372,20.36,0,0,15.58239,19.17663,0,8.8,8.36,0,0,0.1548478,29.45962,0,8.8,-8.8,29.57716,75.83872,0.2071559,39.53663,0,12,29.45962
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.36156,1.36156,10.16156,0,2.906875,1.36156,0,0,0,0,0,0,0,8.8,8.36,9.932626,20.65961,8.36,0,8.36,37.50816,96.17456,0.2071801,1.497716,0,12,20.65961
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2677429,0.2677429,0,0,0,0.2677429,0,0,0,0,0,0.2818346,0.2677429,0,0,1.572626,28.18361,0,0.2818346,-0.2818346,37.21107,95.41282,0.2071801,0.2945172,0,0,28.18361
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,6.398951,6.398951,0,0,0,6.398951,0,0,8.881784E-16,0,0,6.735737,6.398951,0,0,1.885775,27.90178,0,6.735737,-6.735737,30.11098,77.2075,0.2071801,7.038846,0,0,27.90178
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,5.049388,5.049388,0,0,0,5.049388,0,0,8.881784E-16,0,0,5.315145,5.049388,0,0,9.369928,21.16604,0,5.315145,-5.315145,24.50833,62.84174,0.2071801,5.554327,0,0,21.16604
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,6.675352,6.675352,0,0,0,6.675352,0,0,8.881784E-16,0,0,7.026686,6.675352,0,0,15.27565,15.8509,0,7.026686,-7.026686,17.10155,43.85004,0.2071801,7.342887,0,0,15.8509
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.08307,8.824211,0,0,0,17.10155,43.85004,0.2071801,0,0,0,8.824211
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.81508,2.81508,0,0,0,2.81508,0,0,4.440892E-16,0,0,2.963243,2.81508,0,0,23.08307,8.824211,0,2.963243,-2.963243,13.97802,35.841,0.2071801,3.096589,0,0,8.824211
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,1.186981,1.186981,0,0,0,1.186981,0,0,0,0,0,1.249454,1.186981,0,0,26.37557,5.860969,0,1.249454,-1.249454,12.66098,32.46399,0.2071801,1.305679,0,0,5.860969
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02935824,0.02935824,0,0,0,0.02935824,0,0,3.469447E-18,0,0,0.03090341,0.02935824,0,0,27.76385,4.611515,0,0.03090341,-0.03090341,12.6284,32.38046,0.2071801,0.03229407,0,0,4.611515
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,2.118956,2.118956,0,0,0,2.118956,0,0,0,0,0,2.23048,2.118956,0,0,27.79819,4.580612,0,2.23048,-2.23048,10.27727,26.35193,0.2071801,2.330851,0,0,4.580612
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.286028,1.286028,0,0,0,1.286028,0,0,2.220446E-16,0,0,1.353714,1.286028,0,0,30.27649,2.350132,0,1.353714,-1.353714,8.850332,22.69312,0.2071801,1.414631,0,0,2.350132
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,4.008584,4.008584,12,0,3.372,4.008584,14.18379,0,0,0,0.5685693,0,0,7.991416,7.591845,31.78062,0.9964182,8.160414,0,8.160414,16.59198,42.54346,0.207241,4.409443,0.4548555,12,1.564988
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,8.585825,8.585825,12,0,3.372,8.585825,21.76966,0,0,0,1.869105,0,0,3.414175,3.243467,23.62021,8.340791,5.112571,0,5.112571,21.44219,54.97987,0.2072754,9.444407,1.495284,12,10.2099
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.600824,0,0,8.8,8.36,18.50764,12.94211,12.96082,0,12.96082,33.73791,86.50729,0.2071846,0,3.680659,12,17.54293
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,12.79399,12.79399,12,0,3.372,12.79399,37.79359,0,0,0,4.835309,0.8357815,0.7939923,0,0,5.546813,24.60685,3.999527,0,3.999527,37.5322,96.23621,0.2072052,14.07339,3.868247,12,29.44216
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.73705,2.73705,0,0,0,2.73705,250.5353,2.428887,0,0,6.857278,2.881106,2.73705,0,0,1.547285,28.20642,1.547285,0,1.547285,39.00008,100,0.2071776,3.010755,5.485822,0,35.0637
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,17.03934,17.03934,9.38462,0,2.710309,17.03934,47.28822,0,0,0,8.0576,8.0576,7.65472,0,0,0,29.59898,0,0,0,39.00008,100,0.2071776,18.74327,6.44608,12,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,13.01586,13.01586,6.865443,0,2.072957,13.01586,49.74026,0,0,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.2071776,14.31745,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,3.818621,3.818621,0,0,0,3.818621,132.0296,1.02211,0,0,5.041711,4.019601,3.818621,0,0,0,29.59898,0,0,0,39.00008,100,0.2071776,4.200483,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,6.432072,6.432072,0,0,0,6.432072,36.7915,0,8.881784E-16,0,2.366456,6.770602,6.432072,0,0,0,29.59898,0,4.404147,-4.404147,34.3577,88.09649,0.2071776,7.075279,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,16.08176,16.08176,12,0,3.372,16.08176,13.10824,0,0,0,2.108035,4.296592,4.081762,0,0,4.893496,25.19483,0,2.188557,-2.188557,32.05076,82.18127,0.2071776,17.68994,1.686428,12,27.30287
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,4.593253,4.593253,0,0,0,4.593253,52.7465,0,0,0,2.42278,4.835003,4.593253,0,0,7.325226,23.00628,0,2.412223,-2.412223,29.50805,75.66152,0.2071776,5.052578,1.938224,0,25.42905
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,12.39446,12.39446,12,0,3.372,12.39446,8.472343,0,0,0,1.050101,0.4152221,0.394461,0,0,10.00547,20.59405,0.6348792,0,0.6348792,30.11035,77.20587,0.2071809,13.63391,0.840081,12,21.64415
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,6.425928,6.425928,12,0,3.372,6.425928,0,0,0,0,0,0,0,5.574072,5.295368,9.370595,21.16544,5.295368,0,5.295368,35.13398,90.08694,0.2072213,7.068521,0,12,21.16544
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,14.27995,14.27995,12,0,3.372,14.27995,0,0,0,0,0,2.399951,2.279953,0,0,4.075226,25.93127,0,2.399951,-2.399951,32.60421,83.60037,0.2072213,15.70795,0,12,25.93127
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.741838,23.53132,0,0,0,32.60421,83.60037,0.2072213,0,0,0,23.53132
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.741838,23.53132,0,0,0,32.60421,83.60037,0.2072213,0,0,0,23.53132
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.2111702,0.2111702,0,0,0,0.2111702,0,0,2.775558E-17,0,0,0.2222845,0.2111702,0,0,6.741838,23.53132,0,0.2222845,-0.2222845,32.3699,82.99958,0.2072213,0.2322873,0,0,23.53132
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.523782,2.523782,0,0,0,2.523782,0,0,4.440892E-16,0,0,2.656612,2.523782,0,0,6.988821,23.30904,0,2.656612,-2.656612,29.56959,75.8193,0.2072213,2.77616,0,0,23.30904
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.470591,1.470591,0,0,0,1.470591,0,0,0,0,0,1.547991,1.470591,0,0,9.940612,20.65243,0,1.547991,-1.547991,27.93786,71.6354,0.2072213,1.61765,0,0,20.65243
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.6606,19.10444,0,0,0,27.93786,71.6354,0.2072213,0,0,0,19.10444
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.6606,19.10444,0,0,0,27.93786,71.6354,0.2072213,0,0,0,19.10444
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,3.330203,3.330203,0,0,0,3.330203,0,0,4.440892E-16,0,0,3.505477,3.330203,0,0,11.6606,19.10444,0,3.505477,-3.505477,24.24276,62.16081,0.2072213,3.663223,0,0,19.10444
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.55558,15.59896,0,0,0,24.24276,62.16081,0.2072213,0,0,0,15.59896
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.6055685,0.6055685,0,0,0,0.6055685,0,0,0,0,0,0.6374405,0.6055685,0,0,15.55558,15.59896,0,0.6374405,-0.6374405,23.57084,60.43793,0.2072213,0.6661253,0,0,15.59896
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,3.366156,3.366156,0,0,0,3.366156,33.18373,0,0,0,1.117016,3.543322,3.366156,0,0,16.26384,14.96152,0,2.426306,-2.426306,21.01329,53.88013,0.2072213,3.702771,0.893613,0,16.07854
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,7.307122,7.307122,0,0,0,7.307122,39.00727,0,0,0,2.850309,7.691708,7.307122,0,0,18.95974,12.53521,0,4.841399,-4.841399,15.91001,40.79481,0.2072213,8.037834,2.280247,0,15.38552
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,2.129522,2.129522,0,0,0,2.129522,277.5867,0,0,0,5.911268,2.241602,2.129522,0,0,24.33907,7.693815,3.669666,0,3.669666,19.39136,49.72134,0.207156,2.342474,4.729014,0,13.60508
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,11.14164,11.14164,12,0,3.372,11.14164,72.66247,0,0,0,8.095788,0,0,0.8583639,0.8154457,20.6694,10.99651,8.911234,0,8.911234,27.8453,71.39806,0.2072038,12.2558,6.47663,12,19.0923
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.691888,2.691888,3.787757,0,1.294303,2.691888,398.1255,0,0,0,10.71709,0,0,1.095869,1.041075,11.75817,19.01662,11.75817,0,11.75817,39.00008,100,0.207014,2.961077,8.573676,12,29.73372
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,6.537602,6.537602,0,0,0,6.537602,205.2072,6.533947,0,0,13.41563,6.881687,6.537602,0,0,0,29.59898,0,0,0,39.00008,100,0.207014,7.191362,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,10.87941,10.87941,3,0,1.095,10.87941,127.0887,5.532383,0,0,13.8265,8.294112,7.879406,0,0,0,29.59898,0,0,0,39.00008,100,0.207014,11.96735,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,10.21046,10.21046,3,0,1.095,10.21046,119.325,4.59367,0,0,12.18363,7.589961,7.210463,0,0,0,29.59898,0,0,0,39.00008,100,0.207014,11.23151,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,0,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.207014,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,7.770124,7.770124,3,0,1.095,7.770124,108.545,3.412896,0,0,8.434079,5.021183,4.770124,0,0,0,29.59898,0,0,0,39.00008,100,0.207014,8.547136,6.747263,12,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,13.46421,13.46421,8.827941,0,2.569469,13.46421,36.24633,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.207014,14.81063,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,8.789259,8.789259,6.539042,0,1.990378,8.789259,26.94937,0,0,0,2.368649,2.368649,2.250217,0,0,0,29.59898,0,0,0,39.00008,100,0.207014,9.668184,1.89492,12,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,38.0688,20.36,12,0,3.372,20.36,0,0,17.7088,21.51568,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.207014,41.87568,0,12,29.59898
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,12.09707,12.09707,12,0,3.372,12.09707,0,0,0,0,0,0.1021777,0.09706882,0,0,9.777778,20.79898,0,0.1021777,-0.1021777,29.61636,75.93923,0.207014,13.30678,0,12,20.79898
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,28.24356,20.36,12,0,3.372,20.36,0,0,7.883564,10.70792,0,8.8,8.36,0,0,9.891309,20.6968,0,8.8,-8.8,20.34034,52.15462,0.207014,31.06792,0,12,20.6968
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,3.807274,3.807274,12,0,3.372,3.807274,0,0,0,0,0,0,0,8.192726,7.78309,19.66909,11.8968,7.78309,0,7.78309,27.72403,71.08712,0.2070732,4.188001,0,12,11.8968
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.979395,2.979395,11.7794,0,3.316187,2.979395,0,0,0,0,0,0,0,8.8,8.36,11.886,18.90158,8.36,0,8.36,35.65503,91.42296,0.2071363,3.277335,0,12,18.90158
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.220948,1.220948,0,0,0,1.220948,0,0,2.220446E-16,0,0,1.285209,1.220948,0,0,3.525996,26.42558,0,1.285209,-1.285209,34.3003,87.9493,0.2071363,1.343043,0,0,26.42558
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,4.158874,4.158874,0,0,0,4.158874,0,0,0,0,0,4.377762,4.158874,0,0,4.954006,25.14037,0,4.377762,-4.377762,29.68573,76.1171,0.2071363,4.574761,0,0,25.14037
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.422458,2.422458,0,0,0,2.422458,0,0,0,0,0,2.549956,2.422458,0,0,9.818187,20.76261,0,2.549956,-2.549956,26.99784,69.22509,0.2071363,2.664704,0,0,20.76261
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.686951,1.686951,0,0,0,1.686951,0,0,2.220446E-16,0,0,1.775738,1.686951,0,0,12.65147,18.21265,0,1.775738,-1.775738,25.12605,64.42563,0.2071363,1.855646,0,0,18.21265
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.5927488,0.5927488,0,0,0,0.5927488,0,0,1.110223E-16,0,0,0.6239461,0.5927488,0,0,14.62451,16.43692,0,0.6239461,-0.6239461,24.46835,62.73923,0.2071363,0.6520237,0,0,16.43692
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,3.862203,3.862203,0,0,0,3.862203,0,0,4.440892E-16,0,0,4.065477,3.862203,0,0,15.31779,15.81297,0,4.065477,-4.065477,20.18296,51.75108,0.2071363,4.248424,0,0,15.81297
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.9213902,0.9213902,0,0,0,0.9213902,0,0,1.110223E-16,0,0,0.9698844,0.9213902,0,0,19.83498,11.74749,0,0.9698844,-0.9698844,19.16061,49.12968,0.2071363,1.013529,0,0,11.74749
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,3.333528,3.333528,0,0,0,3.333528,0,0,4.440892E-16,0,0,3.508977,3.333528,0,0,20.91263,10.77761,0,3.508977,-3.508977,15.46183,39.64563,0.2071363,3.666881,0,0,10.77761
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,0,0,0,0,0,0,0,0,3.411665,0,0,0,0,24.81149,7.268632,3.411665,0,3.411665,18.69842,47.94456,0.2070758,0,2.729332,0,10.6803
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,11.67582,11.67582,12,0,3.372,11.67582,60.0079,0,0,0,7.006413,0,0,0.3241813,0.3079723,21.39983,10.33913,7.314386,0,7.314386,25.63745,65.73692,0.2071141,12.8434,5.605131,12,17.34554
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,12.78361,12.78361,12,0,3.372,12.78361,67.20734,0,0,0,8.591521,0.8248496,0.7836071,0,0,14.08544,16.92208,7.766672,0,7.766672,33.00557,84.62949,0.2071539,14.06197,6.873217,12,25.5136
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,11.06713,11.06713,7.273738,0,2.176256,11.06713,93.17516,0,0,0,10.31182,3.993047,3.793394,0,0,6.318772,23.91208,6.318772,0,6.318772,39.00008,100,0.2071447,12.17385,8.249455,12,34.2239
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,2.069404,2.069404,0,0,0,2.069404,610.7432,10.46042,0,0,12.63874,2.17832,2.069404,0,0,0,29.59898,0,0,0,39.00008,100,0.2071447,2.276345,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,7.858521,7.858521,3,0,1.095,7.858521,136.4735,5.610569,0,0,10.7248,5.114233,4.858521,0,0,0,29.59898,0,0,0,39.00008,100,0.2071447,8.644374,8.579842,12,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071447,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,4.258305,4.258305,0,0,0,4.258305,224.3491,5.071042,0,0,9.553468,4.482426,4.258305,0,0,0,29.59898,0,0,0,39.00008,100,0.2071447,4.684135,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,6.352002,6.352002,0,0,0,6.352002,128.9916,1.507229,0,0,8.193547,6.686317,6.352002,0,0,0,29.59898,0,0,0,39.00008,100,0.2071447,6.987202,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,9.429023,9.429023,5.157344,0,1.640808,9.429023,47.68791,0,0,0,4.496504,4.496504,4.271679,0,0,0,29.59898,0,0,0,39.00008,100,0.2071447,10.37193,3.597203,12,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,8.522425,8.522425,6.832146,0,2.064533,8.522425,20.87717,2.220446E-16,0,0,1.779241,1.779241,1.690279,0,0,0,29.59898,0,0,0,39.00008,100,0.2071447,9.374667,1.423393,12,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,4.249003,4.249003,0,0,0,4.249003,0,0,8.881784E-16,0,0,4.472635,4.249003,0,0,0,29.59898,0,4.472635,-4.472635,34.28551,87.91138,0.2071447,4.673904,0,0,29.59898
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,1.123424,1.123424,0,0,0,1.123424,0,0,0,0,0,1.182552,1.123424,0,0,4.969594,25.12634,0,1.182552,-1.182552,33.03899,84.71519,0.2071447,1.235766,0,0,25.12634
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,12.97896,12.97896,12,0,3.372,12.97896,0,0,0,0,0,1.030484,0.9789597,0,0,6.283541,23.94379,0,1.030484,-1.030484,31.95276,81.92999,0.2071447,14.27686,0,12,23.94379
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,14.81456,14.81456,12,0,3.372,14.81456,0,0,0,0,0,2.962695,2.81456,0,0,7.428523,22.91331,0,2.962695,-2.962695,28.82981,73.92244,0.2071447,16.29602,0,12,22.91331
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.655252,2.655252,11.45525,0,3.234179,2.655252,0,0,0,0,0,0,0,8.8,8.36,10.72041,19.95061,8.36,0,8.36,36.7608,94.25828,0.2071997,2.920777,0,12,19.95061
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.858842,1.858842,0,0,0,1.858842,0,0,0,0,0,1.956676,1.858842,0,0,2.360406,27.47461,0,1.956676,-1.956676,34.69828,88.96978,0.2071997,2.044726,0,0,27.47461
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,2.053362,2.053362,0,0,0,2.053362,0,0,4.440892E-16,0,0,2.161434,2.053362,0,0,4.53449,25.51794,0,2.161434,-2.161434,32.41993,83.12786,0.2071997,2.258699,0,0,25.51794
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.413338,2.413338,0,0,0,2.413338,0,0,4.440892E-16,0,0,2.540356,2.413338,0,0,6.936083,23.3565,0,2.540356,-2.540356,29.74216,76.2618,0.2071997,2.654672,0,0,23.3565
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,1.063634,1.063634,0,0,0,1.063634,0,0,0,0,0,1.119614,1.063634,0,0,9.758701,20.81615,0,1.119614,-1.119614,28.56198,73.23571,0.2071997,1.169997,0,0,20.81615
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.00272,19.69653,0,0,0,28.56198,73.23571,0.2071997,0,0,0,19.69653
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.00272,19.69653,0,0,0,28.56198,73.23571,0.2071997,0,0,0,19.69653
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.803092,1.803092,0,0,0,1.803092,0,0,2.220446E-16,0,0,1.897991,1.803092,0,0,11.00272,19.69653,0,1.897991,-1.897991,26.56133,68.10583,0.2071997,1.983401,0,0,19.69653
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.336113,1.336113,0,0,0,1.336113,0,0,2.220446E-16,0,0,1.406435,1.336113,0,0,13.1116,17.79854,0,1.406435,-1.406435,25.07881,64.30452,0.2071997,1.469725,0,0,17.79854
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,14.6743,16.39211,1.596642,0,1.596642,26.59352,68.18838,0.2071715,0,1.277313,0,17.98875
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,3.332717,3.332717,0,0,0,3.332717,104.3833,0,0,0,3.478801,3.508123,3.332717,0,0,13.07766,17.82908,0,0.02932211,-0.02932211,26.56261,68.10912,0.2071715,3.665989,2.783041,0,21.30788
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,15.93572,15.93572,12,0,3.372,15.93572,17.68593,8.881784E-16,0,0,2.81838,4.142859,3.935716,0,0,13.11024,17.79976,0,1.324479,-1.324479,25.16649,64.52933,0.2071715,17.52929,2.254704,12,20.61814
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,17.91906,17.91906,12,0,3.372,17.91906,18.65405,0,0,0,3.34263,6.230586,5.919057,0,0,14.58188,16.47528,0,2.887956,-2.887956,22.12231,56.72377,0.2071715,19.71096,2.674104,12,19.81791
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1720098,0.1720098,8.97201,0,2.605918,0.1720098,3970.646,1.776357E-15,0,0,6.829902,0,0,8.8,8.36,17.79072,13.58733,15.1899,0,15.1899,36.53272,93.67346,0.2070464,0.1892108,5.463922,12,20.41723
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,22.46844,20.36,12,0,3.372,20.36,52.30661,0,2.108441,4.355285,10.64963,8.8,8.36,0,0,2.600822,27.25824,1.849626,0,1.849626,38.28743,98.17271,0.2070138,24.71528,8.519701,12,37.90786
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,8.389628,8.389628,3,0,1.095,8.389628,126.6454,4.20059,0,0,10.62508,5.673293,5.389628,0,0,0.7511958,28.9229,0.7511958,0,0.7511958,39.00008,100,0.2070005,9.228591,8.500063,12,39.54798
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,5.792288,5.792288,0,0,0,5.792288,132.7976,1.594876,0,0,7.692021,6.097145,5.792288,0,0,0,29.59898,0,0,0,39.00008,100,0.2070005,6.371517,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,4.531094,4.531094,0,0,0,4.531094,132.9838,1.256047,0,0,6.02562,4.769573,4.531094,0,0,0,29.59898,0,0,0,39.00008,100,0.2070005,4.984204,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,12.97508,12.97508,8.259164,0,2.425569,12.97508,38.2589,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.2070005,14.27259,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070005,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,3.121615,3.121615,0,0,0,3.121615,0,0,4.440892E-16,0,0,3.285911,3.121615,0,0,0,29.59898,0,3.285911,-3.285911,35.53642,91.11885,0.2070005,3.433777,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,7.274251,7.274251,0,0,0,7.274251,0,0,8.881784E-16,0,0,7.657107,7.274251,0,0,3.651012,26.31307,0,7.657107,-7.657107,27.46512,70.42326,0.2070005,8.001677,0,0,26.31307
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,6.263427,6.263427,0,0,0,6.263427,0,0,0,0,0,6.593081,6.263427,0,0,12.15891,18.65596,0,6.593081,-6.593081,20.51541,52.6035,0.2070005,6.88977,0,0,18.65596
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,13.29545,13.29545,12,0,3.372,13.29545,0,0,0,0,0,1.36363,1.295449,0,0,19.48455,12.06288,0,1.36363,-1.36363,19.07801,48.91789,0.2070005,14.62499,0,12,12.06288
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,2.036167,2.036167,10.83617,0,3.07755,2.036167,0,0,0,0,0,0,0,8.8,8.36,20.9997,10.69925,8.36,0,8.36,27.00901,69.25372,0.2070407,2.239784,0,12,10.69925
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.349965,1.349965,10.14997,0,2.903941,1.349965,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.6397,18.22325,8.36,0,8.36,34.94,89.58956,0.2070645,1.484962,0,12,18.22325
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.04234016,0.04234016,0,0,0,0.04234016,0,0,6.938894E-18,0,0,0.04456859,0.04234016,0,0,4.279698,25.74725,0,0.04456859,-0.04456859,34.89302,89.4691,0.2070645,0.04657418,0,0,25.74725
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.555932,2.555932,0,0,0,2.555932,0,0,0,0,0,2.690455,2.555932,0,0,4.329219,25.70268,0,2.690455,-2.690455,32.05703,82.19735,0.2070645,2.811525,0,0,25.70268
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.433341,1.433341,0,0,0,1.433341,0,0,2.220446E-16,0,0,1.50878,1.433341,0,0,7.318613,23.01223,0,1.50878,-1.50878,30.46664,78.11943,0.2070645,1.576676,0,0,23.01223
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.995036,21.50345,0,0,0,30.46664,78.11943,0.2070645,0,0,0,21.50345
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.995036,21.50345,0,0,0,30.46664,78.11943,0.2070645,0,0,0,21.50345
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.5599898,0.5599898,0,0,0,0.5599898,0,0,0,0,0,0.5894629,0.5599898,0,0,8.995036,21.50345,0,0.5894629,-0.5894629,29.84529,76.52623,0.2070645,0.6159887,0,0,21.50345
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,2.318364,2.318364,0,0,0,2.318364,0,0,4.440892E-16,0,0,2.440383,2.318364,0,0,9.649995,20.91398,0,2.440383,-2.440383,27.2729,69.93037,0.2070645,2.5502,0,0,20.91398
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,4.410307,4.410307,0,0,0,4.410307,77.61741,0,0,0,3.423166,4.642428,4.410307,0,0,12.36153,18.4736,0,1.219262,-1.219262,25.98768,66.63496,0.2070645,4.851337,2.738533,0,21.89676
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,11.49492,11.49492,12,0,3.372,11.49492,56.42958,0,0,0,6.486532,0,0,0.5050843,0.4798301,13.71627,17.25434,6.966362,0,6.966362,32.59656,83.58074,0.2071012,12.64441,5.189226,12,23.74087
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,0,0,0,0,1.712103,0,0,8.462008,0,0,0,0,6.749905,23.52406,6.749905,0,6.749905,39.00008,100,0.2069824,0,6.769606,0,31.98607
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069824,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,9.869502,9.869502,3,0,1.095,9.869502,132.7126,5.867019,0,0,13.09807,7.231054,6.869502,0,0,0,29.59898,0,0,0,39.00008,100,0.2069824,10.85645,10.47846,12,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069824,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,8.663593,8.663593,3,0,1.095,8.663593,151.621,7.174148,0,0,13.13583,5.961678,5.663594,0,0,0,29.59898,0,0,0,39.00008,100,0.2069824,9.529953,10.50866,12,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,13.15033,13.15033,4.79033,0,1.547954,13.15033,85.68525,2.467893,0,0,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2069824,14.46536,9.014315,12,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069824,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,13.02303,13.02303,7.857941,0,2.324059,13.02303,41.74862,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.2069824,14.32533,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.636822,1.636822,0,0,0,1.636822,114.822,0.156461,0,0,1.879431,1.72297,1.636822,0,0,0,29.59898,0,0,0,39.00008,100,0.2069824,1.800504,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,16.8886,16.8886,12,0,3.372,16.8886,0,0,0,0,0,5.14589,4.888595,0,0,0,29.59898,0,5.14589,-5.14589,33.57583,86.09171,0.2069824,18.57746,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,20.58224,20.36,12,0,3.372,20.36,0,0,0.222235,2.280458,0,8.8,8.36,0,0,5.717655,24.45309,0,8.8,-8.8,24.29982,62.30711,0.2069824,22.64046,0,12,24.45309
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,15.83097,15.83097,12,0,3.372,15.83097,0,0,0,0,0,4.032598,3.830967,0,0,15.49543,15.65309,0,4.032598,-4.032598,20.04909,51.40782,0.2069824,17.41406,0,12,15.65309
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.9761,11.62049,8.36,0,8.36,27.98008,71.74365,0.2069739,0,0,12,11.62049
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.662457,3.662457,12,0,3.372,3.662457,0,0,0,0,0,0,0,8.337543,7.920666,11.6161,19.14449,7.920666,0,7.920666,35.49429,91.0108,0.2070337,4.028703,0,12,19.14449
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.9720106,0.9720106,0,0,0,0.9720106,0,0,1.110223E-16,0,0,1.023169,0.9720106,0,0,3.695431,26.27309,0,1.023169,-1.023169,34.41577,88.24538,0.2070337,1.069212,0,0,26.27309
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.832285,25.24992,0,0,0,34.41577,88.24538,0.2070337,0,0,0,25.24992
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,2.324196,2.324196,0,0,0,2.324196,0,0,4.440892E-16,0,0,2.446522,2.324196,0,0,4.832285,25.24992,0,2.446522,-2.446522,31.83691,81.63293,0.2070337,2.556616,0,0,25.24992
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,1.100552,1.100552,0,0,0,1.100552,0,0,2.220446E-16,0,0,1.158476,1.100552,0,0,7.550643,22.8034,0,1.158476,-1.158476,30.61577,78.50181,0.2070337,1.210608,0,0,22.8034
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,1.133402,1.133402,0,0,0,1.133402,0,0,2.220446E-16,0,0,1.193054,1.133402,0,0,8.837839,21.64492,0,1.193054,-1.193054,29.35818,75.27723,0.2070337,1.246742,0,0,21.64492
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.9788486,0.9788486,0,0,0,0.9788486,0,0,0,0,0,1.030367,0.9788486,0,0,10.16346,20.45187,0,1.030367,-1.030367,28.27208,72.49236,0.2070337,1.076733,0,0,20.45187
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30831,19.4215,0,0,0,28.27208,72.49236,0.2070337,0,0,0,19.4215
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.753848,3.753848,0,0,0,3.753848,0,0,4.440892E-16,0,0,3.951419,3.753848,0,0,11.30831,19.4215,0,3.951419,-3.951419,24.10691,61.81248,0.2070337,4.129233,0,0,19.4215
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,15.69877,15.47008,3.338885,0,3.338885,27.27446,69.93437,0.206975,0,2.671108,0,18.80897
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,12.93913,12.93913,12,0,3.372,12.93913,51.75873,0,0,0,6.697127,0.988553,0.9391254,0,0,12.35989,18.47508,5.708574,0,5.708574,32.69009,83.82057,0.2070041,14.23304,5.357702,12,25.17221
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,9.659081,9.659081,6.955688,0,2.095789,9.659081,98.32188,0,0,0,9.49699,2.845676,2.703393,0,0,6.651314,23.6128,6.651314,0,6.651314,39.00008,100,0.2069817,10.62499,7.597592,12,33.10979
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.373685,1.373685,0,0,0,1.373685,719.9062,8.443256,0,0,9.889239,1.445984,1.373685,0,0,0,29.59898,0,0,0,39.00008,100,0.2069817,1.511053,7.911392,0,39.48822
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,8.966633,8.966633,3,0,1.095,8.966633,148.7398,7.056285,0,0,13.33695,6.280666,5.966633,0,0,0,29.59898,0,0,0,39.00008,100,0.2069817,9.863296,10.66956,12,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,7.936162,7.936162,3,0,1.095,7.936162,173.4527,8.56953,0,0,13.76549,5.195961,4.936162,0,0,0,29.59898,0,0,0,39.00008,100,0.2069817,8.729779,11.01239,12,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,13.48522,13.48522,5.125216,0,1.63268,13.48522,97.24706,4.313975,0,0,13.11398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2069817,14.83374,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.727662,2.727662,0,0,0,2.727662,418.812,8.552552,0,0,11.42377,2.871223,2.727662,0,0,0,29.59898,0,0,0,39.00008,100,0.2069817,3.000428,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,7.354722,7.354722,0,0,0,7.354722,112.4299,0.5270915,0,0,8.268904,7.741812,7.354722,0,0,0,29.59898,0,0,0,39.00008,100,0.2069817,8.090194,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,9.259299,9.259299,4.238474,0,1.408334,9.259299,57.07861,0,0,0,5.285079,5.285079,5.020825,0,0,0,29.59898,0,0,0,39.00008,100,0.2069817,10.18523,4.228063,12,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,2.341923,2.341923,0,0,0,2.341923,86.69575,0,0,0,2.030347,2.465182,2.341923,0,0,0,29.59898,0,0.4348344,-0.4348344,38.54172,98.82473,0.2069817,2.576115,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4831493,29.16414,0,0,0,38.54172,98.82473,0.2069817,0,0,0,29.16414
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,9.554496,9.554496,10.06307,0,2.881958,9.554496,0,0,0,0,0,0,0,0.5085782,0.4831493,0.4831493,29.16414,0.4831493,0,0.4831493,39.00008,100,0.2069853,10.50994,0,12,29.16414
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,7.37077,7.37077,0,0,0,7.37077,0,0,8.881784E-16,0,0,7.758705,7.37077,0,0,0,29.59898,0,7.758705,-7.758705,30.82169,79.0298,0.2069853,8.107846,0,0,29.59898
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.620783,21.84027,0,0,0,30.82169,79.0298,0.2069853,0,0,0,21.84027
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.957917,2.957917,0,0,0,2.957917,0,0,4.440892E-16,0,0,3.113597,2.957917,0,0,8.620783,21.84027,0,3.113597,-3.113597,27.53967,70.61439,0.2069853,3.253709,0,0,21.84027
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.5924459,0.5924459,0,0,0,0.5924459,0,0,1.110223E-16,0,0,0.6236272,0.5924459,0,0,12.08034,18.72668,0,0.6236272,-0.6236272,26.88231,68.92885,0.2069853,0.6516905,0,0,18.72668
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.694827,1.694827,0,0,0,1.694827,0,0,0,0,0,1.784028,1.694827,0,0,12.77325,18.10305,0,1.784028,-1.784028,25.00177,64.10699,0.2069853,1.864309,0,0,18.10305
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.75551,16.31902,0,0,0,25.00177,64.10699,0.2069853,0,0,0,16.31902
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,7.494129,7.494129,0,0,0,7.494129,0,0,0,0,0,7.888557,7.494129,0,0,14.75551,16.31902,0,7.888557,-7.888557,16.6865,42.78582,0.2069853,8.243542,0,0,16.31902
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,3.906032,3.906032,0,0,0,3.906032,0,0,4.440892E-16,0,0,4.111612,3.906032,0,0,23.52057,8.430464,0,4.111612,-4.111612,12.35248,31.67298,0.2069853,4.296635,0,0,8.430464
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.687405,1.687405,0,0,0,1.687405,0,0,2.220446E-16,0,0,1.776216,1.687405,0,0,28.08903,4.318852,0,1.776216,-1.776216,10.48019,26.87223,0.2069853,1.856146,0,0,4.318852
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,3.033751,3.033751,11.83375,0,3.329939,3.033751,0,0,0,0,0,0,0,8.8,8.36,30.0626,2.542636,8.36,0,8.36,18.41118,47.20807,0.2070483,3.337126,0,12,2.542636
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.1231337,0.1231337,8.923134,0,2.593553,0.1231337,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.7026,10.06664,8.36,0,8.36,26.34217,67.5439,0.2070427,0.1354471,0,12,10.06664
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,18.45214,18.45214,12,0,3.372,18.45214,19.27687,0,0,0,3.556996,6.791728,6.452141,0,0,13.3426,17.59064,0,3.234731,-3.234731,22.93247,58.80108,0.2070427,20.29736,2.845597,12,21.14763
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,13.15073,13.15073,12,0,3.372,13.15073,52.1389,0,0,0,6.856643,1.21129,1.150726,0,0,16.93675,14.3559,5.645353,0,5.645353,28.28812,72.53349,0.2070714,14.4658,5.485314,12,21.21255
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,3.934356,3.934356,6.531804,0,1.988546,3.934356,217.5004,0,0,0,8.55724,0,0,2.597447,2.467575,11.2914,19.43672,11.02482,0,11.02482,38.74718,99.35154,0.2069623,4.327792,6.845792,12,27.99396
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,6.27053,6.27053,0,0,0,6.27053,166.097,3.548025,0,0,10.41516,6.600558,6.27053,0,0,0.2665801,29.35906,0.2665801,0,0.2665801,39.00008,100,0.2069577,6.897583,8.33213,0,39.77422
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.8228319,0.8228319,0,0,0,0.8228319,1366.763,10.38002,0,0,11.24616,0.8661389,0.8228319,0,0,0,29.59898,0,0,0,39.00008,100,0.2069577,0.9051151,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,4.452579,4.452579,0,0,0,4.452579,263.2439,7.034215,0,0,11.72114,4.686924,4.452579,0,0,0,29.59898,0,0,0,39.00008,100,0.2069577,4.897836,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069577,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,3.351867,3.351867,0,0,0,3.351867,288.5757,6.144393,0,0,9.672675,3.528281,3.351867,0,0,0,29.59898,0,0,0,39.00008,100,0.2069577,3.687054,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069577,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,7.637534,7.637534,3,0,1.095,7.637534,70.02147,0.4662992,0,0,5.347913,4.881614,4.637534,0,0,0,29.59898,0,0,0,39.00008,100,0.2069577,8.401287,4.278331,12,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,15.75429,15.75429,12,0,3.372,15.75429,15.00231,0,0,0,2.363507,3.95188,3.754286,0,0,0,29.59898,0,1.588373,-1.588373,37.32579,95.70695,0.2069577,17.32971,1.890805,12,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,16.85238,16.85238,12,0,3.372,16.85238,0,0,0,0,0,5.10777,4.852382,0,0,1.764858,28.0106,0,5.10777,-5.10777,31.94172,81.90169,0.2069577,18.53762,0,12,28.0106
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,11.19152,11.19152,12,0,3.372,11.19152,0,0,0,0,0,0,0,0.8084755,0.7680517,7.440159,22.90284,0.7680517,0,0.7680517,32.67036,83.76999,0.2069634,12.31068,0,12,22.90284
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,3.959299,3.959299,0,0,0,3.959299,0,0,8.881784E-16,0,0,4.167683,3.959299,0,0,6.672107,23.59408,0,4.167683,-4.167683,28.27724,72.50559,0.2069634,4.355229,0,0,23.59408
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,9.567766,9.567766,12,0,3.372,9.567766,0,0,0,0,0,0,0,2.432234,2.310622,11.30287,19.4264,2.310622,0,2.310622,30.46929,78.12622,0.2069808,10.52454,0,12,19.4264
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.851941,1.851941,10.65194,0,3.030941,1.851941,0,0,0,0,0,0,0,8.8,8.36,8.992244,21.50596,8.36,0,8.36,38.40028,98.46206,0.2070163,2.037135,0,12,21.50596
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6322442,29.02996,0,0,0,38.40028,98.46206,0.2070163,0,0,0,29.02996
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6322442,29.02996,0,0,0,38.40028,98.46206,0.2070163,0,0,0,29.02996
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.70517,1.70517,0,0,0,1.70517,0,0,2.220446E-16,0,0,1.794915,1.70517,0,0,0.6322442,29.02996,0,1.794915,-1.794915,36.50827,93.61076,0.2070163,1.875687,0,0,29.02996
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,3.887987,3.887987,0,0,0,3.887987,0,0,4.440892E-16,0,0,4.092618,3.887987,0,0,2.626595,27.23504,0,4.092618,-4.092618,32.19427,82.54926,0.2070163,4.276786,0,0,27.23504
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.794214,2.794214,0,0,0,2.794214,0,0,4.440892E-16,0,0,2.941278,2.794214,0,0,7.173948,23.14243,0,2.941278,-2.941278,29.09389,74.59958,0.2070163,3.073635,0,0,23.14243
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.82168,2.82168,0,0,0,2.82168,0,0,0,0,0,2.97019,2.82168,0,0,10.44203,20.20115,0,2.97019,-2.97019,25.96304,66.57176,0.2070163,3.103848,0,0,20.20115
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,3.939447,3.939447,0,0,0,3.939447,0,0,0,0,0,4.146786,3.939447,0,0,13.74224,17.23096,0,4.146786,-4.146786,21.59194,55.36385,0.2070163,4.333391,0,0,17.23096
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.34978,13.08417,0,0,0,21.59194,55.36385,0.2070163,0,0,0,13.08417
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,15.62376,15.62376,12,0,3.372,15.62376,18.58779,0,0,0,2.904112,3.814484,3.62376,0,0,18.34978,13.08417,0,0.9103723,-0.9103723,20.63233,52.9033,0.2070163,17.18614,2.32329,12,15.98828
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,9.103559,9.103559,12,0,3.372,9.103559,53.15458,0,0,0,4.838958,0,0,2.89644,2.751618,19.36131,12.1738,7.590577,0,7.590577,27.83338,71.3675,0.2070615,10.01392,3.871167,12,17.01276
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,3.981379,3.981379,9.510793,0,2.74223,3.981379,149.4532,0,0,0,5.950298,0,0,5.529413,5.252943,11.77073,19.00532,11.20324,0,11.20324,38.46171,98.61957,0.2070202,4.379517,4.760239,12,24.95562
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,6.893131,0,0,7.460624,0,0,0,0,0.5674924,29.08824,0.5674924,0,0.5674924,39.00008,100,0.2070103,0,5.968499,0,36.54886
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,14.00002,14.00002,5.64002,0,1.762925,14.00002,79.63662,2.349144,0,0,11.14914,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2070103,15.40002,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,5.857313,5.857313,0,0,0,5.857313,193.7923,5.185428,0,0,11.35102,6.165593,5.857313,0,0,0,29.59898,0,0,0,39.00008,100,0.2070103,6.443045,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,7.166287,7.166287,0,0,0,7.166287,127.4344,1.588852,0,0,9.132312,7.54346,7.166287,0,0,0,29.59898,0,0,0,39.00008,100,0.2070103,7.882915,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.9018703,0.9018703,0,0,0,0.9018703,863.8408,6.841386,0,0,7.790723,0.9493372,0.9018703,0,0,0,29.59898,0,0,0,39.00008,100,0.2070103,0.9920574,6.232579,0,37.3897
