Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,15.42934,15.42934,8.92834,0,2.59487,15.42934,44.35159,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.2070103,16.97227,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070103,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,6.803198,6.803198,0,0,0,6.803198,27.33211,0,0,0,1.859457,7.161262,6.803198,0,0,0,29.59898,0,5.301804,-5.301804,33.41149,85.6703,0.2070103,7.483518,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.620032,2.620032,0,0,0,2.620032,0,0,4.440892E-16,0,0,2.757928,2.620032,0,0,5.890893,24.29717,0,2.757928,-2.757928,30.50438,78.21619,0.2070103,2.882035,0,0,24.29717
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,7.08685,7.08685,0,0,0,7.08685,0,0,8.881784E-16,0,0,7.459842,7.08685,0,0,8.955257,21.53925,0,7.459842,-7.459842,22.64101,58.05376,0.2070103,7.795535,0,0,21.53925
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.24397,14.0794,0,0,0,22.64101,58.05376,0.2070103,0,0,0,14.0794
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.24397,14.0794,0,0,0,22.64101,58.05376,0.2070103,0,0,0,14.0794
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.5264,2.5264,0,0,0,2.5264,0,0,4.440892E-16,0,0,2.659368,2.5264,0,0,17.24397,14.0794,0,2.659368,-2.659368,19.83779,50.86603,0.2070103,2.77904,0,0,14.0794
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.19883,11.42004,0,0,0,19.83779,50.86603,0.2070103,0,0,0,11.42004
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.7531924,0.7531924,0,0,0,0.7531924,0,0,1.110223E-16,0,0,0.7928342,0.7531924,0,0,20.19883,11.42004,0,0.7928342,-0.7928342,19.00207,48.72316,0.2070103,0.8285117,0,0,11.42004
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,3.94212,3.94212,0,0,0,3.94212,0,0,4.440892E-16,0,0,4.1496,3.94212,0,0,21.07975,10.6272,0,4.1496,-4.1496,14.62801,37.50764,0.2070103,4.336332,0,0,10.6272
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.767702,3.767702,0,0,0,3.767702,0,0,4.440892E-16,0,0,3.966002,3.767702,0,0,25.69042,6.477602,0,3.966002,-3.966002,10.44747,26.78834,0.2070103,4.144473,0,0,6.477602
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.562017,2.562017,11.36202,0,3.21059,2.562017,0,0,0,0,0,0,0,8.8,8.36,30.09709,2.511599,8.36,0,8.36,18.37847,47.12418,0.2070625,2.818218,0,12,2.511599
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.627005,2.627005,11.427,0,3.227032,2.627005,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.73709,10.0356,8.36,0,8.36,26.30946,67.46001,0.2071162,2.889705,0,12,10.0356
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.37709,17.5596,8.36,0,8.36,34.24045,87.79585,0.2071077,0,0,12,17.5596
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,1.232085,1.232085,0,0,0,1.232085,0,0,0,0,0,1.296931,1.232085,0,0,5.017087,25.0836,0,1.296931,-1.296931,32.87336,84.29051,0.2071077,1.355293,0,0,25.0836
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,17.35563,17.35563,12,0,3.372,17.35563,16.57902,0,0,0,2.877394,5.637506,5.35563,0,0,6.458123,23.78667,0,2.760112,-2.760112,29.96395,76.83049,0.2071077,19.09119,2.301915,12,26.66406
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,5.104843,5.104843,9.558266,0,2.754241,5.104843,94.75512,0,0,0,4.8371,0,0,4.453423,4.230752,9.524913,21.02656,9.067851,0,9.067851,38.56647,98.88819,0.2071048,5.615327,3.86968,12,25.86366
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,10.35847,10.35847,3,0,1.095,10.35847,82.09336,0.3007959,0,0,8.503618,7.74576,7.358472,0,0,0.4570618,29.18762,0.4570618,0,0.4570618,39.00008,100,0.2070969,11.39432,6.802895,12,37.69124
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,3.675229,3.675229,0,0,0,3.675229,288.6439,6.73966,0,0,10.60832,3.868662,3.675229,0,0,0,29.59898,0,0,0,39.00008,100,0.2070969,4.042752,8.486658,0,40.2073
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,5.031432,5.031432,0,0,0,5.031432,220.2451,5.785239,0,0,11.08148,5.296244,5.031432,0,0,0,29.59898,0,0,0,39.00008,100,0.2070969,5.534575,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,17.31625,17.31625,8.956254,0,2.601932,17.31625,61.5639,1.860561,0,0,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2070969,19.04788,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070969,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,9.947548,9.947548,3,0,1.095,9.947548,80.30306,0.6749771,0,0,7.988185,7.313208,6.947548,0,0,0,29.59898,0,0,0,39.00008,100,0.2070969,10.9423,6.390548,12,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.304621,1.304621,0,0,0,1.304621,518.1927,5.387165,0,0,6.760449,1.373285,1.304621,0,0,0,29.59898,0,0,0,39.00008,100,0.2070969,1.435083,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,3.281728,3.281728,0,0,0,3.281728,124.7367,0.6390678,0,0,4.093518,3.454451,3.281728,0,0,0,29.59898,0,0,0,39.00008,100,0.2070969,3.609901,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.759495,1.759495,0,0,0,1.759495,80.15534,0,2.220446E-16,0,1.410329,1.8521,1.759495,0,0,0,29.59898,0,0.4417709,-0.4417709,38.53441,98.80598,0.2070969,1.935445,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,10.84381,10.84381,11.3605,0,3.210206,10.84381,0,0,0,0,0,0,0,0.5166911,0.4908565,0.4908565,29.15721,0.4908565,0,0.4908565,39.00008,100,0.2071005,11.92819,0,12,29.15721
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,14.61558,14.61558,12,0,3.372,14.61558,0,0,0,0,0,2.753247,2.615584,0,0,0,29.59898,0,2.753247,-2.753247,36.0979,92.55853,0.2071005,16.07714,0,12,29.59898
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,1.194282,1.194282,0,0,0,1.194282,0,0,2.220446E-16,0,0,1.257138,1.194282,0,0,3.059163,26.84573,0,1.257138,-1.257138,34.77276,89.16074,0.2071005,1.31371,0,0,26.84573
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.549715,1.549715,0,0,0,1.549715,0,0,0,0,0,1.631279,1.549715,0,0,4.455983,25.58859,0,1.631279,-1.631279,33.05324,84.75173,0.2071005,1.704687,0,0,25.58859
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,3.071312,3.071312,0,0,0,3.071312,0,0,4.440892E-16,0,0,3.23296,3.071312,0,0,6.268516,23.95731,0,3.23296,-3.23296,29.6454,76.0137,0.2071005,3.378443,0,0,23.95731
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.860694,20.72435,0,0,0,29.6454,76.0137,0.2071005,0,0,0,20.72435
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.860694,20.72435,0,0,0,29.6454,76.0137,0.2071005,0,0,0,20.72435
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,2.06678,2.06678,0,0,0,2.06678,0,0,0,0,0,2.175558,2.06678,0,0,9.860694,20.72435,0,2.175558,-2.175558,27.35216,70.13361,0.2071005,2.273458,0,0,20.72435
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.5238749,0.5238749,0,0,0,0.5238749,0,0,0,0,0,0.5514472,0.5238749,0,0,12.27798,18.5488,0,0.5514472,-0.5514472,26.77089,68.64316,0.2071005,0.5762624,0,0,18.5488
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.355116,1.355116,0,0,0,1.355116,0,0,2.220446E-16,0,0,1.426438,1.355116,0,0,12.8907,17.99735,0,1.426438,-1.426438,25.26729,64.78779,0.2071005,1.490628,0,0,17.99735
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.737823,1.737823,0,0,0,1.737823,0,0,2.220446E-16,0,0,1.829287,1.737823,0,0,14.47563,16.57091,0,1.829287,-1.829287,23.33905,59.8436,0.2071005,1.911605,0,0,16.57091
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.50817,14.74162,0,0,0,23.33905,59.8436,0.2071005,0,0,0,14.74162
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.8841301,0.8841301,0,0,0,0.8841301,0,0,1.110223E-16,0,0,0.9306633,0.8841301,0,0,16.50817,14.74162,0,0.9306633,-0.9306633,22.35805,57.32821,0.2071005,0.9725431,0,0,14.74162
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,17.54224,13.81096,2.193417,0,2.193417,24.4389,62.66373,0.2070624,0,1.754733,0,16.00438
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.928531,1.928531,0,0,0,1.928531,89.23277,0,0,0,1.720881,2.030032,1.928531,0,0,15.34883,15.78504,0,0.3091508,-0.3091508,24.11303,61.82816,0.2070624,2.121384,1.376705,0,17.50592
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,9.053799,9.053799,12,0,3.372,9.053799,48.34354,-4.440892E-16,0,0,4.376927,0,0,2.946201,2.798891,15.69233,15.47588,7.175818,0,7.175818,30.92061,79.28345,0.2071053,9.959179,3.501542,12,19.85281
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,12.73521,12.73521,12,0,3.372,12.73521,39.05642,0,0,0,4.973917,0.7739041,0.7352089,0,0,8.516509,21.93412,4.200012,0,4.200012,34.90509,89.50005,0.2071264,14.00873,3.979133,12,26.90804
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,16.5776,16.5776,12,0,3.372,16.5776,8.192867,0,0,0,1.358181,4.818527,4.5776,0,0,4.316496,25.71413,0,3.460346,-3.460346,31.25756,80.14745,0.2071264,18.23536,1.086545,12,27.07231
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,19.92376,19.92376,12,0,3.372,19.92376,36.78983,0,0,1.55614,7.329918,8.340804,7.923764,0,0,8.161325,22.25379,0,1.010886,-1.010886,30.192,77.41522,0.2071264,21.91614,5.863935,12,29.5837
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,10.10461,10.10461,12,0,3.372,10.10461,40.05277,0,0,0,4.047174,0,0,1.895394,1.800624,9.284532,21.2429,5.847799,0,5.847799,35.73971,91.64009,0.2071602,11.11507,3.23774,12,25.29007
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,10.06574,10.06574,9.925047,0,2.847037,10.06574,35.61416,0,0,0,3.584827,0.1480939,0.1406892,0,0,3.436733,26.50592,3.436733,0,3.436733,39.00008,100,0.2071775,11.07231,2.867862,12,30.09075
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,16.05689,16.05689,12,0,3.372,16.05689,6.447423,0,0,0,1.035256,4.270412,4.056892,0,0,0,29.59898,0,3.235157,-3.235157,35.58992,91.25603,0.2071775,17.66258,0.8282046,12,30.63423
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0,0,0,1.026076,0,0,0,0,3.594619,26.36382,1.026076,0,1.026076,36.56334,93.75198,0.2071596,0,0.8208605,0,27.3899
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.916386,2.916386,0,0,0,2.916386,7.628334,0,4.440892E-16,0,0.2224716,3.06988,2.916386,0,0,2.568543,27.28729,0,2.847408,-2.847408,33.56191,86.05602,0.2071596,3.208024,0.1779773,0,27.50976
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,7.331372,7.331372,0,0,0,7.331372,0,0,8.881784E-16,0,0,7.717233,7.331372,0,0,5.73233,24.43988,0,7.717233,-7.717233,25.42723,65.19791,0.2071596,8.064508,0,0,24.43988
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,5.801602,5.801602,0,0,0,5.801602,0,0,0,0,0,6.106949,5.801602,0,0,14.30703,16.72265,0,6.106949,-6.106949,18.98994,48.69207,0.2071596,6.381762,0,0,16.72265
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.09253,10.6157,0,0,0,18.98994,48.69207,0.2071596,0,0,0,10.6157
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,23.67733,20.36,12,0,3.372,20.36,0,0,3.317332,5.685065,0,8.8,8.36,0,0,21.09253,10.6157,0,8.8,-8.8,9.71393,24.90746,0.2071596,26.04506,0,12,10.6157
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.87031,1.815699,8.36,0,8.36,17.64492,45.2433,0.2071511,0,0,12,1.815699
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.885646,1.885646,10.68565,0,3.039469,1.885646,0,0,0,0,0,0,0,8.8,8.36,22.51031,9.339699,8.36,0,8.36,25.57591,65.57914,0.207187,2.074211,0,12,9.339699
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,5.479899,5.479899,12,0,3.372,5.479899,0,0,0,0,0,0,0,6.520101,6.194096,14.15031,16.8637,6.194096,0,6.194096,31.45215,80.64638,0.207233,6.02789,0,12,16.8637
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.9773979,0.9773979,0,0,0,0.9773979,0,0,1.110223E-16,0,0,1.02884,0.9773979,0,0,7.956215,22.43839,0,1.02884,-1.02884,30.36766,77.86563,0.207233,1.075138,0,0,22.43839
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.09937,21.40954,0,0,0,30.36766,77.86563,0.207233,0,0,0,21.40954
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.2930153,0.2930153,0,0,0,0.2930153,0,0,5.551115E-17,0,0,0.3084372,0.2930153,0,0,9.09937,21.40954,0,0.3084372,-0.3084372,30.04254,77.03199,0.207233,0.3223169,0,0,21.40954
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.442079,21.10111,0,0,0,30.04254,77.03199,0.207233,0,0,0,21.10111
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,5.948468,5.948468,0,0,0,5.948468,0,0,0,0,0,6.261545,5.948468,0,0,9.442079,21.10111,0,6.261545,-6.261545,23.44229,60.10831,0.207233,6.543314,0,0,21.10111
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,2.115878,2.115878,0,0,0,2.115878,0,0,0,0,0,2.22724,2.115878,0,0,16.39935,14.83956,0,2.22724,-2.22724,21.09457,54.08854,0.207233,2.327466,0,0,14.83956
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,14.09,14.09,12,0,3.372,14.09,11.5619,0,0,0,1.629072,2.200005,2.090005,0,0,18.87406,12.61232,0,0.5709332,-0.5709332,20.49275,52.54542,0.207233,15.49901,1.303257,12,14.24139
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,19.50843,12.04139,11.36221,0,11.36221,31.2719,80.18419,0.2071725,0,2.40177,12,15.0436
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,8.451924,8.451924,11.10316,0,3.1451,8.451924,63.36361,0,0,0,5.355445,0,0,2.651236,2.518674,8.146219,22.26738,7.874119,0,7.874119,38.74194,99.33811,0.207218,9.297117,4.284356,12,27.62283
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,7.710887,0,0,7.982988,0,0,0,0,0.2721005,29.35409,0.2721005,0,0.2721005,39.00008,100,0.2072132,0,6.38639,0,37.33707
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072132,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072132,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.571614,1.571614,0,0,0,1.571614,577.2567,7.417915,0,0,9.072246,1.65433,1.571614,0,0,0,29.59898,0,0,0,39.00008,100,0.2072132,1.728775,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,13.75672,13.75672,5.396723,0,1.701371,13.75672,68.24192,0.5878522,0,0,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2072132,15.1324,7.510282,12,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,6.104159,6.104159,0,0,0,6.104159,118.6595,0.8177351,0,0,7.243165,6.42543,6.104159,0,0,0,29.59898,0,0,0,39.00008,100,0.2072132,6.714575,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,7.609529,7.609529,4.524367,0,1.480665,7.609529,42.67727,0,0,0,3.247539,3.247539,3.085162,0,0,0,29.59898,0,0,0,39.00008,100,0.2072132,8.370482,2.598031,12,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,15.85266,15.85266,12,0,3.372,15.85266,9.452227,0,1.776357E-15,0,1.49843,4.055436,3.852664,0,0,0,29.59898,0,2.557007,-2.557007,36.30476,93.08894,0.2072132,17.43793,1.198744,12,31.09741
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,22.131,20.36,12,0,3.372,20.36,0,0,1.770998,3.984098,0,8.8,8.36,0,0,2.841118,27.04197,0,8.8,-8.8,27.02874,69.30433,0.2072132,24.3441,0,12,27.04197
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,5.347474,5.347474,12,0,3.372,5.347474,0,0,0,0,0,0,0,6.652526,6.3199,12.6189,18.24197,6.3199,0,6.3199,33.02433,84.67759,0.2072601,5.882221,0,12,18.24197
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,6.54397,6.54397,0,0,0,6.54397,0,0,8.881784E-16,0,0,6.888389,6.54397,0,0,6.298996,23.92988,0,6.888389,-6.888389,25.76332,66.05968,0.2072601,7.198367,0,0,23.92988
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,5.613348,5.613348,0,0,0,5.613348,0,0,8.881784E-16,0,0,5.908787,5.613348,0,0,13.95276,17.04149,0,5.908787,-5.908787,19.53492,50.08943,0.2072601,6.174683,0,0,17.04149
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.369125,1.369125,0,0,0,1.369125,0,0,2.220446E-16,0,0,1.441184,1.369125,0,0,20.51808,11.1327,0,1.441184,-1.441184,18.01578,46.1942,0.2072601,1.506037,0,0,11.1327
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,3.119502,3.119502,0,0,0,3.119502,0,0,4.440892E-16,0,0,3.283686,3.119502,0,0,22.1194,9.691521,0,3.283686,-3.283686,14.55447,37.31907,0.2072601,3.431452,0,0,9.691521
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,5.3507,5.3507,0,0,0,5.3507,0,0,8.881784E-16,0,0,5.632316,5.3507,0,0,25.76794,6.407835,0,5.632316,-5.632316,8.617484,22.09607,0.2072601,5.88577,0,0,6.407835
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.587703,2.587703,11.3877,0,3.217089,2.587703,0,0,0,0,0,0,0,8.8,8.36,32.02607,0.7755189,8.36,0,8.36,16.54848,42.43191,0.2073122,2.846474,0,12,0.7755189
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,2.250733,2.250733,11.05073,0,3.131835,2.250733,0,0,0,0,0,0,0,8.8,8.36,23.66607,8.299519,8.36,0,8.36,24.47947,62.76774,0.2073565,2.475806,0,12,8.299519
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.378666,1.378666,10.17867,0,2.911202,1.378666,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.30607,15.82352,8.36,0,8.36,32.41046,83.10358,0.2073802,1.516532,0,12,15.82352
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.946066,23.34752,0,0,0,32.41046,83.10358,0.2073802,0,0,0,23.34752
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.6647226,0.6647226,0,0,0,0.6647226,0,0,0,0,0,0.699708,0.6647226,0,0,6.946066,23.34752,0,0.699708,-0.699708,31.6729,81.21241,0.2073802,0.7311949,0,0,23.34752
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.7350739,0.7350739,0,0,0,0.7350739,0,0,1.110223E-16,0,0,0.773762,0.7350739,0,0,7.723519,22.64781,0,0.773762,-0.773762,30.85729,79.12109,0.2073802,0.8085813,0,0,22.64781
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,8.583255,21.87405,1.415938,0,1.415938,32.20057,82.56538,0.2073557,0,1.132751,0,23.28999
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,8.882339,8.882339,12,0,3.372,8.882339,24.18347,0,0,0,2.148057,0,0,3.117661,2.961778,7.167316,23.14839,5.109836,0,5.109836,37.04818,94.99515,0.2073882,9.770573,1.718446,12,25.29645
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,8.712109,8.712109,7.914706,0,2.338421,8.712109,33.25087,0,0,0,2.896852,0.839371,0.7974024,0,0,2.057481,27.74725,2.057481,0,2.057481,39.00008,100,0.2073984,9.583319,2.317481,12,30.6441
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,6.286212,6.286212,0,0,0,6.286212,22.6091,0,0,0,1.421256,6.617065,6.286212,0,0,0,29.59898,0,5.195809,-5.195809,33.52321,85.95679,0.2073984,6.914834,1.137005,0,31.02024
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0.4240182,0,0,6.19714,0,0,0,0,5.773121,24.40317,5.773121,0,5.773121,39.00008,100,0.2072988,0,4.957712,0,30.60031
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,9.784822,9.784822,5.852865,0,1.816775,9.784822,42.29921,0,0,0,4.138903,4.138903,3.931957,0,0,0,29.59898,0,0,0,39.00008,100,0.2072988,10.7633,3.311122,12,33.73788
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,13.24285,13.24285,10.22764,0,2.923592,13.24285,23.96697,0,1.776357E-15,0,3.173909,3.173909,3.015214,0,0,0,29.59898,0,0,0,39.00008,100,0.2072988,14.56713,2.539128,12,32.77289
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,0,0,0,0,6.004972,0,0,6.004972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072988,0,4.803977,0,35.60395
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,17.59391,17.59391,12,0,3.372,17.59391,27.15905,0,0,0,4.778337,5.888323,5.593906,0,0,0,29.59898,0,1.109985,-1.109985,37.83005,96.99994,0.2072988,19.3533,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,14.45981,14.45981,12,0,3.372,14.45981,16.2601,4.440892E-16,0,0,2.35118,2.589272,2.459808,0,0,1.233317,28.48899,0,0.238092,-0.238092,37.57908,96.35642,0.2072988,15.90579,1.880944,12,30.84017
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,8.049771,8.049771,8.948723,0,2.600027,8.049771,6.852351,0,0,0,0.5515985,0,0,0.8989517,0.8540041,1.497864,28.2509,1.405603,0,1.405603,38.91255,99.77557,0.2073078,8.854748,0.4412789,12,28.8025
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,13.14149,13.14149,12,0,3.372,13.14149,0,0,0,0,0,1.201567,1.141488,0,0,0.09226083,29.51594,0,1.201567,-1.201567,37.64599,96.52798,0.2073078,14.45564,0,12,29.51594
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.427335,28.31438,0,0,0,37.64599,96.52798,0.2073078,0,0,0,28.31438
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,6.92145,6.92145,0,0,0,6.92145,0,0,8.881784E-16,0,0,7.285737,6.92145,0,0,1.427335,28.31438,0,7.285737,-7.285737,29.96615,76.83612,0.2073078,7.613595,0,0,28.31438
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,9.634005,9.634005,12,0,3.372,9.634005,0,0,0,0,0,0,0,2.365996,2.247696,9.522598,21.02864,2.247696,0,2.247696,32.0985,82.30368,0.2073244,10.5974,0,12,21.02864
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,1.00267,1.00267,0,0,0,1.00267,0,0,0,0,0,1.055442,1.00267,0,0,7.274902,23.05157,0,1.055442,-1.055442,30.98597,79.45103,0.2073244,1.102937,0,0,23.05157
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,3.419007,3.419007,0,0,0,3.419007,0,0,4.440892E-16,0,0,3.598955,3.419007,0,0,8.447615,21.99612,0,3.598955,-3.598955,27.19234,69.72379,0.2073244,3.760908,0,0,21.99612
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.44645,18.39717,0,0,0,27.19234,69.72379,0.2073244,0,0,0,18.39717
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.984327,1.984327,0,0,0,1.984327,0,0,4.440892E-16,0,0,2.088765,1.984327,0,0,12.44645,18.39717,0,2.088765,-2.088765,24.99058,64.07829,0.2073244,2.18276,0,0,18.39717
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.5656034,0.5656034,0,0,0,0.5656034,0,0,0,0,0,0.595372,0.5656034,0,0,14.7673,16.3084,0,0.595372,-0.595372,24.36301,62.46912,0.2073244,0.6221637,0,0,16.3084
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.478595,2.478595,0,0,0,2.478595,0,0,0,0,0,2.609048,2.478595,0,0,15.42883,15.71303,0,2.609048,-2.609048,21.61283,55.4174,0.2073244,2.726455,0,0,15.71303
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,2.408059,2.408059,0,0,0,2.408059,0,0,4.440892E-16,0,0,2.534799,2.408059,0,0,18.32777,13.10398,0,2.534799,-2.534799,18.94092,48.56635,0.2073244,2.648865,0,0,13.10398
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.6941199,0.6941199,0,0,0,0.6941199,0,0,1.110223E-16,0,0,0.7306525,0.6941199,0,0,21.14421,10.56919,0,0.7306525,-0.7306525,18.17074,46.59155,0.2073244,0.7635319,0,0,10.56919
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,3.274316,3.274316,0,0,0,3.274316,0,0,4.440892E-16,0,0,3.446648,3.274316,0,0,21.95605,9.838533,0,3.446648,-3.446648,14.53765,37.27596,0.2073244,3.601748,0,0,9.838533
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1394248,0.1394248,0,0,0,0.1394248,986.4077,0,0,0,1.375297,0.146763,0.1394248,0,0,25.78566,6.391885,1.228534,0,1.228534,15.70314,40.26439,0.2073032,0.1533673,1.100238,0,7.767182
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,4.723041,4.723041,0,0,0,4.723041,61.91245,0,0,0,2.92415,4.971622,4.723041,0,0,24.55713,7.497566,0,2.047471,-2.047471,13.54492,34.73049,0.2073032,5.195345,2.33932,0,10.42172
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,7.821935,7.821935,12,0,3.372,7.821935,32.41526,0,0,0,2.5355,0,0,4.178065,3.969162,26.83209,5.450094,6.504663,0,6.504663,19.71578,50.55319,0.207345,8.604128,2.0284,12,7.985595
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.5842277,0.5842277,9.384228,0,2.71021,0.5842277,784.2288,0,0,0,4.581682,0,0,8.8,8.36,20.32743,11.30429,12.94168,0,12.94168,31.99334,82.03404,0.2072712,0.6426504,3.665345,12,15.88597
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,5.769089,5.769089,0,0,0,5.769089,121.1905,0,0,0,6.99159,6.072725,5.769089,0,0,7.385749,22.9518,0.9188651,0,0.9188651,32.86506,84.2692,0.2072554,6.345998,5.593272,0,29.94339
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,12.06863,12.06863,9.43332,0,2.72263,12.06863,76.56954,0,0,0,9.240894,2.77401,2.63531,0,0,6.466884,23.77878,6.466884,0,6.466884,39.00008,100,0.2072777,13.27549,7.392715,12,33.01968
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,11.64349,11.64349,4.279586,0,1.418735,11.64349,66.57349,0,0,0,7.751479,7.751479,7.363905,0,0,0,29.59898,0,0,0,39.00008,100,0.2072777,12.80784,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,8.739275,8.739275,3.404093,0,1.197235,8.739275,64.26141,0,0,0,5.615982,5.615982,5.335183,0,0,0,29.59898,0,0,0,39.00008,100,0.2072777,9.613203,4.492785,12,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,5.050836,5.050836,0,0,0,5.050836,116.5085,0.567985,0,0,5.884655,5.316669,5.050836,0,0,0,29.59898,0,0,0,39.00008,100,0.2072777,5.55592,4.707724,0,35.48363
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072777,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072777,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,14.29437,14.29437,12,0,3.372,14.29437,0,0,0,0,0,2.41513,2.294374,0,0,0,29.59898,0,2.41513,-2.41513,36.45431,93.4724,0.2072777,15.72381,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,7.531783,7.531783,0,0,0,7.531783,0,0,8.881784E-16,0,0,7.928193,7.531783,0,0,2.683478,27.18385,0,7.928193,-7.928193,28.09726,72.04411,0.2072777,8.284961,0,0,27.18385
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,12.27697,12.27697,12,0,3.372,12.27697,0,0,0,0,0,0.2915445,0.2769673,0,0,11.49258,19.25566,0,0.2915445,-0.2915445,27.78994,71.25613,0.2072777,13.50466,0,12,19.25566
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,7.462183,7.462183,12,0,3.372,7.462183,0,0,0,0,0,0,0,4.537817,4.310926,11.81652,18.96411,4.310926,0,4.310926,31.87965,81.74252,0.2073094,8.208401,0,12,18.96411
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,2.176105,2.176105,0,0,0,2.176105,0,0,0,0,0,2.290637,2.176105,0,0,7.505592,22.84394,0,2.290637,-2.290637,29.46511,75.5514,0.2073094,2.393715,0,0,22.84394
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.8355477,0.8355477,0,0,0,0.8355477,0,0,1.110223E-16,0,0,0.8795239,0.8355477,0,0,10.05074,20.55331,0,0.8795239,-0.8795239,28.53801,73.17422,0.2073094,0.9191024,0,0,20.55331
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,5.427357,5.427357,0,0,0,5.427357,0,0,8.881784E-16,0,0,5.713007,5.427357,0,0,11.02799,19.67378,0,5.713007,-5.713007,22.51597,57.73314,0.2073094,5.970092,0,0,19.67378
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,2.396057,2.396057,0,0,0,2.396057,0,0,4.440892E-16,0,0,2.522166,2.396057,0,0,17.37578,13.96078,0,2.522166,-2.522166,19.85737,50.91623,0.2073094,2.635663,0,0,13.96078
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,2.366713,2.366713,0,0,0,2.366713,0,0,4.440892E-16,0,0,2.491276,2.366713,0,0,20.17818,11.43861,0,2.491276,-2.491276,17.23133,44.18282,0.2073094,2.603384,0,0,11.43861
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,3.210296,3.210296,0,0,0,3.210296,0,0,4.440892E-16,0,0,3.379259,3.210296,0,0,22.94627,8.947335,0,3.379259,-3.379259,13.66928,35.04937,0.2073094,3.531326,0,0,8.947335
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,5.704411,5.704411,12,0,3.372,5.704411,0,0,0,0,0,0,0,6.295589,5.98081,26.701,5.568076,5.98081,0,5.98081,19.34318,49.59779,0.2073534,6.274852,0,12,5.568076
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,3.307333,3.307333,12,0,3.372,3.307333,0,0,0,0,0,0,0,8.692667,8.258034,20.72019,10.9508,8.258034,0,8.258034,27.17744,69.68559,0.207414,3.638067,0,12,10.9508
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.46216,18.38304,8.36,0,8.36,35.10843,90.02143,0.2074054,0,0,12,18.38304
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,14.55776,14.55776,12,0,3.372,14.55776,23.38895,0,0,0,3.404907,2.692376,2.557758,0,0,4.102159,25.90704,0.7125309,0,0.7125309,35.78439,91.75468,0.207409,16.01353,2.723926,12,29.31194
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,17.96222,17.96222,12,0,3.372,17.96222,36.97823,0,0,0,6.64211,6.276017,5.962216,0,0,3.389628,26.54831,0.3660934,0,0.3660934,36.1317,92.6452,0.2074108,19.75844,5.313688,12,33.19042
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,11.8327,11.8327,5.987083,0,1.850732,11.8327,77.5547,0,0,0,9.17681,6.153275,5.845612,0,0,3.023535,26.8778,3.023535,0,3.023535,39.00008,100,0.2074174,13.01596,7.341448,12,36.05461
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,7.712104,7.712104,3,0,1.095,7.712104,129.8796,5.056337,0,0,10.01645,4.96011,4.712104,0,0,0,29.59898,0,0,0,39.00008,100,0.2074174,8.483315,8.013158,12,39.61543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,11.20688,11.20688,3.065229,0,1.111503,11.20688,76.47231,0,0,0,8.570162,8.570162,8.141654,0,0,0,29.59898,0,0,0,39.00008,100,0.2074174,12.32757,6.85613,12,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,14.81105,14.81105,6.500108,0,1.980527,14.81105,59.06643,0,0,0,8.748356,8.748356,8.310939,0,0,0,29.59898,0,0,0,39.00008,100,0.2074174,16.29215,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,3.135173,3.135173,0,0,0,3.135173,298.117,6.046303,0,0,9.346484,3.300182,3.135173,0,0,0,29.59898,0,0,0,39.00008,100,0.2074174,3.44869,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,11.68171,11.68171,5.26136,0,1.667124,11.68171,57.85337,0,0,0,6.758262,6.758262,6.420349,0,0,0,29.59898,0,0,0,39.00008,100,0.2074174,12.84988,5.40661,12,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074174,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,4.361553,4.361553,0,0,0,4.361553,83.9099,0,0,0,3.659775,4.591108,4.361553,0,0,0,29.59898,0,0.9313335,-0.9313335,38.01837,97.4828,0.2074174,4.797708,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,10.995,10.995,9.979858,0,2.860904,10.995,19.1304,4.440892E-16,0,0,2.103388,1.068573,1.015144,0,0,1.034815,28.66764,1.034815,0,1.034815,39.00008,100,0.2074225,12.0945,1.682711,12,30.77103
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,11.51189,11.51189,11.51189,0,3.248509,11.51189,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074225,12.66308,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,11.78673,11.78673,11.78673,0,3.318044,11.78673,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074225,12.96541,0,12,29.59898
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,7.691915,7.691915,7.691915,0,2.282054,7.691915,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074225,8.461105,0,12,29.59898
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,11.74093,11.74093,11.74093,0,3.306455,11.74093,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074225,12.91502,0,12,29.59898
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,4.72839,4.72839,0,0,0,4.72839,0,0,0,0,0,4.977253,4.72839,0,0,0,29.59898,0,4.977253,-4.977253,33.75359,86.5475,0.2074225,5.201229,0,0,29.59898
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,3.533765,3.533765,0,0,0,3.533765,0,0,4.440892E-16,0,0,3.719753,3.533765,0,0,5.530281,24.62173,0,3.719753,-3.719753,29.83263,76.49377,0.2074225,3.887141,0,0,24.62173
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.66334,20.90197,0,0,0,29.83263,76.49377,0.2074225,0,0,0,20.90197
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,5.972969,5.972969,0,0,0,5.972969,0,0,8.881784E-16,0,0,6.287335,5.972969,0,0,9.66334,20.90197,0,6.287335,-6.287335,23.2052,59.50039,0.2074225,6.570265,0,0,20.90197
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.64927,14.61464,0,0,0,23.2052,59.50039,0.2074225,0,0,0,14.61464
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.923531,2.923531,0,0,0,2.923531,0,0,0,0,0,3.077401,2.923531,0,0,16.64927,14.61464,0,3.077401,-3.077401,19.96133,51.1828,0.2074225,3.215884,0,0,14.61464
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,3.953631,3.953631,0,0,0,3.953631,0,0,0,0,0,4.161717,3.953631,0,0,20.0686,11.53724,0,4.161717,-4.161717,15.5745,39.93452,0.2074225,4.348994,0,0,11.53724
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.756112,1.756112,0,0,0,1.756112,0,0,2.220446E-16,0,0,1.848539,1.756112,0,0,24.69273,7.375519,0,1.848539,-1.848539,13.62597,34.9383,0.2074225,1.931723,0,0,7.375519
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74666,5.526981,0,0,0,13.62597,34.9383,0.2074225,0,0,0,5.526981
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,13.86776,13.86776,12,0,3.372,13.86776,22.10318,0,0,0,3.065216,1.966067,1.867764,0,0,26.74666,5.526981,1.099149,0,1.099149,14.66871,37.612,0.2074279,15.25454,2.452173,12,8.592197
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,24.87231,20.36,12,0,3.372,20.36,34.23607,0,4.512306,7.844744,6.970465,8.8,8.36,0,0,25.64751,6.516215,0,1.829535,-1.829535,12.74021,32.66714,0.2074279,27.35954,5.576372,12,13.48668
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,5.446671,5.446671,12,0,3.372,5.446671,168.4554,-8.881784E-16,0,0,9.175213,0,0,6.553329,6.225662,27.68033,4.68668,15.40088,0,15.40088,27.35076,70.13002,0.2073729,5.991338,7.34017,12,13.86189
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,6.59434,6.59434,8.761773,0,2.552729,6.59434,151.6141,0,0,0,9.997947,0,0,2.167433,2.059062,12.27946,18.54747,12.05701,0,12.05701,38.78905,99.45889,0.2073002,7.253774,7.998358,12,28.54542
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,3.480886,3.480886,0,0,0,3.480886,342.4488,8.033713,0,0,11.92025,3.664091,3.480886,0,0,0.2224471,29.39878,0.2224471,0,0.2224471,39.00008,100,0.2072964,3.828975,9.536201,0,41.31903
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,16.77114,16.77114,8.411135,0,2.464017,16.77114,77.65432,4.22351,0,0,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2072964,18.44825,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,4.436882,4.436882,0,0,0,4.436882,285.1126,7.979707,0,0,12.65011,4.670402,4.436882,0,0,0,29.59898,0,0,0,39.00008,100,0.2072964,4.880569,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,4.500023,4.500023,0,0,0,4.500023,239.503,6.040825,0,0,10.77769,4.736866,4.500023,0,0,0,29.59898,0,0,0,39.00008,100,0.2072964,4.950025,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,8.38433,8.38433,3,0,1.095,8.38433,100.0544,2.721175,0,0,8.388891,5.667716,5.38433,0,0,0,29.59898,0,0,0,39.00008,100,0.2072964,9.222763,6.711113,12,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,5.017363,5.017363,0,0,0,5.017363,102.9402,0,0,0,5.164885,5.281435,5.017363,0,0,0,29.59898,0,0.1165496,-0.1165496,38.87722,99.68499,0.2072964,5.519099,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,8.019926,8.019926,6.251659,0,1.91767,8.019926,24.82359,0,0,0,1.990834,1.861334,1.768267,0,0,0.1294996,29.48243,0.1294996,0,0.1294996,39.00008,100,0.207297,8.821918,1.592667,12,31.47326
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,2.23522,2.23522,0,0,0,2.23522,0,0,4.440892E-16,0,0,2.352863,2.23522,0,0,0,29.59898,0,2.352863,-2.352863,36.51994,93.64069,0.207297,2.458742,0,0,29.59898
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,9.199444,9.199444,11.95133,0,3.359687,9.199444,0,0,0,0,0,0,0,2.751887,2.614293,2.614293,27.24611,2.614293,0,2.614293,39.00008,100,0.2073162,10.11939,0,12,27.24611
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,5.212654,5.212654,0,0,0,5.212654,0,0,8.881784E-16,0,0,5.487004,5.212654,0,0,0,29.59898,0,5.487004,-5.487004,33.21627,85.16975,0.2073162,5.733919,0,0,29.59898
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,17.24553,17.24553,12,0,3.372,17.24553,0,0,0,0,0,5.521605,5.245525,0,0,6.096671,24.11197,0,5.521605,-5.521605,27.39598,70.24598,0.2073162,18.97008,0,12,24.11197
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,4.599278,4.599278,12,0,3.372,4.599278,0,0,0,0,0,0,0,7.400722,7.030686,12.23179,18.59037,7.030686,0,7.030686,34.06588,87.34824,0.2073676,5.059206,0,12,18.59037
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.494486,2.494486,0,0,0,2.494486,0,0,0,0,0,2.625775,2.494486,0,0,5.201102,24.91799,0,2.625775,-2.625775,31.29807,80.2513,0.2073676,2.743935,0,0,24.91799
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,4.339801,4.339801,0,0,0,4.339801,0,0,8.881784E-16,0,0,4.568212,4.339801,0,0,8.118629,22.29221,0,4.568212,-4.568212,26.48275,67.90436,0.2073676,4.773781,0,0,22.29221
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,4.797959,4.797959,0,0,0,4.797959,0,0,8.881784E-16,0,0,5.050483,4.797959,0,0,13.19442,17.724,0,5.050483,-5.050483,21.15907,54.25393,0.2073676,5.277755,0,0,17.724
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.80607,12.67352,0,0,0,21.15907,54.25393,0.2073676,0,0,0,12.67352
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,4.931048,4.931048,0,0,0,4.931048,0,0,8.881784E-16,0,0,5.190577,4.931048,0,0,18.80607,12.67352,0,5.190577,-5.190577,15.68773,40.22486,0.2073676,5.424153,0,0,12.67352
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.57338,7.48294,0,0,0,15.68773,40.22486,0.2073676,0,0,0,7.48294
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.64036,1.64036,0,0,0,1.64036,0,0,2.220446E-16,0,0,1.726695,1.64036,0,0,24.57338,7.48294,0,1.726695,-1.726695,13.86763,35.55796,0.2073676,1.804396,0,0,7.48294
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.628457,1.628457,0,0,0,1.628457,0,0,0,0,0,1.714165,1.628457,0,0,26.49193,5.756245,0,1.714165,-1.714165,12.06074,30.92492,0.2073676,1.791303,0,0,5.756245
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.6125965,0.6125965,0,0,0,0.6125965,632.5045,0,0,0,3.8747,0.6448384,0.6125965,0,0,28.39655,4.04208,3.229862,0,3.229862,15.12486,38.78161,0.2073123,0.6738561,3.09976,0,7.91678
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,13.7426,13.7426,12,0,3.372,13.7426,52.92065,0,0,0,7.272671,1.834311,1.742596,0,0,25.16669,6.948956,5.43836,0,5.43836,20.28414,52.01051,0.2073391,15.11686,5.818137,12,14.22163
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,11.56636,11.56636,11.56636,0,3.26229,11.56636,84.72676,0,0,0,9.799805,0,0,0,0,19.72833,11.84348,9.799805,0,9.799805,29.58105,75.84869,0.2073653,12.723,7.839844,12,21.64328
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,9.003808,9.003808,7.03456,0,2.115744,9.003808,133.2927,0,0,0,12.00142,2.072893,1.969248,0,0,9.928527,20.6633,9.928527,0,9.928527,39.00008,100,0.2072892,9.904188,9.601135,12,32.66472
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,2.232674,2.232674,0,0,0,2.232674,574.04,10.46626,0,0,12.81644,2.350183,2.232674,0,0,0,29.59898,0,0,0,39.00008,100,0.2072892,2.455941,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,9.992129,9.992129,3,0,1.095,9.992129,122.1361,4.843864,0,0,12.204,7.360136,6.992129,0,0,0,29.59898,0,0,0,39.00008,100,0.2072892,10.99134,9.763201,12,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,14.48326,14.48326,6.123262,0,1.885185,14.48326,77.1755,2.377529,0,0,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2072892,15.93159,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,0,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072892,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,11.74979,11.74979,4.912075,0,1.578755,11.74979,61.25723,0,1.776357E-15,0,7.197596,7.197596,6.837716,0,0,0,29.59898,0,0,0,39.00008,100,0.2072892,12.92477,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,10.0074,10.0074,6.483799,0,1.976401,10.0074,37.06308,4.440892E-16,0,0,3.709049,3.709049,3.523597,0,0,0,29.59898,0,0,0,39.00008,100,0.2072892,11.00814,2.967239,12,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,11.92509,11.92509,10.35553,0,2.955948,11.92509,13.85458,4.440892E-16,0,0,1.652172,1.652172,1.569563,0,0,0,29.59898,0,0,0,39.00008,100,0.2072892,13.1176,1.321737,12,31.25115
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,36.91804,20.36,12,0,3.372,20.36,0,0,16.55804,20.24984,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2072892,40.60984,0,12,29.59898
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,3.165958,3.165958,11.96596,0,3.363387,3.165958,0,0,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.2073501,3.482554,0,12,20.79898
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,8.510731,8.510731,10.00313,0,2.866791,8.510731,0,0,0,0,0,0,0,1.492398,1.417778,1.417778,28.32298,1.417778,0,1.417778,39.00008,100,0.2073605,9.361804,0,12,28.32298
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,6.148571,6.148571,0,0,0,6.148571,0,0,8.881784E-16,0,0,6.472179,6.148571,0,0,0,29.59898,0,6.472179,-6.472179,32.1778,82.50702,0.2073605,6.763428,0,0,29.59898
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,2.362234,2.362234,0,0,0,2.362234,0,0,0,0,0,2.486562,2.362234,0,0,7.19131,23.1268,0,2.486562,-2.486562,29.55674,75.78635,0.2073605,2.598457,0,0,23.1268
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.844884,1.844884,0,0,0,1.844884,0,0,2.220446E-16,0,0,1.941983,1.844884,0,0,9.954157,20.64024,0,1.941983,-1.941983,27.50971,70.53757,0.2073605,2.029372,0,0,20.64024
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,2.014253,2.014253,0,0,0,2.014253,0,0,4.440892E-16,0,0,2.120266,2.014253,0,0,12.11192,18.69825,0,2.120266,-2.120266,25.27475,64.80692,0.2073605,2.215678,0,0,18.69825
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,4.294628,4.294628,0,0,0,4.294628,0,0,8.881784E-16,0,0,4.520661,4.294628,0,0,14.46777,16.57799,0,4.520661,-4.520661,20.50955,52.58849,0.2073605,4.724091,0,0,16.57799
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.998991,1.998991,0,0,0,1.998991,0,0,4.440892E-16,0,0,2.104201,1.998991,0,0,19.49072,12.05733,0,2.104201,-2.104201,18.29153,46.90127,0.2073605,2.19889,0,0,12.05733
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,1.191392,1.191392,0,0,0,1.191392,0,0,2.220446E-16,0,0,1.254097,1.191392,0,0,21.82873,9.953125,0,1.254097,-1.254097,16.9696,43.5117,0.2073605,1.310531,0,0,9.953125
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.22217,8.699028,0,0,0,16.9696,43.5117,0.2073605,0,0,0,8.699028
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.867336,2.867336,0,0,0,2.867336,0,0,4.440892E-16,0,0,3.018248,2.867336,0,0,23.22217,8.699028,0,3.018248,-3.018248,13.78808,35.35399,0.2073605,3.154069,0,0,8.699028
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,3.086677,3.086677,0,0,0,3.086677,0,0,4.440892E-16,0,0,3.249133,3.086677,0,0,26.57578,5.68078,0,3.249133,-3.249133,10.3632,26.57224,0.2073605,3.395344,0,0,5.68078
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,5.439901,5.439901,12,0,3.372,5.439901,53.82,0,0,0,2.927755,0,0,6.560099,6.232094,30.18592,2.431647,9.159849,0,9.159849,19.05299,48.85373,0.2074123,5.983891,2.342204,12,5.359402
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,11.11657,11.11657,12,0,3.372,11.11657,43.37748,0,0,0,4.822089,0,0,0.8834267,0.8392554,21.02608,10.67551,5.661345,0,5.661345,24.42381,62.62504,0.2074421,12.22823,3.857671,12,15.4976
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.818586,2.818586,11.42015,0,3.225297,2.818586,255.2076,0,0,0,7.193246,0,0,8.601562,8.171484,15.36473,15.77072,15.36473,0,15.36473,39.00008,100,0.2073747,3.100445,5.754597,12,22.96397
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,11.0414,11.0414,3,0,1.095,11.0414,94.85923,2.009156,0,0,10.47379,8.464631,8.0414,0,0,0,29.59898,0,0,0,39.00008,100,0.2073747,12.14554,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.591042,2.591042,0,0,0,2.591042,422.0026,8.206852,0,0,10.93426,2.727413,2.591042,0,0,0,29.59898,0,0,0,39.00008,100,0.2073747,2.850146,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,11.67714,11.67714,3.317141,0,1.175237,11.67714,88.3207,1.513333,0,0,10.31333,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2073747,12.84485,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073747,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.993463,2.993463,0,0,0,2.993463,350.3305,7.335999,0,0,10.48701,3.151013,2.993463,0,0,0,29.59898,0,0,0,39.00008,100,0.2073747,3.292809,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,8.185905,8.185905,3,0,1.095,8.185905,97.2159,2.499154,0,0,7.958002,5.458848,5.185905,0,0,0,29.59898,0,0,0,39.00008,100,0.2073747,9.004496,6.366401,12,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073747,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,4.170466,4.170466,0,0,0,4.170466,50.94791,0,0,0,2.124765,4.389964,4.170466,0,0,0,29.59898,0,2.265199,-2.265199,36.61235,93.87763,0.2073747,4.587512,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,14.78224,14.78224,12,0,3.372,14.78224,0,0,0,0,0,2.928669,2.782236,0,0,2.516888,27.33378,0,2.928669,-2.928669,33.52526,85.96204,0.2073747,16.26046,0,12,27.33378
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,21.03615,20.36,12,0,3.372,20.36,0,0,0.676146,2.779761,0,8.8,8.36,0,0,5.770965,24.40511,0,8.8,-8.8,24.24925,62.17743,0.2073747,23.13976,0,12,24.40511
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,4.723434,4.723434,12,0,3.372,4.723434,0,0,0,0,0,0,0,7.276566,6.912737,15.54874,15.60511,6.912737,0,6.912737,30.80724,78.99277,0.207425,5.195778,0,12,15.60511
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.636005,21.82657,8.36,0,8.36,38.73824,99.32861,0.2074164,0,0,12,21.82657
