Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.777093,2.777093,0,0,0,2.777093,0,0,4.440892E-16,0,0,2.923256,2.777093,0,0,0.2760051,29.35057,0,2.923256,-2.923256,35.65685,91.42765,0.2074164,3.054802,0,0,29.35057
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,3.402052,3.402052,0,0,0,3.402052,0,0,4.440892E-16,0,0,3.581108,3.402052,0,0,3.524067,26.42732,0,3.581108,-3.581108,31.88204,81.74864,0.2074164,3.742258,0,0,26.42732
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.984899,2.984899,0,0,0,2.984899,0,0,0,0,0,3.141999,2.984899,0,0,7.503076,22.84621,0,3.141999,-3.141999,28.57008,73.25646,0.2074164,3.283389,0,0,22.84621
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,5.006449,5.006449,0,0,0,5.006449,0,0,8.881784E-16,0,0,5.269947,5.006449,0,0,10.99419,19.70421,0,5.269947,-5.269947,23.01507,59.01287,0.2074164,5.507094,0,0,19.70421
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.84968,14.43426,0,0,0,23.01507,59.01287,0.2074164,0,0,0,14.43426
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.980564,2.980564,0,0,0,2.980564,0,0,4.440892E-16,0,0,3.137436,2.980564,0,0,16.84968,14.43426,0,3.137436,-3.137436,19.70792,50.53302,0.2074164,3.278621,0,0,14.43426
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.8497937,0.8497937,0,0,0,0.8497937,0,0,1.110223E-16,0,0,0.8945197,0.8497937,0,0,20.33572,11.29683,0,0.8945197,-0.8945197,18.76501,48.11532,0.2074164,0.9347731,0,0,11.29683
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.7004681,0.7004681,0,0,0,0.7004681,0,0,1.110223E-16,0,0,0.7373348,0.7004681,0,0,21.32963,10.40231,0,0.7373348,-0.7373348,17.98779,46.12245,0.2074164,0.7705148,0,0,10.40231
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,3.364821,3.364821,0,0,0,3.364821,0,0,4.440892E-16,0,0,3.541916,3.364821,0,0,22.14889,9.664973,0,3.541916,-3.541916,14.25428,36.54937,0.2074164,3.701303,0,0,9.664973
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,11.41171,11.41171,12,0,3.372,11.41171,21.93044,0,0,0,2.502639,0,0,0.5882879,0.5588735,26.08436,6.123057,3.061512,0,3.061512,17.15869,43.99656,0.2074327,12.55288,2.002111,12,8.625696
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,5.90071,5.90071,11.70213,0,3.296638,5.90071,77.44393,-8.881784E-16,0,0,4.569741,0,0,5.801419,5.511348,23.02284,8.878418,10.08109,0,10.08109,26.72245,68.51897,0.2074618,6.49078,3.655793,12,13.44816
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,5.203413,5.203413,9.542665,0,2.750294,5.203413,160.9352,0,0,0,8.374122,0,0,4.339252,4.12229,12.94176,17.9514,12.49641,0,12.49641,38.57759,98.91669,0.2074002,5.723755,6.699297,12,26.32552
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,6.77309,6.77309,0,0,0,6.77309,98.96694,8.881784E-16,0,0,6.70312,7.129569,6.77309,0,0,0.4453443,29.19817,0,0.4264483,-0.4264483,38.12807,97.76409,0.2074002,7.450399,5.362496,0,35.90129
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.617733,1.617733,0,0,0,1.617733,620.8829,7.422177,0,0,10.04423,1.702877,1.617733,0,0,0.9191757,28.77172,0.9191757,0,0.9191757,39.00008,100,0.2073846,1.779507,8.035384,0,38.81595
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,11.24004,11.24004,3,0,1.095,11.24004,86.66932,1.06794,0,0,9.741664,8.673724,8.240038,0,0,0,29.59898,0,0,0,39.00008,100,0.2073846,12.36404,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,7.229419,7.229419,0,0,0,7.229419,153.549,3.490789,0,0,11.1007,7.609915,7.229419,0,0,0,29.59898,0,0,0,39.00008,100,0.2073846,7.952361,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,5.833305,5.833305,0,0,0,5.833305,166.2018,3.554738,0,0,9.695059,6.140321,5.833305,0,0,0,29.59898,0,0,0,39.00008,100,0.2073846,6.416636,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,10.32149,10.32149,3,0,1.095,10.32149,81.60073,0.7155788,0,0,8.422415,7.706836,7.321494,0,0,0,29.59898,0,0,0,39.00008,100,0.2073846,11.35364,6.737932,12,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,5.800819,5.800819,0,0,0,5.800819,98.32867,0,0,0,5.703868,6.106126,5.800819,0,0,0,29.59898,0,0.4022571,-0.4022571,38.57606,98.91278,0.2073846,6.380901,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.611969,3.611969,0,0,0,3.611969,48.29813,0,0,0,1.744514,3.802073,3.611969,0,0,0.4469523,29.19672,0,2.057559,-2.057559,36.4072,93.35162,0.2073846,3.973166,1.395611,0,30.94123
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,6.154429,6.154429,0,0,0,6.154429,0,0,8.881784E-16,0,0,6.478347,6.154429,0,0,2.733129,27.13916,0,6.478347,-6.478347,29.57843,75.84196,0.2073846,6.769873,0,0,27.13916
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,22.85529,20.36,12,0,3.372,20.36,0,0,2.495285,4.780813,0,8.8,8.36,0,0,9.931293,20.66081,0,8.8,-8.8,20.30241,52.05737,0.2073846,25.14081,0,12,20.66081
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,17.60198,17.60198,12,0,3.372,17.60198,0,0,0,0,0,5.896817,5.601976,0,0,19.70907,11.86082,0,5.896817,-5.896817,14.08662,36.11947,0.2073846,19.36217,0,12,11.86082
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,4.378505,4.378505,12,0,3.372,4.378505,0,0,0,0,0,0,0,7.621495,7.24042,26.26109,5.963998,7.24042,0,7.24042,20.95549,53.73191,0.207437,4.816355,0,12,5.963998
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,2.197721,2.197721,10.99772,0,3.118423,2.197721,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.02067,12.48038,8.36,0,8.36,28.88648,74.06775,0.207479,2.417494,0,12,12.48038
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,3.320192,3.320192,12,0,3.372,3.320192,0,0,0,0,0,0,0,8.679808,8.245818,10.66067,20.00438,8.245818,0,8.245818,36.70915,94.12583,0.2075385,3.652211,0,12,20.00438
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,4.818294,4.818294,0,0,0,4.818294,0,0,8.881784E-16,0,0,5.071888,4.818294,0,0,2.414851,27.42561,0,5.071888,-5.071888,31.36291,80.41756,0.2075385,5.300123,0,0,27.42561
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.9925337,0.9925337,0,0,0,0.9925337,0,0,1.110223E-16,0,0,1.044772,0.9925337,0,0,8.050282,22.35372,0,1.044772,-1.044772,30.26162,77.59375,0.2075385,1.091787,0,0,22.35372
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.211141,21.30895,0,0,0,30.26162,77.59375,0.2075385,0,0,0,21.30895
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,5.12295,5.12295,0,0,0,5.12295,0,0,0,0,0,5.392579,5.12295,0,0,9.211141,21.30895,0,5.392579,-5.392579,24.57735,63.01871,0.2075385,5.635244,0,0,21.30895
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,3.436591,3.436591,0,0,0,3.436591,0,0,0,0,0,3.617464,3.436591,0,0,15.20289,15.91637,0,3.617464,-3.617464,20.7642,53.24144,0.2075385,3.78025,0,0,15.91637
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,2.447385,2.447385,0,0,0,2.447385,0,0,0,0,0,2.576195,2.447385,0,0,19.2223,12.29891,0,2.576195,-2.576195,18.04866,46.27851,0.2075385,2.692123,0,0,12.29891
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,4.922897,4.922897,0,0,0,4.922897,0,0,8.881784E-16,0,0,5.181997,4.922897,0,0,22.08474,9.722714,0,5.181997,-5.181997,12.58635,32.27263,0.2075385,5.415187,0,0,9.722714
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,13.12236,13.12236,12,0,3.372,13.12236,3.680522,0,0,0,0.4829715,1.181434,1.122362,0,0,27.84251,4.540717,0,0.6984628,-0.6984628,11.85011,30.38483,0.2075385,14.4346,0.3863772,12,5.023689
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,7.174094,7.174094,12,0,3.372,7.174094,30.34098,0,0,0,2.176691,0,0,4.825906,4.584611,28.61858,3.842254,6.761301,0,6.761301,18.26444,46.83181,0.2075822,7.891503,1.741352,12,6.018945
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.919006,0,0,8.8,8.36,21.85728,9.927425,12.27901,0,12.27901,29.91333,76.70069,0.2075073,0,3.135205,12,13.84643
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,13.52584,13.52584,12,0,3.372,13.52584,34.52901,0,0,0,4.670338,1.606142,1.525835,0,0,9.578275,20.97853,3.064196,0,3.064196,32.82028,84.1544,0.2075222,14.87842,3.73627,12,25.64887
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,9.29595,9.29595,8.838545,0,2.572152,9.29595,75.25381,0,0,0,6.995557,0.4814783,0.4574044,0,0,6.514079,23.73631,6.514079,0,6.514079,39.00008,100,0.2075457,10.22554,5.596446,12,30.73186
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2075457,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,6.26481,6.26481,0,0,0,6.26481,99.05225,0,8.881784E-16,0,6.205436,6.594537,6.26481,0,0,0,29.59898,0,0.3891015,-0.3891015,38.58993,98.94834,0.2075457,6.891291,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,10.94357,10.94357,4.494793,0,1.473183,10.94357,65.9796,5.551115E-16,0,0,7.220526,6.788191,6.448782,0,0,0.432335,29.20988,0.432335,0,0.432335,39.00008,100,0.2075478,12.03793,5.776421,12,36.4304
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,9.855698,9.855698,5.13926,0,1.636233,9.855698,50.37362,0,0,0,4.964671,4.964671,4.716437,0,0,0,29.59898,0,0,0,39.00008,100,0.2075478,10.84127,3.971737,12,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,11.80634,11.80634,8.438927,0,2.471048,11.80634,30.02323,0,0,0,3.544643,3.544643,3.367411,0,0,0,29.59898,0,0,0,39.00008,100,0.2075478,12.98697,2.835715,12,33.14362
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,19.63674,19.63674,12,0,3.372,19.63674,6.75453,0,0,1.240415,1.32637,8.038674,7.63674,0,0,0,29.59898,0,6.712305,-6.712305,31.92469,81.85801,0.2075478,21.60041,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,22.02847,20.36,12,0,3.372,20.36,0,0,1.668469,3.871316,0,8.8,8.36,0,0,7.458116,22.88667,0,8.8,-8.8,22.64867,58.07341,0.2075478,24.23132,0,12,22.88667
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,30.12624,20.36,12,0,3.372,20.36,0,0,9.766236,12.77886,0,8.8,8.36,0,0,17.23589,14.08667,0,8.8,-8.8,13.37266,34.2888,0.2075478,33.13886,0,12,14.08667
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,7.736277,7.736277,12,0,3.372,7.736277,0,0,0,0,0,0,0,4.263723,4.050538,27.01367,5.286674,4.050538,0,4.050538,17.21534,44.1418,0.207577,8.509904,0,12,5.286674
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,9.682101,9.682101,12,0,3.372,9.682101,0,0,0,0,0,0,0,2.317899,2.202004,22.96313,8.932158,2.202004,0,2.202004,19.30434,49.49821,0.2075928,10.65031,0,12,8.932158
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,3.805243,3.805243,12,0,3.372,3.805243,0,0,0,0,0,0,0,8.194757,7.785019,20.76113,10.91396,7.785019,0,7.785019,26.68986,68.43539,0.2076487,4.185768,0,12,10.91396
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.377172,1.377172,10.17717,0,2.910825,1.377172,0,0,0,0,0,0,0,8.8,8.36,12.97611,17.92048,8.36,0,8.36,34.62085,88.77123,0.2076716,1.51489,0,12,17.92048
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,1.092856,1.092856,0,0,0,1.092856,0,0,2.220446E-16,0,0,1.150375,1.092856,0,0,4.616112,25.44448,0,1.150375,-1.150375,33.40825,85.662,0.2076716,1.202141,0,0,25.44448
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.894306,24.2941,0,0,0,33.40825,85.662,0.2076716,0,0,0,24.2941
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.316478,1.316478,0,0,0,1.316478,0,0,2.220446E-16,0,0,1.385766,1.316478,0,0,5.894306,24.2941,0,1.385766,-1.385766,31.94752,81.91656,0.2076716,1.448126,0,0,24.2941
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.434046,22.90834,0,0,0,31.94752,81.91656,0.2076716,0,0,0,22.90834
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,1.209543,1.209543,0,0,0,1.209543,0,0,0,0,0,1.273204,1.209543,0,0,7.434046,22.90834,0,1.273204,-1.273204,30.60545,78.47535,0.2076716,1.330498,0,0,22.90834
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.848717,21.63513,0,0,0,30.60545,78.47535,0.2076716,0,0,0,21.63513
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,3.321141,3.321141,0,0,0,3.321141,0,0,4.440892E-16,0,0,3.495937,3.321141,0,0,8.848717,21.63513,0,3.495937,-3.495937,26.92041,69.02654,0.2076716,3.653255,0,0,21.63513
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,9.426315,9.426315,12,0,3.372,9.426315,19.06915,0,0,0,1.797518,0,0,2.573685,2.445,12.73309,18.1392,4.242518,0,4.242518,30.94521,79.34654,0.2076979,10.36895,1.438015,12,19.93671
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,7.861993,7.861993,10.74799,0,3.055241,7.861993,69.35497,0,0,0,5.452682,0,0,2.885996,2.741696,8.490573,21.95746,8.194379,0,8.194379,38.71908,99.2795,0.2077365,8.648192,4.362146,12,27.41014
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,4.218432,4.218432,0,0,0,4.218432,207.7458,4.026965,0,0,8.763614,4.440454,4.218432,0,0,0.2961943,29.3324,0.2961943,0,0.2961943,39.00008,100,0.2077315,4.640275,7.010891,0,38.09602
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,5.366419,5.366419,0,0,0,5.366419,183.2138,4.18316,0,0,9.832023,5.648862,5.366419,0,0,0,29.59898,0,0,0,39.00008,100,0.2077315,5.903061,7.865618,0,39.431
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2077315,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,11.92366,11.92366,3.92843,0,1.329893,11.92366,70.58261,1.776357E-15,0,0,8.416029,8.416029,7.995227,0,0,0,29.59898,0,0,0,39.00008,100,0.2077315,13.11602,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2077315,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,8.423381,8.423381,3,0,1.095,8.423381,115.4499,4.015964,0,0,9.724786,5.708822,5.423381,0,0,0,29.59898,0,0,0,39.00008,100,0.2077315,9.265719,7.779829,12,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.04708638,0.04708638,0,0,0,0.04708638,15770.47,7.376181,0,0,7.425745,0.04956461,0.04708638,0,0,0,29.59898,0,0,0,39.00008,100,0.2077315,0.05179502,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,5.066605,5.066605,0,0,0,5.066605,66.01553,0,8.881784E-16,0,3.344745,5.333268,5.066605,0,0,0,29.59898,0,1.988523,-1.988523,36.90399,94.62543,0.2077315,5.573265,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,0,0,0,1.539319,0,0,0,0,2.209469,27.61046,1.539319,0,1.539319,38.36432,98.36985,0.2077056,0,1.231455,0,29.14977
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,4.378862,4.378862,0,0,0,4.378862,0,0,8.881784E-16,0,0,4.609328,4.378862,0,0,0.6701502,28.99584,0,4.609328,-4.609328,33.50566,85.91177,0.2077056,4.816748,0,0,28.99584
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.791626,24.38651,0,0,0,33.50566,85.91177,0.2077056,0,0,0,24.38651
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,7.176028,7.176028,0,0,0,7.176028,0,0,8.881784E-16,0,0,7.553713,7.176028,0,0,5.791626,24.38651,0,7.553713,-7.553713,25.54335,65.49563,0.2077056,7.893631,0,0,24.38651
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,10.6812,10.6812,12,0,3.372,10.6812,0,0,0,0,0,0,0,1.318805,1.252865,14.18464,16.8328,1.252865,0,1.252865,26.73192,68.54324,0.2077145,11.74931,0,12,16.8328
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.911352,1.911352,10.71135,0,3.045972,1.911352,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.93178,17.96038,8.36,0,8.36,34.66291,88.87908,0.2077495,2.102487,0,12,17.96038
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,1.133721,1.133721,0,0,0,1.133721,0,0,2.220446E-16,0,0,1.19339,1.133721,0,0,4.571776,25.48438,0,1.19339,-1.19339,33.40497,85.65359,0.2077495,1.247093,0,0,25.48438
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,1.234594,1.234594,0,0,0,1.234594,0,0,0,0,0,1.299573,1.234594,0,0,5.897766,24.29099,0,1.299573,-1.299573,32.0351,82.14111,0.2077495,1.358054,0,0,24.29099
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.9370758,0.9370758,0,0,0,0.9370758,0,0,1.110223E-16,0,0,0.9863955,0.9370758,0,0,7.341735,22.99142,0,0.9863955,-0.9863955,30.99534,79.47508,0.2077495,1.030783,0,0,22.99142
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,4.755099,4.755099,0,0,0,4.755099,0,0,8.881784E-16,0,0,5.005368,4.755099,0,0,8.437731,22.00502,0,5.005368,-5.005368,25.71922,65.94659,0.2077495,5.230609,0,0,22.00502
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,3.884114,3.884114,0,0,0,3.884114,0,0,4.440892E-16,0,0,4.088541,3.884114,0,0,13.99925,16.99965,0,4.088541,-4.088541,21.40952,54.8961,0.2077495,4.272525,0,0,16.99965
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.54207,12.91111,0,0,0,21.40952,54.8961,0.2077495,0,0,0,12.91111
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.54207,12.91111,0,0,0,21.40952,54.8961,0.2077495,0,0,0,12.91111
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.9401628,0.9401628,0,0,0,0.9401628,0,0,1.110223E-16,0,0,0.9896451,0.9401628,0,0,18.54207,12.91111,0,0.9896451,-0.9896451,20.36634,52.22129,0.2077495,1.034179,0,0,12.91111
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,25.82238,20.36,12,0,3.372,20.36,4.731055,0,5.462376,8.044613,0.9632428,8.8,8.36,0,0,19.64168,11.92147,0,7.836757,-7.836757,12.10568,31.04014,0.2077495,28.40461,0.7705942,12,12.88471
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,28.34919,4.08471,11.25321,0,11.25321,22.78141,58.41375,0.2076922,0,2.314568,12,6.977919
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1387126,0.1387126,8.938712,0,2.597494,0.1387126,2058.643,0,0,0,2.855596,0,0,8.8,8.36,17.09598,14.2126,11.2156,0,11.2156,33.42146,85.69588,0.2076387,0.1525838,2.284477,12,17.0682
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,11.9681,11.9681,12,0,3.372,11.9681,30.88558,0,0,0,3.696417,0,0,0.03189857,0.03030364,5.880382,24.30663,3.726721,0,3.726721,36.95694,94.76118,0.2076567,13.16491,2.957134,12,28.00305
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,2.202508,2.202508,0,0,0,2.202508,341.1021,3.040712,0,0,7.512802,2.31843,2.202508,0,0,2.153661,27.66068,2.153661,0,2.153661,39.00008,100,0.2076205,2.422759,6.010242,0,35.17348
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,5.110656,5.110656,0,0,0,5.110656,136.9277,1.618267,0,0,6.997905,5.379638,5.110656,0,0,0,29.59898,0,0,0,39.00008,100,0.2076205,5.621722,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,6.607533,6.607533,0,0,0,6.607533,158.1754,3.496192,0,0,10.45149,6.955298,6.607533,0,0,0,29.59898,0,0,0,39.00008,100,0.2076205,7.268286,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,0,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2076205,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,2.401668,2.401668,0,0,0,2.401668,330.254,5.403534,0,0,7.931606,2.528072,2.401668,0,0,0,29.59898,0,0,0,39.00008,100,0.2076205,2.641835,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,5.144701,5.144701,0,0,0,5.144701,101.5105,0,8.881784E-16,0,5.222411,5.415474,5.144701,0,0,0,29.59898,0,0.1930638,-0.1930638,38.79657,99.47819,0.2076205,5.659171,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.514398,0,0,1.728914,0,0,0,0,0.2145153,29.40591,0.2145153,0,0.2145153,39.00008,100,0.2076169,0,1.383131,0,31.13483
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,4.681233,4.681233,0,0,0,4.681233,0,0,0,0,0,4.927614,4.681233,0,0,0,29.59898,0,4.927614,-4.927614,33.80592,86.68166,0.2076169,5.149356,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,18.32673,18.32673,12,0,3.372,18.32673,0,0,0,0,0,6.659719,6.326733,0,0,5.475126,24.67136,0,6.659719,-6.659719,26.78596,68.68181,0.2076169,20.15941,0,12,24.67136
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.87481,18.01165,8.36,0,8.36,34.71695,89.01764,0.2076084,0,0,12,18.01165
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,7.657652,7.657652,12,0,3.372,7.657652,0,0,0,0,0,0,0,4.342348,4.12523,4.514813,25.53565,4.12523,0,4.12523,38.63049,99.05233,0.2076378,8.423417,0,12,25.53565
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,2.099763,2.099763,0,0,0,2.099763,0,0,4.440892E-16,0,0,2.210277,2.099763,0,0,0.3895831,29.24835,0,2.210277,-2.210277,36.30065,93.07841,0.2076378,2.309739,0,0,29.24835
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.845446,27.03808,0,0,0,36.30065,93.07841,0.2076378,0,0,0,27.03808
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,4.150054,4.150054,0,0,0,4.150054,0,0,0,0,0,4.368478,4.150054,0,0,2.845446,27.03808,0,4.368478,-4.368478,31.69587,81.2713,0.2076378,4.565059,0,0,27.03808
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,4.259716,4.259716,0,0,0,4.259716,0,0,8.881784E-16,0,0,4.483911,4.259716,0,0,7.69931,22.6696,0,4.483911,-4.483911,26.96941,69.15221,0.2076378,4.685687,0,0,22.6696
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,4.014048,4.014048,0,0,0,4.014048,0,0,8.881784E-16,0,0,4.225314,4.014048,0,0,12.68143,18.18569,0,4.225314,-4.225314,22.51554,57.73204,0.2076378,4.415453,0,0,18.18569
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.37623,13.96037,0,0,0,22.51554,57.73204,0.2076378,0,0,0,13.96037
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.37623,13.96037,0,0,0,22.51554,57.73204,0.2076378,0,0,0,13.96037
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,6.933326,6.933326,0,0,0,6.933326,0,0,8.881784E-16,0,0,7.298238,6.933326,0,0,17.37623,13.96037,0,7.298238,-7.298238,14.82252,38.0064,0.2076378,7.626658,0,0,13.96037
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,1.108275,1.108275,0,0,0,1.108275,0,0,2.220446E-16,0,0,1.166605,1.108275,0,0,25.48538,6.662136,0,1.166605,-1.166605,13.59281,34.8533,0.2076378,1.219102,0,0,6.662136
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,26.78161,5.495532,3.19902,0,3.19902,16.62767,42.63497,0.2075841,0,2.559216,0,8.694551
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.9980112,0.9980112,0,0,0,0.9980112,533.6483,0,0,0,5.32587,1.050538,0.9980112,0,0,23.58259,8.374649,4.275332,0,4.275332,20.68361,53.03478,0.2075124,1.097812,4.260696,0,13.70052
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,2.457484,2.457484,0,0,0,2.457484,397.1377,0,0,0,9.759594,2.586825,2.457484,0,0,19.30725,12.22245,7.172769,0,7.172769,27.48829,70.48266,0.2073922,2.703232,7.807675,0,21.98204
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,13.69933,13.69933,12,0,3.372,13.69933,77.46696,0,0,0,10.61246,1.788772,1.699334,0,0,12.13449,18.67794,8.823685,0,8.823685,35.85918,91.94642,0.2073956,15.06927,8.489965,12,29.2904
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,5.461377,0,0,8.77218,0,0,0,0,3.310802,26.61926,3.310802,0,3.310802,39.00008,100,0.2073402,0,7.017743,0,35.39143
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,3.660018,3.660018,0,0,0,3.660018,174.2485,2.524876,0,0,6.377526,3.85265,3.660018,0,0,0,29.59898,0,0,0,39.00008,100,0.2073402,4.02602,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,6.940912,6.940912,0,0,0,6.940912,100.8356,0,0,0,6.998909,7.306223,6.940912,0,0,0,29.59898,0,0.3073131,-0.3073131,38.67614,99.1694,0.2073402,7.635003,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,3.096956,3.096956,0,0,0,3.096956,242.3578,3.904301,0,0,7.505714,3.259954,3.096956,0,0,0.341459,29.29166,0.341459,0,0.341459,39.00008,100,0.2073345,3.406652,6.004571,0,36.79738
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,19.43848,19.43848,12,0,3.372,19.43848,27.24222,0,0,1.022331,5.295475,7.829982,7.438483,0,0,0,29.59898,0,2.534507,-2.534507,36.32847,93.14974,0.2073345,21.38233,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.748402,1.748402,0,0,0,1.748402,132.8593,0,0,0,2.322915,1.840423,1.748402,0,0,2.816119,27.06447,0.4824918,0,0.4824918,36.78621,94.32341,0.2073264,1.923242,1.858332,0,29.38739
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,6.856421,6.856421,0,0,0,6.856421,26.72147,0,0,0,1.832137,7.217286,6.856421,0,0,2.333627,27.49871,0,5.385149,-5.385149,31.10976,79.76846,0.2073264,7.542064,1.46571,0,29.33085
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,14.79341,14.79341,12,0,3.372,14.79341,0,0,0,0,0,2.940434,2.793412,0,0,8.317126,22.11356,0,2.940434,-2.940434,28.01027,71.82106,0.2073264,16.27275,0,12,22.11356
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,9.378096,9.378096,12,0,3.372,9.378096,0,0,0,0,0,0,0,2.621905,2.490809,11.58428,19.17313,2.490809,0,2.490809,30.37326,77.88,0.2073442,10.3159,0,12,19.17313
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,3.157783,3.157783,11.95778,0,3.361319,3.157783,0,0,0,0,0,0,0,8.8,8.36,9.093466,21.41486,8.36,0,8.36,38.30425,98.21584,0.2074039,3.473561,0,12,21.41486
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,8.878131,8.878131,9.6502,0,2.777501,8.878131,0,0,0,0,0,0,0,0.7720692,0.7334657,0.7334657,28.93886,0.7334657,0,0.7334657,39.00008,100,0.2074091,9.765944,0,12,28.93886
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.86627,2.86627,0,0,0,2.86627,0,0,4.440892E-16,0,0,3.017126,2.86627,0,0,0,29.59898,0,3.017126,-3.017126,35.81975,91.84532,0.2074091,3.152897,0,0,29.59898
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.874477,2.874477,0,0,0,2.874477,0,0,4.440892E-16,0,0,3.025766,2.874477,0,0,3.352363,26.58185,0,3.025766,-3.025766,32.63031,83.6673,0.2074091,3.161925,0,0,26.58185
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.714324,23.55609,0,0,0,32.63031,83.6673,0.2074091,0,0,0,23.55609
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,5.021679,5.021679,0,0,0,5.021679,0,0,8.881784E-16,0,0,5.285978,5.021679,0,0,6.714324,23.55609,0,5.285978,-5.285978,27.0584,69.38038,0.2074091,5.523847,0,0,23.55609
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.5065153,0.5065153,0,0,0,0.5065153,0,0,1.110223E-16,0,0,0.533174,0.5065153,0,0,12.58763,18.27011,0,0.533174,-0.533174,26.49639,67.93932,0.2074091,0.5571668,0,0,18.27011
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.3244727,0.3244727,0,0,0,0.3244727,0,0,0,0,0,0.3415502,0.3244727,0,0,13.18005,17.73693,0,0.3415502,-0.3415502,26.13636,67.01617,0.2074091,0.3569199,0,0,17.73693
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,4.766081,4.766081,0,0,0,4.766081,0,0,8.881784E-16,0,0,5.016928,4.766081,0,0,13.55955,17.39538,0,5.016928,-5.016928,20.84805,53.45644,0.2074091,5.242689,0,0,17.39538
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.4846799,0.4846799,0,0,0,0.4846799,0,0,5.551115E-17,0,0,0.5101894,0.4846799,0,0,19.13391,12.37846,0,0.5101894,-0.5101894,20.31027,52.0775,0.2074091,0.5331479,0,0,12.37846
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.70079,11.86827,0,0,0,20.31027,52.0775,0.2074091,0,0,0,11.86827
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,10.21893,10.21893,12,0,3.372,10.21893,15.58029,0,0,0,1.59214,0,0,1.781069,1.692016,19.70079,11.86827,3.284155,0,3.284155,23.42589,60.06627,0.2074288,11.24082,1.273712,12,13.46041
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,9.290749,9.290749,12,0,3.372,9.290749,17.4793,0,0,0,1.623957,0,0,2.709251,2.573789,16.41664,14.82401,4.197746,0,4.197746,27.40822,70.27735,0.207455,10.21982,1.299166,12,16.44796
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.980497,0,0,8.8,8.36,12.21889,18.60198,10.3405,0,10.3405,37.21808,95.43078,0.2074136,0,1.584398,12,20.58248
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,8.313332,8.313332,7.676354,0,2.278117,8.313332,30.66033,0,0,0,2.548895,0.6705034,0.6369783,0,0,1.878392,27.90843,1.878392,0,1.878392,39.00008,100,0.2074226,9.144666,2.039116,12,30.45732
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,11.67341,11.67341,5.503849,0,1.728474,11.67341,55.63305,0,0,0,6.494274,6.494274,6.16956,0,0,0,29.59898,0,0,0,39.00008,100,0.2074226,12.84075,5.195419,12,36.09325
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,2.126294,2.126294,0,0,0,2.126294,322.9158,4.627937,0,0,6.866141,2.238205,2.126294,0,0,0,29.59898,0,0,0,39.00008,100,0.2074226,2.338924,5.492913,0,36.46512
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,18.38556,18.38556,12,0,3.372,18.38556,28.68575,0,0,0,5.274034,6.721639,6.385557,0,0,0,29.59898,0,1.447605,-1.447605,37.47417,96.08742,0.2074226,20.22411,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,11.37759,11.37759,3.626577,0,1.253524,11.37759,85.84781,0,0,0,9.767414,8.158964,7.751016,0,0,1.60845,28.15137,1.60845,0,1.60845,39.00008,100,0.2074095,12.51535,7.813931,12,37.91879
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,8.183442,8.183442,4.39121,0,1.446976,8.183442,48.77927,0,0,0,3.991824,3.991824,3.792233,0,0,0,29.59898,0,0,0,39.00008,100,0.2074095,9.001786,3.193459,12,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,5.628735,5.628735,0,0,0,5.628735,62.55868,0,0,0,3.521262,5.924984,5.628735,0,0,0,29.59898,0,2.403722,-2.403722,36.46633,93.50323,0.2074095,6.191608,2.81701,0,33.12024
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,6.372912,6.372912,0,0,0,6.372912,21.3745,0,0,0,1.362178,6.708328,6.372912,0,0,2.670802,27.19526,0,5.34615,-5.34615,30.831,79.05367,0.2074095,7.010203,1.089742,0,28.55743
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,18.98004,18.98004,12,0,3.372,18.98004,0,0,0,0.5180438,0,7.34741,6.98004,0,0,8.610969,21.84911,0,7.34741,-7.34741,23.08615,59.19513,0.2074095,20.87804,0,12,21.84911
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,4.93406,4.93406,12,0,3.372,4.93406,0,0,0,0,0,0,0,7.06594,6.712643,16.77476,14.5017,6.712643,0,6.712643,29.45432,75.52374,0.2074573,5.427466,0,12,14.5017
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,18.11939,18.11939,12,0,3.372,18.11939,0,0,0,0,0,6.441463,6.11939,0,0,10.06212,20.54307,0,6.441463,-6.441463,22.66442,58.11378,0.2074573,19.93133,0,12,20.54307
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.8166861,0.8166861,9.616686,0,2.769022,0.8166861,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.2193,14.10161,8.36,0,8.36,30.59541,78.44962,0.2074674,0.8983547,0,12,14.10161
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,1.263149,1.263149,10.06315,0,2.881977,1.263149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.859297,21.62561,8.36,0,8.36,38.5264,98.78545,0.2074876,1.389463,0,12,21.62561
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4992971,29.14961,0,0,0,38.5264,98.78545,0.2074876,0,0,0,29.14961
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.2507359,0.2507359,0,0,0,0.2507359,0,0,0,0,0,0.2639325,0.2507359,0,0,0.4992971,29.14961,0,0.2639325,-0.2639325,38.2482,98.0721,0.2074876,0.2758095,0,0,29.14961
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,3.359795,3.359795,0,0,0,3.359795,0,0,4.440892E-16,0,0,3.536627,3.359795,0,0,0.7925555,28.88568,0,3.536627,-3.536627,34.52026,88.51331,0.2074876,3.695775,0,0,28.88568
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.27711,1.27711,0,0,0,1.27711,0,0,2.220446E-16,0,0,1.344327,1.27711,0,0,4.722141,25.34905,0,1.344327,-1.344327,33.10322,84.87988,0.2074876,1.404822,0,0,25.34905
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,2.040434,2.040434,0,0,0,2.040434,0,0,0,0,0,2.147825,2.040434,0,0,6.215837,24.00472,0,2.147825,-2.147825,30.83921,79.07474,0.2074876,2.244478,0,0,24.00472
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.918935,2.918935,0,0,0,2.918935,0,0,0,0,0,3.072563,2.918935,0,0,8.60231,21.8569,0,3.072563,-3.072563,27.60044,70.77023,0.2074876,3.210828,0,0,21.8569
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,2.084603,2.084603,0,0,0,2.084603,0,0,0,0,0,2.194319,2.084603,0,0,12.01627,18.78434,0,2.194319,-2.194319,25.28743,64.83943,0.2074876,2.293063,0,0,18.78434
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.4544,16.59002,0,0,0,25.28743,64.83943,0.2074876,0,0,0,16.59002
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,8.401257,8.401257,12,0,3.372,8.401257,32.19506,0,0,0,2.70479,0,0,3.598743,3.418806,14.4544,16.59002,6.123596,0,6.123596,31.09678,79.73518,0.2075248,9.241383,2.163832,12,19.29481
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,27.51864,20.36,12,0,3.372,20.36,25.83725,0,7.158636,9.9105,5.260465,8.8,8.36,0,0,8.330805,22.10125,0,3.539535,-3.539535,27.36579,70.16854,0.2075248,30.2705,4.208372,12,27.36172
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,11.37289,11.37289,11.37289,0,3.21334,11.37289,80.54721,0,0,0,9.160542,0,0,0,0,12.26362,18.56172,9.160542,0,9.160542,36.05624,92.45171,0.2075608,12.51017,7.328434,12,27.72226
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.646694,1.646694,0,0,0,1.646694,642.5953,5.745138,0,0,10.58158,1.733363,1.646694,0,0,3.10308,26.80621,3.10308,0,3.10308,39.00008,100,0.2075091,1.811364,8.465264,0,37.38779
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,4.493718,4.493718,0,0,0,4.493718,247.3773,6.386209,0,0,11.11644,4.730229,4.493718,0,0,0,29.59898,0,0,0,39.00008,100,0.2075091,4.94309,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,5.121448,5.121448,0,0,0,5.121448,205.0673,5.111416,0,0,10.50241,5.390998,5.121448,0,0,0,29.59898,0,0,0,39.00008,100,0.2075091,5.633593,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,5.460428,5.460428,0,0,0,5.460428,205.9335,5.497031,0,0,11.24485,5.747818,5.460428,0,0,0,29.59898,0,0,0,39.00008,100,0.2075091,6.006471,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,0,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2075091,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,5.857881,5.857881,0,0,0,5.857881,129.2557,1.405454,0,0,7.571643,6.16619,5.857881,0,0,0,29.59898,0,0,0,39.00008,100,0.2075091,6.443668,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2075091,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.734936,2.734936,0,0,0,2.734936,53.3523,0,0,0,1.459151,2.878879,2.734936,0,0,0,29.59898,0,1.419728,-1.419728,37.50355,96.16277,0.2075091,3.008429,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,7.241383,7.241383,0,0,0,7.241383,0,0,0,0,0,7.622508,7.241383,0,0,1.577476,28.17925,0,7.622508,-7.622508,29.46872,75.56068,0.2075091,7.96552,0,0,28.17925
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.04693,20.55674,0,0,0,29.46872,75.56068,0.2075091,0,0,0,20.55674
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.04693,20.55674,0,0,0,29.46872,75.56068,0.2075091,0,0,0,20.55674
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,16.73497,16.73497,12,0,3.372,16.73497,0,0,0,0,0,4.98418,4.734972,0,0,10.04693,20.55674,0,4.98418,-4.98418,24.21494,62.08946,0.2075091,18.40847,0,12,20.55674
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.969853,1.969853,10.76985,0,3.060773,1.969853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.58491,15.57256,8.36,0,8.36,32.14593,82.42529,0.2075452,2.166838,0,12,15.57256
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.224907,23.09656,0,0,0,32.14593,82.42529,0.2075452,0,0,0,23.09656
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,4.139305,4.139305,0,0,0,4.139305,0,0,8.881784E-16,0,0,4.357162,4.139305,0,0,7.224907,23.09656,0,4.357162,-4.357162,27.55308,70.64877,0.2075452,4.553235,0,0,23.09656
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,5.164471,5.164471,0,0,0,5.164471,0,0,0,0,0,5.436285,5.164471,0,0,12.0662,18.7394,0,5.436285,-5.436285,21.82273,55.9556,0.2075452,5.680919,0,0,18.7394
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.5926678,0.5926678,0,0,0,0.5926678,0,0,0,0,0,0.6238609,0.5926678,0,0,18.10652,13.30311,0,0.6238609,-0.6238609,21.16512,54.26943,0.2075452,0.6519346,0,0,13.30311
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.4473388,0.4473388,0,0,0,0.4473388,0,0,5.551115E-17,0,0,0.4708829,0.4473388,0,0,18.7997,12.67925,0,0.4708829,-0.4708829,20.66877,52.99673,0.2075452,0.4920727,0,0,12.67925
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,1.008765,1.008765,0,0,0,1.008765,0,0,0,0,0,1.061858,1.008765,0,0,19.3229,12.20837,0,1.061858,-1.061858,19.54947,50.12675,0.2075452,1.109641,0,0,12.20837
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.687924,1.687924,0,0,0,1.687924,0,0,2.220446E-16,0,0,1.776762,1.687924,0,0,20.50274,11.14651,0,1.776762,-1.776762,17.6766,45.32452,0.2075452,1.856717,0,0,11.14651
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.9205937,0.9205937,0,0,0,0.9205937,0,0,1.110223E-16,0,0,0.9690461,0.9205937,0,0,22.47692,9.369749,0,0.9690461,-0.9690461,16.65513,42.70539,0.2075452,1.012653,0,0,9.369749
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,13.96684,13.96684,12,0,3.372,13.96684,11.82627,4.440892E-16,0,0,1.651755,2.070353,1.966835,0,0,23.55364,8.400703,0,0.418598,-0.418598,16.21389,41.574,0.2075452,15.36352,1.321404,12,10.05246
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,10.39512,10.39512,12,0,3.372,10.39512,22.63023,0,0,0,2.352438,0,0,1.604884,1.52464,24.01875,7.982105,3.877078,0,3.877078,19.89201,51.00506,0.2075672,11.43463,1.881951,12,10.33454
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,7.863897,7.863897,12,0,3.372,7.863897,51.73854,0,0,0,4.068666,0,0,4.136103,3.929297,20.14167,11.47148,7.997963,0,7.997963,27.47955,70.46024,0.2076143,8.650288,3.254932,12,15.54014
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,13.40245,13.40245,12,0,3.372,13.40245,63.5307,0,0,0,8.514672,1.476265,1.402452,0,0,12.14371,18.66964,7.038407,0,7.038407,34.15676,87.58128,0.2076478,14.7427,6.811738,12,27.18431
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,3.559149,3.559149,0,0,0,3.559149,274.388,0.9141076,0,0,9.76588,3.746473,3.559149,0,0,5.105299,25.00421,5.105299,0,5.105299,39.00008,100,0.207563,3.915064,7.812704,0,34.77009
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.8017803,0.8017803,0,0,0,0.8017803,1149.037,8.368771,0,0,9.212749,0.8439792,0.8017803,0,0,0,29.59898,0,0,0,39.00008,100,0.207563,0.8819583,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,9.708172,9.708172,3,0,1.095,9.708172,112.1188,3.823457,0,0,10.88469,7.061234,6.708172,0,0,0,29.59898,0,0,0,39.00008,100,0.207563,10.67899,8.707752,12,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.8702863,0.8702863,0,0,0,0.8702863,1058.707,8.297687,0,0,9.213778,0.9160908,0.8702863,0,0,0,29.59898,0,0,0,39.00008,100,0.207563,0.9573149,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,3.526055,3.526055,0,0,0,3.526055,144.1674,1.371787,0,0,5.083423,3.711637,3.526055,0,0,0,29.59898,0,0,0,39.00008,100,0.207563,3.87866,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.207563,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,7.712202,7.712202,6.185208,0,1.900858,7.712202,20.8418,0,0,0,1.607362,1.607362,1.526994,0,0,0,29.59898,0,0,0,39.00008,100,0.207563,8.483422,1.28589,12,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.207563,0,0,0,29.59898
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,19.9025,19.9025,12,0,3.372,19.9025,0,0,0,1.532753,0,8.318424,7.902503,0,0,0,29.59898,0,8.318424,-8.318424,30.23169,77.517,0.207563,21.89275,0,12,29.59898
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,16.73885,16.73885,12,0,3.372,16.73885,0,0,0,0,0,4.988263,4.73885,0,0,9.242694,21.28055,0,4.988263,-4.988263,24.9736,64.03474,0.207563,18.41273,0,12,21.28055
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,14.21877,14.21877,12,0,3.372,14.21877,0,0,0,0,0,2.335542,2.218765,0,0,14.78521,16.29229,0,2.335542,-2.335542,22.51172,57.72224,0.207563,15.64064,0,12,16.29229
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,2.448014,2.448014,11.24801,0,3.181748,2.448014,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.38025,13.95675,8.36,0,8.36,30.44271,78.05808,0.2076097,2.692816,0,12,13.95675
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.9268311,0.9268311,9.726831,0,2.796888,0.9268311,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.020254,21.48075,8.36,0,8.36,38.37371,98.39392,0.2076221,1.019514,0,12,21.48075
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,3.814857,3.814857,0,0,0,3.814857,0,0,8.881784E-16,0,0,4.015639,3.814857,0,0,0.6602545,29.00475,0,4.015639,-4.015639,34.14085,87.54047,0.2076221,4.196342,0,0,29.00475
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.122076,24.98911,0,0,0,34.14085,87.54047,0.2076221,0,0,0,24.98911
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,2.398539,2.398539,0,0,0,2.398539,0,0,4.440892E-16,0,0,2.524778,2.398539,0,0,5.122076,24.98911,0,2.524778,-2.524778,31.4795,80.71651,0.2076221,2.638393,0,0,24.98911
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,5.369887,5.369887,0,0,0,5.369887,0,0,8.881784E-16,0,0,5.652513,5.369887,0,0,7.927385,22.46433,0,5.652513,-5.652513,25.52123,65.43892,0.2076221,5.906876,0,0,22.46433
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.20795,16.81182,0,0,0,25.52123,65.43892,0.2076221,0,0,0,16.81182
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,1.235704,1.235704,0,0,0,1.235704,0,0,2.220446E-16,0,0,1.300741,1.235704,0,0,14.20795,16.81182,0,1.300741,-1.300741,24.15013,61.92328,0.2076221,1.359274,0,0,16.81182
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,3.44083,3.44083,0,0,0,3.44083,0,0,4.440892E-16,0,0,3.621926,3.44083,0,0,15.65322,15.51108,0,3.621926,-3.621926,20.33228,52.13395,0.2076221,3.784913,0,0,15.51108
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,19.67758,11.88915,0.495532,0,0.495532,20.80239,53.33934,0.2076139,0,0.3964256,0,12.38468
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,6.71974,6.71974,0,0,0,6.71974,39.30773,0,8.881784E-16,0,2.641377,7.073411,6.71974,0,0,19.18205,12.33513,0,4.432034,-4.432034,16.13061,41.36046,0.2076139,7.391714,2.113102,0,14.97651
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,12.29963,12.29963,12,0,3.372,12.29963,36.00672,0,0,0,4.428694,0.315403,0.2996329,0,0,24.10653,7.903097,4.113291,0,4.113291,20.03282,51.36611,0.2076334,13.5296,3.542955,12,12.33179
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.961725,0,0,8.8,8.36,19.99324,11.60506,12.32173,0,12.32173,31.72224,81.33891,0.2075593,0,3.16938,12,15.56678
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.826678,1.826678,0,0,0,1.826678,300.2786,0,0,0,5.485124,1.922819,1.826678,0,0,7.671517,22.69461,3.562304,0,3.562304,35.10174,90.00427,0.2075004,2.009346,4.388099,0,28.17974
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0.593235,0,0,4.702448,0,0,0,0,4.109213,25.90069,4.109213,0,4.109213,39.00008,100,0.2074324,0,3.761959,0,30.60313
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074324,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,15.78999,15.78999,12,0,3.372,15.78999,15.97481,0,0,0,2.52242,3.989459,3.789986,0,0,0,29.59898,0,1.467039,-1.467039,37.45368,96.0349,0.2074324,17.36898,2.017936,12,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,5.956342,5.956342,0,0,0,5.956342,75.82845,0,8.881784E-16,0,4.516602,6.269834,5.956342,0,0,1.630043,28.13194,0,1.753232,-1.753232,35.60561,91.29626,0.2074324,6.551976,3.613281,0,32.64854
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,6.212571,6.212571,0,0,0,6.212571,48.49688,0,8.881784E-16,0,3.012903,6.539548,6.212571,0,0,3.578079,26.37871,0,3.526645,-3.526645,31.8882,81.76446,0.2074324,6.833828,2.410322,0,29.39161
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,10.91355,10.91355,12,0,3.372,10.91355,7.759136,0,0,0,0.8467968,0,0,1.086455,1.032132,7.496574,22.85206,1.878929,0,1.878929,33.67071,86.33498,0.2074437,12.0049,0.6774375,12,23.69886
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,3.373604,3.373604,0,0,0,3.373604,0,0,0,0,0,3.551162,3.373604,0,0,5.617645,24.5431,0,3.551162,-3.551162,29.92746,76.73692,0.2074437,3.710964,0,0,24.5431
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.977474,2.977474,0,0,0,2.977474,0,0,4.440892E-16,0,0,3.134183,2.977474,0,0,9.563381,20.99194,0,3.134183,-3.134183,26.62374,68.26586,0.2074437,3.275221,0,0,20.99194
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,5.78293,5.78293,0,0,0,5.78293,0,0,8.881784E-16,0,0,6.087295,5.78293,0,0,13.04581,17.85775,0,6.087295,-6.087295,20.20717,51.81314,0.2074437,6.361223,0,0,17.85775
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,16.92419,16.92419,12,0,3.372,16.92419,0,0,0,0,0,5.183354,4.924186,0,0,19.80947,11.77046,0,5.183354,-5.183354,14.74343,37.8036,0.2074437,18.61661,0,12,11.77046
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,3.004929,3.004929,11.80493,0,3.322647,3.004929,0,0,0,0,0,0,0,8.8,8.36,25.56875,6.587103,8.36,0,8.36,22.67443,58.13943,0.2075026,3.305422,0,12,6.587103
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.6136723,0.6136723,9.413672,0,2.717659,0.6136723,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.20875,14.1111,8.36,0,8.36,30.60542,78.47527,0.207508,0.6750395,0,12,14.1111
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.84875,21.6351,8.36,0,8.36,38.53641,98.81111,0.2074997,0,0,12,21.6351
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4887497,29.1591,0,0,0,38.53641,98.81111,0.2074997,0,0,0,29.1591
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.004735371,0.004735371,0,0,0,0.004735371,0,0,0,0,0,0.0049846,0.004735371,0,0,0.4887497,29.1591,0,0.0049846,-0.0049846,38.53115,98.79764,0.2074997,0.005208908,0,0,29.1591
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4942881,29.15412,0,0,0,38.53115,98.79764,0.2074997,0,0,0,29.15412
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,4.39372,4.39372,0,0,0,4.39372,0,0,0,0,0,4.624969,4.39372,0,0,0.4942881,29.15412,0,4.624969,-4.624969,33.65601,86.29729,0.2074997,4.833092,0,0,29.15412
