Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.491152,1.491152,0,0,0,1.491152,0,0,2.220446E-16,0,0,1.569633,1.491152,0,0,5.633142,24.52915,0,1.569633,-1.569633,32.00147,82.05489,0.2074997,1.640267,0,0,24.52915
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.410644,1.410644,0,0,0,1.410644,0,0,2.220446E-16,0,0,1.484888,1.410644,0,0,7.377179,22.95952,0,1.484888,-1.484888,30.43626,78.04154,0.2074997,1.551708,0,0,22.95952
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,7.903764,7.903764,12,0,3.372,7.903764,3.581437,0,0,0,0.2830683,0,0,4.096236,3.891424,9.027055,21.47463,4.174492,0,4.174492,34.39653,88.19606,0.2075284,8.69414,0.2264547,12,21.7577
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,12.97232,12.97232,12,0,3.372,12.97232,12.95032,0,0,0,1.679957,1.023496,0.9723209,0,0,4.852562,25.23167,0.6564611,0,0.6564611,35.01931,89.79292,0.2075316,14.26955,1.343965,12,26.91163
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,9.673582,9.673582,12,0,3.372,9.673582,10.75315,0,0,0,1.040215,0,0,2.326418,2.210098,4.196102,25.82249,3.250313,0,3.250313,38.10283,97.69936,0.207552,10.64094,0.8321721,12,26.8627
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,7.451753,7.451753,0,0,0,7.451753,67.77755,0,0,0,5.050616,7.843951,7.451753,0,0,0.945789,28.74777,0,2.793335,-2.793335,35.15839,90.14954,0.207552,8.196929,4.040493,0,33.79839
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,3.558815,0,0,7.60831,0,0,0,0,4.049494,25.95443,4.049494,0,4.049494,39.00008,100,0.2074852,0,6.086648,0,33.56274
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,9.432512,9.432512,5.511241,0,1.730344,9.432512,43.75986,0,0,0,4.127654,4.127654,3.921271,0,0,0,29.59898,0,0,0,39.00008,100,0.2074852,10.37576,3.302123,12,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,10.11693,10.11693,6.914,0,2.085242,10.11693,33.32538,0,0,0,3.371505,3.371505,3.202929,0,0,0,29.59898,0,0,0,39.00008,100,0.2074852,11.12862,2.697204,12,32.97048
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,6.727623,6.727623,0,0,0,6.727623,23.87516,0,0,0,1.606231,7.081708,6.727623,0,0,0,29.59898,0,5.475478,-5.475478,33.22842,85.2009,0.2074852,7.400385,1.284984,0,31.20521
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,11.62839,11.62839,12,0,3.372,11.62839,22.96539,0,0,0,2.670505,0,0,0.3716117,0.3530311,6.083864,24.1235,3.023536,0,3.023536,36.09679,92.5557,0.2075003,12.79123,2.136404,12,26.794
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0.6504958,0,0,3.710824,0,0,0,0,3.060328,26.84468,3.060328,0,3.060328,39.00008,100,0.2074499,0,2.968659,0,30.55551
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,3.545587,3.545587,0,0,0,3.545587,55.17672,0,0,0,1.956339,3.732197,3.545587,0,0,0,29.59898,0,1.775858,-1.775858,37.12816,95.20022,0.2074499,3.900146,1.565071,0,31.55532
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,8.648364,8.648364,10.72539,0,3.049524,8.648364,0,0,0,0,0,0,0,2.077027,1.973176,1.973176,27.82312,1.973176,0,1.973176,39.00008,100,0.2074637,9.513201,0,12,27.82312
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,11.29356,11.29356,11.29356,0,3.193271,11.29356,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074637,12.42292,0,12,29.59898
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,13.97561,13.97561,12,0,3.372,13.97561,0,0,0,0,0,2.07959,1.97561,0,0,0,29.59898,0,2.07959,-2.07959,36.808,94.3793,0.2074637,15.37317,0,12,29.59898
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,9.064379,9.064379,11.49665,0,3.244652,9.064379,0,0,0,0,0,0,0,2.432269,2.310655,2.310655,27.51939,2.310655,0,2.310655,39.00008,100,0.20748,9.970817,0,12,27.51939
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,3.948974,3.948974,0,0,0,3.948974,0,0,4.440892E-16,0,0,4.156814,3.948974,0,0,0,29.59898,0,4.156814,-4.156814,34.61841,88.76498,0.20748,4.343871,0,0,29.59898
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,3.535932,3.535932,0,0,0,3.535932,0,0,4.440892E-16,0,0,3.722034,3.535932,0,0,4.618682,25.44216,0,3.722034,-3.722034,30.69504,78.70508,0.20748,3.889525,0,0,25.44216
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.5516542,0.5516542,0,0,0,0.5516542,0,0,0,0,0,0.5806887,0.5516542,0,0,8.754275,21.72013,0,0.5806887,-0.5806887,30.08294,77.1356,0.20748,0.6068196,0,0,21.72013
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,4.294548,4.294548,0,0,0,4.294548,0,0,0,0,0,4.520576,4.294548,0,0,9.399485,21.13944,0,4.520576,-4.520576,25.31784,64.9174,0.20748,4.724002,0,0,21.13944
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.60055,1.60055,0,0,0,1.60055,0,0,2.220446E-16,0,0,1.68479,1.60055,0,0,14.42235,16.61887,0,1.68479,-1.68479,23.54191,60.36376,0.20748,1.760605,0,0,16.61887
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,2.4362,2.4362,0,0,0,2.4362,0,0,0,0,0,2.564421,2.4362,0,0,16.29434,14.93408,0,2.564421,-2.564421,20.83878,53.43265,0.20748,2.67982,0,0,14.93408
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,1.007324,1.007324,0,0,0,1.007324,0,0,0,0,0,1.060341,1.007324,0,0,19.14369,12.36965,0,1.060341,-1.060341,19.72108,50.56677,0.20748,1.108056,0,0,12.36965
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.2316914,0.2316914,0,0,0,0.2316914,0,0,2.775558E-17,0,0,0.2438857,0.2316914,0,0,20.32185,11.30931,0,0.2438857,-0.2438857,19.464,49.90759,0.20748,0.2548606,0,0,11.30931
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,3.771036,3.771036,0,0,0,3.771036,0,0,4.440892E-16,0,0,3.969512,3.771036,0,0,20.59283,11.06543,0,3.969512,-3.969512,15.27977,39.17881,0.20748,4.14814,0,0,11.06543
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,8.320144,8.320144,12,0,3.372,8.320144,24.37401,0,0,0,2.027952,0,0,3.679856,3.495863,25.0034,7.095916,5.523816,0,5.523816,20.52012,52.61559,0.2075141,9.152159,1.622362,12,9.123868
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,13.70054,13.70054,12,0,3.372,13.70054,35.84913,0,0,0,4.911526,1.790045,1.700543,0,0,19.47959,12.06735,3.121481,0,3.121481,23.48142,60.20864,0.2075288,15.0706,3.92922,12,16.97888
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,21.15142,20.36,12,0,3.372,20.36,31.57887,0,0.7914172,2.906559,6.429457,8.8,8.36,0,0,16.35811,14.87668,0,2.370543,-2.370543,20.98265,53.80154,0.2075288,23.26656,5.143566,12,21.30614
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,4.070958,4.070958,11.56766,0,3.262619,4.070958,260.5173,0,0,0,10.60555,0,0,7.496706,7.121871,18.99204,12.50614,17.72742,0,17.72742,37.80035,96.92379,0.2074281,4.478054,8.484442,12,23.11169
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,2.188385,2.188385,0,0,0,2.188385,533.656,8.110265,0,0,11.67845,2.303563,2.188385,0,0,1.26462,28.46082,1.26462,0,1.26462,39.00008,100,0.2074074,2.407223,9.342758,0,40.13927
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074074,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,7.578536,7.578536,0,0,0,7.578536,152.0228,3.543697,0,0,11.5211,7.977406,7.578536,0,0,0,29.59898,0,0,0,39.00008,100,0.2074074,8.336389,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,6.714715,6.714715,0,0,0,6.714715,163.103,3.883777,0,0,10.9519,7.06812,6.714715,0,0,0,29.59898,0,0,0,39.00008,100,0.2074074,7.386186,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,8.120984,8.120984,3,0,1.095,8.120984,91.56108,2.045151,0,0,7.435661,5.39051,5.120985,0,0,0,29.59898,0,0,0,39.00008,100,0.2074074,8.933083,5.948529,12,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,4.277952,4.277952,0,0,0,4.277952,112.5105,0.3100367,0,0,4.813144,4.503108,4.277952,0,0,0,29.59898,0,0,0,39.00008,100,0.2074074,4.705747,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,17.97203,17.97203,12,0,3.372,17.97203,11.26688,0,3.552714E-15,0,2.024886,6.286348,5.972031,0,0,0,29.59898,0,4.261462,-4.261462,34.5081,88.48214,0.2074074,19.76923,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,17.02305,17.02305,12,0,3.372,17.02305,0,0,0,0,0,5.287423,5.023052,0,0,4.734958,25.33752,0,5.287423,-5.287423,28.93467,74.19131,0.2074074,18.72536,0,12,25.33752
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,6.604123,6.604123,12,0,3.372,6.604123,0,0,0,0,0,0,0,5.395877,5.126083,10.60987,20.05009,5.126083,0,5.126083,33.7977,86.66059,0.2074433,7.264535,0,12,20.05009
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,15.93227,15.93227,12,0,3.372,15.93227,0,0,0,0,0,4.13923,3.932269,0,0,5.483788,24.66357,0,4.13923,-4.13923,29.43457,75.4731,0.2074433,17.5255,0,12,24.66357
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,22.01411,20.36,12,0,3.372,20.36,0,0,1.654106,3.855516,0,8.8,8.36,0,0,10.08293,20.52434,0,8.8,-8.8,20.15855,51.6885,0.2074433,24.21552,0,12,20.52434
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,4.640843,4.640843,12,0,3.372,4.640843,0,0,0,0,0,0,0,7.359157,6.991199,19.86071,11.72434,6.991199,0,6.991199,26.79099,68.6947,0.2074923,5.104928,0,12,11.72434
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,2.088773,2.088773,10.88877,0,3.090859,2.088773,0,0,0,0,0,0,0,8.8,8.36,12.86951,18.01642,8.36,0,8.36,34.72198,89.03054,0.2075305,2.29765,0,12,18.01642
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,3.99916,3.99916,0,0,0,3.99916,0,0,8.881784E-16,0,0,4.209641,3.99916,0,0,4.509512,25.54042,0,4.209641,-4.209641,30.28463,77.65273,0.2075305,4.399076,0,0,25.54042
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.791604,3.791604,0,0,0,3.791604,0,0,4.440892E-16,0,0,3.991162,3.791604,0,0,9.186892,21.33078,0,3.991162,-3.991162,26.07757,66.86544,0.2075305,4.170764,0,0,21.33078
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,3.161468,3.161468,0,0,0,3.161468,0,0,4.440892E-16,0,0,3.327861,3.161468,0,0,13.62152,17.33961,0,3.327861,-3.327861,22.5697,57.87091,0.2075305,3.477615,0,0,17.33961
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.699163,2.699163,0,0,0,2.699163,0,0,0,0,0,2.841224,2.699163,0,0,17.31914,14.01175,0,2.841224,-2.841224,19.57479,50.19166,0.2075305,2.969079,0,0,14.01175
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,4.908256,4.908256,0,0,0,4.908256,0,0,0,0,0,5.166585,4.908256,0,0,20.47606,11.17053,0,5.166585,-5.166585,14.12873,36.22744,0.2075305,5.399082,0,0,11.17053
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,4.79161,4.79161,0,0,0,4.79161,0,0,8.881784E-16,0,0,5.0438,4.79161,0,0,26.21671,6.003943,0,5.0438,-5.0438,8.812096,22.59507,0.2075305,5.270772,0,0,6.003943
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,3.392777,3.392777,12,0,3.372,3.392777,0,0,0,0,0,0,0,8.607223,8.176862,31.82093,0.9601432,8.176862,0,8.176862,16.56935,42.48542,0.2075876,3.732055,0,12,0.9601432
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,12.48039,12.48039,12,0,3.372,12.48039,24.81874,0,0,0,3.097476,0.5056745,0.4803908,0,0,23.64407,8.319319,2.591801,0,2.591801,19.02815,48.79002,0.2075998,13.72843,2.477981,12,11.41679
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,6.207407,6.207407,12,0,3.372,6.207407,91.33654,0,0,0,5.669631,0,0,5.792593,5.502964,21.05227,10.65194,11.17259,0,11.17259,29.6274,75.96754,0.2076164,6.828147,4.535704,12,16.32157
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,24.03824,20.36,12,0,3.372,20.36,36.6464,0,3.678243,6.082067,7.461207,8.8,8.36,0,0,9.87967,20.70728,0,1.338793,-1.338793,28.21619,72.34905,0.2076164,26.44207,5.968966,12,28.16848
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,15.28142,15.28142,12,0,3.372,15.28142,61.8049,0,0,0,9.444666,3.454123,3.281417,0,0,11.36722,19.36848,5.990542,0,5.990542,33.89931,86.92115,0.207631,16.80956,7.555732,12,28.81315
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,13.20195,13.20195,7.28393,0,2.178834,13.20195,87.91255,0,0,0,11.60618,6.2295,5.918025,0,0,5.376676,24.75997,5.376676,0,5.376676,39.00008,100,0.207597,14.52215,9.284941,12,36.36615
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,7.265932,7.265932,0,0,0,7.265932,133.4568,2.048531,0,0,9.696879,7.648349,7.265932,0,0,0,29.59898,0,0,0,39.00008,100,0.207597,7.992525,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.207597,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,7.035771,7.035771,0,0,0,7.035771,140.2114,2.458878,0,0,9.864953,7.406075,7.035771,0,0,0,29.59898,0,0,0,39.00008,100,0.207597,7.739348,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,17.03499,17.03499,10.00308,0,2.866779,17.03499,43.45183,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.207597,18.73849,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.207597,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,6.952329,6.952329,0,0,0,6.952329,18.18493,0,0,0,1.264276,7.318241,6.952329,0,0,0,29.59898,0,6.053965,-6.053965,32.61864,83.63737,0.207597,7.647562,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2657542,0.2657542,0,0,0,0.2657542,0,0,5.551115E-17,0,0,0.2797413,0.2657542,0,0,6.726628,23.54501,0,0.2797413,-0.2797413,32.32376,82.88129,0.207597,0.2923296,0,0,23.54501
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,9.399156,9.399156,12,0,3.372,9.399156,0,0,0,0,0,0,0,2.600844,2.470802,7.037452,23.26527,2.470802,0,2.470802,34.66777,88.89155,0.2076142,10.33907,0,12,23.26527
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,23.27878,20.36,12,0,3.372,20.36,0,0,2.91878,5.246658,0,8.8,8.36,0,0,4.566649,25.48899,0,8.8,-8.8,25.39176,65.10695,0.2076142,25.60666,0,12,25.48899
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,3.501153,3.501153,12,0,3.372,3.501153,0,0,0,0,0,0,0,8.498847,8.073904,14.34443,16.68899,8.073904,0,8.073904,33.05134,84.74685,0.2076705,3.851269,0,12,16.68899
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.8711267,0.8711267,0,0,0,0.8711267,0,0,1.110223E-16,0,0,0.9169755,0.8711267,0,0,6.270523,23.95551,0,0.9169755,-0.9169755,32.08476,82.26846,0.2076705,0.9582394,0,0,23.95551
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.973163,2.973163,0,0,0,2.973163,0,0,4.440892E-16,0,0,3.129645,2.973163,0,0,7.289384,23.03853,0,3.129645,-3.129645,28.78583,73.80966,0.2076705,3.270479,0,0,23.03853
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.426074,1.426074,0,0,0,1.426074,0,0,2.220446E-16,0,0,1.501131,1.426074,0,0,10.76677,19.90889,0,1.501131,-1.501131,27.2035,69.75241,0.2076705,1.568681,0,0,19.90889
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.517229,1.517229,0,0,0,1.517229,0,0,0,0,0,1.597084,1.517229,0,0,12.43469,18.40776,0,1.597084,-1.597084,25.52002,65.43582,0.2076705,1.668952,0,0,18.40776
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.20923,16.81067,0,0,0,25.52002,65.43582,0.2076705,0,0,0,16.81067
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.20923,16.81067,0,0,0,25.52002,65.43582,0.2076705,0,0,0,16.81067
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.399746,1.399746,0,0,0,1.399746,0,0,2.220446E-16,0,0,1.473416,1.399746,0,0,14.20923,16.81067,0,1.473416,-1.473416,23.9669,61.45348,0.2076705,1.53972,0,0,16.81067
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.4221177,0.4221177,0,0,0,0.4221177,0,0,5.551115E-17,0,0,0.4443344,0.4221177,0,0,15.84636,15.33726,0,0.4443344,-0.4443344,23.49853,60.25253,0.2076705,0.4643294,0,0,15.33726
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.34006,14.89292,0,0,0,23.49853,60.25253,0.2076705,0,0,0,14.89292
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,16.34006,14.89292,2.955283,0,2.955283,26.30216,67.44131,0.2076221,0,2.364227,0,17.84821
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,3.904379,3.904379,0,0,0,3.904379,147.8144,0,0,0,5.771233,4.109873,3.904379,0,0,13.38478,17.55268,1.66136,0,1.66136,27.87827,71.48259,0.2075949,4.294817,4.616986,0,23.32391
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,11.90315,11.90315,12,0,3.372,11.90315,72.24841,1.387779E-17,0,0,8.599838,0,0,0.09684666,0.09200433,11.72342,19.0479,8.691843,0,8.691843,36.12407,92.62564,0.2076358,13.09347,6.87987,12,27.64774
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,4.54316,4.54316,0,0,0,4.54316,211.9905,1.817216,0,0,9.631065,4.782274,4.54316,0,0,3.031576,26.87056,3.031576,0,3.031576,39.00008,100,0.2075862,4.997476,7.704853,0,36.50163
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2075862,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.85548,0.85548,0,0,0,0.85548,1414.212,11.1978,0,0,12.0983,0.9005052,0.85548,0,0,0,29.59898,0,0,0,39.00008,100,0.2075862,0.941028,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,7.68721,7.68721,3,0,1.095,7.68721,137.7628,5.65621,0,0,10.59012,4.933906,4.68721,0,0,0,29.59898,0,0,0,39.00008,100,0.2075862,8.455932,8.472093,12,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,0,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2075862,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,9.433846,9.433846,3,0,1.095,9.433846,80.09391,0.7834664,0,0,7.555937,6.77247,6.433847,0,0,0,29.59898,0,0,0,39.00008,100,0.2075862,10.37723,6.044749,12,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,12.21891,12.21891,7.160613,0,2.147635,12.21891,43.57611,0,1.776357E-15,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.2075862,13.44081,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,4.490149,4.490149,0,0,0,4.490149,46.09078,0,0,0,2.069545,4.726473,4.490149,0,0,0,29.59898,0,2.656928,-2.656928,36.19943,92.81886,0.2075862,4.939164,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,11.84686,11.84686,12,0,3.372,11.84686,0,0,0,0,0,0,0,0.1531416,0.1454845,2.952142,26.94205,0.1454845,0,0.1454845,36.33745,93.17276,0.2075873,13.03154,0,12,26.94205
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,12.41731,12.41731,12,0,3.372,12.41731,0,0,0,0,0,0.4392773,0.4173134,0,0,2.806658,27.07299,0,0.4392773,-0.4392773,35.87441,91.98548,0.2075873,13.65905,0,12,27.07299
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.63433,1.63433,0,0,0,1.63433,0,0,2.220446E-16,0,0,1.720347,1.63433,0,0,3.294744,26.63371,0,1.720347,-1.720347,34.061,87.33573,0.2075873,1.797763,0,0,26.63371
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,5.421185,5.421185,0,0,0,5.421185,0,0,8.881784E-16,0,0,5.70651,5.421185,0,0,5.206241,24.91336,0,5.70651,-5.70651,28.04581,71.9122,0.2075873,5.963303,0,0,24.91336
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,2.136311,2.136311,0,0,0,2.136311,0,0,4.440892E-16,0,0,2.248749,2.136311,0,0,11.54681,19.20685,0,2.248749,-2.248749,25.67543,65.83429,0.2075873,2.349942,0,0,19.20685
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.97488,2.97488,0,0,0,2.97488,0,0,4.440892E-16,0,0,3.131453,2.97488,0,0,14.04542,16.9581,0,3.131453,-3.131453,22.37458,57.37061,0.2075873,3.272368,0,0,16.9581
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,2.05982,2.05982,0,0,0,2.05982,0,0,4.440892E-16,0,0,2.168231,2.05982,0,0,17.52481,13.82665,0,2.168231,-2.168231,20.08907,51.51033,0.2075873,2.265802,0,0,13.82665
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.93395,11.65842,0,0,0,20.08907,51.51033,0.2075873,0,0,0,11.65842
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,2.18123,2.18123,0,0,0,2.18123,0,0,4.440892E-16,0,0,2.296031,2.18123,0,0,19.93395,11.65842,0,2.296031,-2.296031,17.66884,45.30462,0.2075873,2.399353,0,0,11.65842
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.641899,2.641899,0,0,0,2.641899,0,0,0,0,0,2.780946,2.641899,0,0,22.4851,9.362388,0,2.780946,-2.780946,14.73746,37.78829,0.2075873,2.906089,0,0,9.362388
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,3.039889,3.039889,0,0,0,3.039889,0,0,4.440892E-16,0,0,3.199883,3.039889,0,0,25.57504,6.581441,0,3.199883,-3.199883,11.36449,29.13966,0.2075873,3.343878,0,0,6.581441
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,2.087752,2.087752,0,0,0,2.087752,0,0,4.440892E-16,0,0,2.197634,2.087752,0,0,29.13047,3.381558,0,2.197634,-2.197634,9.047981,23.19991,0.2075873,2.296527,0,0,3.381558
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.550681,1.550681,10.35068,0,2.954722,1.550681,0,0,0,0,0,0,0,8.8,8.36,31.57228,1.183925,8.36,0,8.36,16.97897,43.53574,0.2076133,1.705749,0,12,1.183925
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,26.40852,20.36,12,0,3.372,20.36,13.49361,0,6.048515,8.689366,2.747299,8.8,8.36,0,0,23.21228,8.707925,0,6.052701,-6.052701,10.59887,27.17653,0.2076133,29.04937,2.197839,12,11.45522
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,16.58495,16.58495,12,0,3.372,16.58495,29.3825,0,0,2.795101,4.873073,4.826265,4.584952,0,0,29.93751,2.655224,0.0468072,0,0.0468072,10.64327,27.29039,0.2076135,18.24345,3.898458,12,7.528296
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,7.874304,7.874304,12,0,3.372,7.874304,93.02892,0,0,0,7.325379,0,0,4.125696,3.919412,29.8907,2.69735,11.24479,0,11.24479,21.31102,54.64352,0.2076289,8.661734,5.860303,12,10.02273
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,9.373773,0,0,8.8,8.36,18.64591,12.81766,17.73377,0,17.73377,38.13475,97.78122,0.2074678,0,7.499018,12,22.19143
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,21.0283,20.36,12,0,3.372,20.36,51.00346,0.67217,0.6682966,2.771126,10.3843,8.8,8.36,0,0,0.9121341,28.77806,0.9121341,0,0.9121341,39.00008,100,0.2074529,23.13113,8.307444,12,39.16236
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,5.326611,5.326611,0,0,0,5.326611,220.4829,6.137308,0,0,11.74427,5.606959,5.326611,0,0,0,29.59898,0,0,0,39.00008,100,0.2074529,5.859272,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,10.52337,10.52337,3,0,1.095,10.52337,110.6268,3.722331,0,0,11.64167,7.919336,7.523369,0,0,0,29.59898,0,0,0,39.00008,100,0.2074529,11.57571,9.313334,12,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,11.56761,11.56761,3.207606,0,1.147524,11.56761,82.6472,0.7603021,0,0,9.560302,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2074529,12.72437,7.648242,12,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,18.80815,18.80815,11.44334,0,3.231165,18.80815,41.21848,0,0,0.3289646,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.2074529,20.68896,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,6.877965,6.877965,0,0,0,6.877965,66.64339,0,8.881784E-16,0,4.583709,7.239963,6.877965,0,0,0,29.59898,0,2.656255,-2.656255,36.20014,92.82069,0.2074529,7.565762,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0,0,0,1.453165,0,0,0,0,2.951394,26.94272,1.453165,0,1.453165,37.57873,96.35553,0.2074293,0,1.162532,0,28.39589
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.498229,28.25057,0,0,0,37.57873,96.35553,0.2074293,0,0,0,28.25057
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,8.769503,8.769503,10.34659,0,2.953686,8.769503,0,2.220446E-16,0,0,0,0,0,1.577083,1.498229,1.498229,28.25057,1.498229,0,1.498229,39.00008,100,0.2074397,9.646453,0,12,28.25057
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074397,0,0,0,29.59898
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074397,0,0,0,29.59898
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,2.254951,2.254951,0,0,0,2.254951,0,0,4.440892E-16,0,0,2.373632,2.254951,0,0,0,29.59898,0,2.373632,-2.373632,36.49805,93.58456,0.2074397,2.480446,0,0,29.59898
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.989095,2.989095,0,0,0,2.989095,0,0,4.440892E-16,0,0,3.146416,2.989095,0,0,2.637369,27.22535,0,3.146416,-3.146416,33.18143,85.08044,0.2074397,3.288005,0,0,27.22535
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,4.825291,4.825291,0,0,0,4.825291,0,0,8.881784E-16,0,0,5.079254,4.825291,0,0,6.133387,24.07893,0,5.079254,-5.079254,27.82743,71.35225,0.2074397,5.30782,0,0,24.07893
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.803963,1.803963,0,0,0,1.803963,0,0,2.220446E-16,0,0,1.898908,1.803963,0,0,11.777,18.99968,0,1.898908,-1.898908,25.82581,66.21989,0.2074397,1.984359,0,0,18.99968
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.8869,17.10077,0,0,0,25.82581,66.21989,0.2074397,0,0,0,17.10077
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,1.056047,1.056047,0,0,0,1.056047,0,0,2.220446E-16,0,0,1.111629,1.056047,0,0,13.8869,17.10077,0,1.111629,-1.111629,24.65405,63.21538,0.2074397,1.161652,0,0,17.10077
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.12204,15.98914,0,0,0,24.65405,63.21538,0.2074397,0,0,0,15.98914
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.498094,2.498094,0,0,0,2.498094,0,0,0,0,0,2.629573,2.498094,0,0,15.12204,15.98914,0,2.629573,-2.629573,21.88223,56.10818,0.2074397,2.747904,0,0,15.98914
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.883734,1.883734,0,0,0,1.883734,0,0,2.220446E-16,0,0,1.982877,1.883734,0,0,18.04379,13.35957,0,1.982877,-1.982877,19.7921,50.74887,0.2074397,2.072107,0,0,13.35957
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,15.48776,15.48776,12,0,3.372,15.48776,15.51683,0,0,0,2.403209,3.671327,3.487761,0,0,20.24699,11.37669,0,1.268118,-1.268118,18.45539,47.3214,0.2074397,17.03654,1.922567,12,13.7799
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,6.167016,6.167016,12,0,3.372,6.167016,92.30612,0,0,0,5.692533,0,0,5.832984,5.541335,21.65601,10.10857,11.23387,0,11.23387,29.11277,74.64797,0.2074553,6.783718,4.554027,12,15.8011
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,4.706743,4.706743,8.299292,0,2.435721,4.706743,141.085,0,0,0,6.64051,0,0,3.592549,3.412921,10.42214,20.21905,10.05343,0,10.05343,38.65029,99.10311,0.2074086,5.177417,5.312408,12,26.85956
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,4.458916,4.458916,0,0,0,4.458916,195.7586,3.666405,0,0,8.728709,4.693595,4.458916,0,0,0.3687089,29.26714,0.3687089,0,0.3687089,39.00008,100,0.2074026,4.904808,6.982967,0,37.99585
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.787585,1.787585,0,0,0,1.787585,602.1294,8.881908,0,0,10.76358,1.881669,1.787585,0,0,0,29.59898,0,0,0,39.00008,100,0.2074026,1.966344,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074026,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.907953,2.907953,0,0,0,2.907953,408.0089,8.803702,0,0,11.86471,3.061003,2.907953,0,0,0,29.59898,0,0,0,39.00008,100,0.2074026,3.198748,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,5.602612,5.602612,0,0,0,5.602612,177.6672,4.056517,0,0,9.954002,5.897486,5.602612,0,0,0,29.59898,0,0,0,39.00008,100,0.2074026,6.162873,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,23.91755,20.36,12,0,3.372,20.36,37.28883,0,3.55755,5.949306,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.2074026,26.30931,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,13.96923,13.96923,10.32701,0,2.948733,13.96923,37.05384,0,0,0,5.176138,3.833923,3.642226,0,0,1.342216,28.39098,1.342216,0,1.342216,39.00008,100,0.2074089,15.36616,4.140911,12,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074089,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,26.87053,20.36,12,0,3.372,20.36,0,0,6.510525,9.197577,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2074089,29.55758,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,9.470315,9.470315,12,0,3.372,9.470315,0,0,0,0,0,0,0,2.529685,2.403201,9.777778,20.79898,2.403201,0,2.403201,32.00394,82.06122,0.2074256,10.41735,0,12,20.79898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,4.464467,4.464467,0,0,0,4.464467,0,0,8.881784E-16,0,0,4.699439,4.464467,0,0,7.374577,22.96186,0,4.699439,-4.699439,27.0503,69.3596,0.2074256,4.910913,0,0,22.96186
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,22.8605,20.36,12,0,3.372,20.36,0,0,2.500503,4.786553,0,8.8,8.36,0,0,12.59618,18.26242,0,8.8,-8.8,17.77428,45.57499,0.2074256,25.14655,0,12,18.26242
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,4.568247,4.568247,12,0,3.372,4.568247,0,0,0,0,0,0,0,7.431753,7.060165,22.37395,9.46242,7.060165,0,7.060165,24.47214,62.74896,0.2074745,5.025072,0,12,9.46242
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,1.156443,1.156443,9.956443,0,2.85498,1.156443,0,0,0,0,0,0,0,8.8,8.36,15.31379,15.81657,8.36,0,8.36,32.40314,83.08479,0.2074918,1.272087,0,12,15.81657
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.36445,1.36445,0,0,0,1.36445,0,0,0,0,0,1.436263,1.36445,0,0,6.953788,23.34057,0,1.436263,-1.436263,30.88918,79.20287,0.2074918,1.500895,0,0,23.34057
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,6.197074,6.197074,0,0,0,6.197074,0,0,8.881784E-16,0,0,6.523236,6.197074,0,0,8.549636,21.90431,0,6.523236,-6.523236,24.01309,61.5719,0.2074918,6.816781,0,0,21.90431
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,1.066331,1.066331,0,0,0,1.066331,0,0,2.220446E-16,0,0,1.122454,1.066331,0,0,15.79768,15.38107,0,1.122454,-1.122454,22.82992,58.53813,0.2074918,1.172964,0,0,15.38107
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.581423,1.581423,0,0,0,1.581423,0,0,2.220446E-16,0,0,1.664656,1.581423,0,0,17.04485,14.25862,0,1.664656,-1.664656,21.07522,54.03891,0.2074918,1.739565,0,0,14.25862
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,2.092757,2.092757,0,0,0,2.092757,0,0,4.440892E-16,0,0,2.202902,2.092757,0,0,18.89446,12.59396,0,2.202902,-2.202902,18.75315,48.08492,0.2074918,2.302032,0,0,12.59396
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.78362,3.78362,0,0,0,3.78362,0,0,4.440892E-16,0,0,3.982758,3.78362,0,0,21.34213,10.39106,0,3.982758,-3.982758,14.55496,37.32033,0.2074918,4.161982,0,0,10.39106
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.8032878,0.8032878,0,0,0,0.8032878,0,0,1.110223E-16,0,0,0.8455662,0.8032878,0,0,25.76742,6.408302,0,0.8455662,-0.8455662,13.66365,35.03494,0.2074918,0.8836166,0,0,6.408302
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,13.95364,13.95364,12,0,3.372,13.95364,19.33988,0,0,0,2.698617,2.056464,1.953641,0,0,26.70694,5.562736,0.642153,0,0.642153,14.27285,36.59699,0.2074948,15.349,2.158894,12,8.261353
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,6.176831,6.176831,12,0,3.372,6.176831,93.88383,0,0,0,5.799046,0,0,5.823169,5.53201,26.06478,6.140674,11.33106,0,11.33106,25.02244,64.15997,0.2075088,6.794515,4.639237,12,11.93972
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,6.249602,0,1.917149,0,0,0,0,0,8.796605,0,0,6.249602,5.937122,14.73373,16.33862,14.73373,0,14.73373,39.00008,100,0.2073414,0,7.037284,12,25.13523
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,6.936263,6.936263,0,0,0,6.936263,146.0498,2.82907,0,0,10.1304,7.30133,6.936263,0,0,0,29.59898,0,0,0,39.00008,100,0.2073414,7.629889,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073414,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,6.093591,6.093591,0,0,0,6.093591,211.3751,6.466027,0,0,12.88033,6.414306,6.093591,0,0,0,29.59898,0,0,0,39.00008,100,0.2073414,6.70295,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,8.274799,8.274799,3,0,1.095,8.274799,132.9828,5.451643,0,0,11.00406,5.55242,5.274799,0,0,0,29.59898,0,0,0,39.00008,100,0.2073414,9.102279,8.80325,12,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,8.330765,8.330765,3,0,1.095,8.330765,109.4129,3.503603,0,0,9.114934,5.611331,5.330765,0,0,0,29.59898,0,0,0,39.00008,100,0.2073414,9.163841,7.291947,12,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,10.83832,10.83832,3.509055,0,1.223791,10.83832,71.18277,0,0,0,7.715018,7.715018,7.329267,0,0,0,29.59898,0,0,0,39.00008,100,0.2073414,11.92215,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,12.38873,12.38873,7.181937,0,2.15303,12.38873,44.24049,0,0,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.2073414,13.6276,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,12.59999,12.59999,10.05771,0,2.880601,12.59999,21.23874,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.2073414,13.85999,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073414,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,9.535628,9.535628,9.535628,0,2.748514,9.535628,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073414,10.48919,0,12,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.790941,1.790941,0,0,0,1.790941,0,0,2.220446E-16,0,0,1.885202,1.790941,0,0,0,29.59898,0,1.885202,-1.885202,37.0129,94.90469,0.2073414,1.970036,0,0,29.59898
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,30.68945,20.36,12,0,3.372,20.36,0,0,10.32945,13.3984,0,8.8,8.36,0,0,2.094668,27.71378,0,8.8,-8.8,27.73689,71.12008,0.2073414,33.7584,0,12,27.71378
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1838997,0.1838997,8.9839,0,2.608927,0.1838997,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.87245,18.91378,8.36,0,8.36,35.66788,91.45592,0.2073374,0.2022896,0,12,18.91378
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.409397,1.409397,0,0,0,1.409397,0,0,2.220446E-16,0,0,1.483576,1.409397,0,0,3.512446,26.43778,0,1.483576,-1.483576,34.10405,87.44611,0.2073374,1.550336,0,0,26.43778
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.160863,24.9542,0,0,0,34.10405,87.44611,0.2073374,0,0,0,24.9542
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,4.429419,4.429419,0,0,0,4.429419,0,0,8.881784E-16,0,0,4.662547,4.429419,0,0,5.160863,24.9542,0,4.662547,-4.662547,29.1893,74.8442,0.2073374,4.872361,0,0,24.9542
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,4.332289,4.332289,0,0,0,4.332289,0,0,0,0,0,4.560304,4.332289,0,0,10.34147,20.29165,0,4.560304,-4.560304,24.38231,62.51863,0.2073374,4.765517,0,0,20.29165
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.40847,15.73135,0,0,0,24.38231,62.51863,0.2073374,0,0,0,15.73135
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.646748,1.646748,0,0,0,1.646748,0,0,2.220446E-16,0,0,1.733419,1.646748,0,0,15.40847,15.73135,0,1.733419,-1.733419,22.55513,57.83355,0.2073374,1.811423,0,0,15.73135
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.2279686,0.2279686,0,0,0,0.2279686,0,0,0,0,0,0.239967,0.2279686,0,0,17.3345,13.99793,0,0.239967,-0.239967,22.30218,57.18497,0.2073374,0.2507655,0,0,13.99793
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,3.485275,3.485275,0,0,0,3.485275,0,0,4.440892E-16,0,0,3.66871,3.485275,0,0,17.60113,13.75796,0,3.66871,-3.66871,18.43502,47.2692,0.2073374,3.833802,0,0,13.75796
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,5.460556,5.460556,0,0,0,5.460556,48.04929,0,8.881784E-16,0,2.623758,5.747953,5.460556,0,0,21.67747,10.08925,0,3.124195,-3.124195,15.14183,38.82513,0.2073374,6.006611,2.099006,0,12.71301
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,25.1488,6.965059,5.316298,0,5.316298,20.18532,51.75711,0.2072514,0,4.253038,0,12.28136
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,4.926317,4.926317,0,0,0,4.926317,178.9945,0,0,0,8.817835,5.185597,4.926317,0,0,19.8325,11.74973,3.632238,0,3.632238,23.63116,60.59259,0.2071927,5.418949,7.054268,0,20.56756
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,16.69695,16.69695,12,0,3.372,16.69695,65.63313,0,0,0,10.95873,4.944152,4.696945,0,0,16.20026,15.01874,6.014576,0,6.014576,29.33709,75.22315,0.2071758,18.36664,8.766983,12,25.97747
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,6.627103,6.627103,4.699279,0,1.524918,6.627103,184.3185,0,0,0,12.21498,2.029289,1.927824,0,0,10.18569,20.43186,10.18569,0,10.18569,39.00008,100,0.2070487,7.289814,9.77198,12,32.64684
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,10.13249,10.13249,3,0,1.095,10.13249,124.3587,5.092752,0,0,12.60064,7.507887,7.132493,0,0,0,29.59898,0,0,0,39.00008,100,0.2070487,11.14574,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,4.560686,4.560686,0,0,0,4.560686,263.9831,7.238719,0,0,12.03944,4.800722,4.560686,0,0,0,29.59898,0,0,0,39.00008,100,0.2070487,5.016755,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,0,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070487,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,10.48211,10.48211,3,0,1.095,10.48211,82.57361,0.7795504,0,0,8.65546,7.87591,7.482115,0,0,0,29.59898,0,0,0,39.00008,100,0.2070487,11.53033,6.924368,12,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,6.861194,6.861194,0,0,0,6.861194,82.39499,0,8.881784E-16,0,5.65328,7.22231,6.861194,0,0,0,29.59898,0,1.569029,-1.569029,37.34618,95.75923,0.2070487,7.547313,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,11.49533,11.49533,10.97296,0,3.112159,11.49533,19.94919,6.661338E-16,0,0,2.293224,0.5498582,0.5223653,0,0,1.743366,28.02995,1.743366,0,1.743366,39.00008,100,0.2070568,12.64486,1.834579,12,30.32317
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070568,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,8.535432,8.535432,8.535432,0,2.495464,8.535432,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070568,9.388975,0,12,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,4.536482,4.536482,0,0,0,4.536482,0,0,8.881784E-16,0,0,4.775244,4.536482,0,0,0,29.59898,0,4.775244,-4.775244,33.96653,87.09349,0.2070568,4.99013,0,0,29.59898
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,7.609531,7.609531,12,0,3.372,7.609531,0,0,0,0,0,0,0,4.390469,4.170945,5.305827,24.82373,4.170945,0,4.170945,37.92344,97.23938,0.2070857,8.370484,0,12,24.82373
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,3.888377,3.888377,0,0,0,3.888377,0,0,4.440892E-16,0,0,4.093028,3.888377,0,0,1.134882,28.57759,0,4.093028,-4.093028,33.609,86.17676,0.2070857,4.277215,0,0,28.57759
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,2.453881,2.453881,0,0,0,2.453881,0,0,4.440892E-16,0,0,2.583033,2.453881,0,0,5.682691,24.48456,0,2.583033,-2.583033,30.88625,79.19535,0.2070857,2.699269,0,0,24.48456
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.55267,1.55267,0,0,0,1.55267,0,0,2.220446E-16,0,0,1.63439,1.55267,0,0,8.552727,21.90152,0,1.63439,-1.63439,29.16345,74.77793,0.2070857,1.707937,0,0,21.90152
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.36872,20.26713,0,0,0,29.16345,74.77793,0.2070857,0,0,0,20.26713
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.36872,20.26713,0,0,0,29.16345,74.77793,0.2070857,0,0,0,20.26713
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,2.383122,2.383122,0,0,0,2.383122,0,0,4.440892E-16,0,0,2.50855,2.383122,0,0,10.36872,20.26713,0,2.50855,-2.50855,26.51921,67.99783,0.2070857,2.621435,0,0,20.26713
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,1.199429,1.199429,0,0,0,1.199429,0,0,0,0,0,1.262557,1.199429,0,0,13.15599,17.75858,0,1.262557,-1.262557,25.18835,64.5854,0.2070857,1.319372,0,0,17.75858
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.992669,2.992669,0,0,0,2.992669,0,0,0,0,0,3.150178,2.992669,0,0,14.55883,16.49603,0,3.150178,-3.150178,21.86778,56.07111,0.2070857,3.291936,0,0,16.49603
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,3.146102,3.146102,0,0,0,3.146102,0,0,4.440892E-16,0,0,3.311687,3.146102,0,0,18.05903,13.34585,0,3.311687,-3.311687,18.37695,47.1203,0.2070857,3.460713,0,0,13.34585
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,8.708176,8.708176,12,0,3.372,8.708176,23.26458,0,0,0,2.025921,0,0,3.291824,3.127233,21.73868,10.03416,5.153153,0,5.153153,23.26566,59.65543,0.2071167,9.578994,1.620737,12,12.06008
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,4.542635,4.542635,12,0,3.372,4.542635,104.2909,0,0,0,4.737556,0,0,7.457365,7.084496,16.58553,14.672,11.82205,0,11.82205,34.48104,88.41277,0.2071231,4.996899,3.790045,12,19.40956
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,11.97777,11.97777,10.00479,0,2.867211,11.97777,57.10829,0,0,0,6.840297,2.076819,1.972978,0,0,4.763478,25.31185,4.763478,0,4.763478,39.00008,100,0.2071453,13.17554,5.472238,12,32.15215
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,5.045646,5.045646,0,0,0,5.045646,145.8038,2.045536,0,0,7.356742,5.311206,5.045646,0,0,0,29.59898,0,0,0,39.00008,100,0.2071453,5.55021,5.885394,0,36.95572
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,4.147555,4.147555,0,0,0,4.147555,175.3993,2.908933,0,0,7.274781,4.365848,4.147555,0,0,0,29.59898,0,0,0,39.00008,100,0.2071453,4.562311,5.819825,0,36.87376
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071453,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,9.334622,9.334622,3,0,1.095,9.334622,96.99828,2.3864,0,0,9.054423,6.668023,6.334622,0,0,0,29.59898,0,0,0,39.00008,100,0.2071453,10.26808,7.243538,12,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,6.311535,6.311535,0,0,0,6.311535,104.2439,0,0,0,6.57939,6.643721,6.311535,0,0,0,29.59898,0,0.06433089,-0.06433089,38.93227,99.82613,0.2071453,6.942688,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,19.04341,19.04341,12,0,3.372,19.04341,24.71681,8.881784E-16,0,0.587749,4.706923,7.414114,7.043408,0,0,0.07147876,29.53465,0,2.707191,-2.707191,36.07864,92.50914,0.2071453,20.94775,3.765539,12,34.24157
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,14.46124,14.46124,12,0,3.372,14.46124,20.11312,0,0,0,2.908605,2.590774,2.461235,0,0,3.079468,26.82746,0.3178313,0,0.3178313,36.38016,93.28227,0.2071467,15.90736,2.326884,12,29.73606
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,0,0,0,2.051817,0,0,0,0,2.761637,27.1135,2.051817,0,2.051817,38.32668,98.27335,0.2071137,0,1.641454,0,29.16532
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,5.077518,5.077518,0,0,0,5.077518,0,0,8.881784E-16,0,0,5.344756,5.077518,0,0,0.7098196,28.96014,0,5.344756,-5.344756,32.69282,83.82757,0.2071137,5.585269,0,0,28.96014
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,4.246264,4.246264,0,0,0,4.246264,0,0,0,0,0,4.469752,4.246264,0,0,6.648437,23.61539,0,4.469752,-4.469752,27.98129,71.74674,0.2071137,4.670891,0,0,23.61539
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,14.29984,14.29984,12,0,3.372,14.29984,0,0,0,0,0,2.420885,2.299841,0,0,11.61483,19.14563,0,2.420885,-2.420885,25.42945,65.20358,0.2071137,15.72983,0,12,19.14563
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,4.513895,4.513895,12,0,3.372,4.513895,0,0,0,0,0,0,0,7.486105,7.1118,14.3047,16.72475,7.1118,0,7.1118,32.17629,82.50315,0.2071628,4.965285,0,12,16.72475
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.6312218,0.6312218,0,0,0,0.6312218,0,0,1.110223E-16,0,0,0.664444,0.6312218,0,0,7.192901,23.12537,0,0.664444,-0.664444,31.47591,80.70729,0.2071628,0.694344,0,0,23.12537
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.541542,1.541542,0,0,0,1.541542,0,0,0,0,0,1.622676,1.541542,0,0,7.931172,22.46092,0,1.622676,-1.622676,29.76546,76.32153,0.2071628,1.695696,0,0,22.46092
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,4.905006,4.905006,0,0,0,4.905006,0,0,0,0,0,5.163165,4.905006,0,0,9.734145,20.83825,0,5.163165,-5.163165,24.323,62.36655,0.2071628,5.395507,0,0,20.83825
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.47099,15.67508,0,0,0,24.323,62.36655,0.2071628,0,0,0,15.67508
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,4.537938,4.537938,0,0,0,4.537938,0,0,0,0,0,4.776777,4.537938,0,0,15.47099,15.67508,0,4.776777,-4.776777,19.28784,49.4559,0.2071628,4.991732,0,0,15.67508
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,2.083441,2.083441,0,0,0,2.083441,0,0,0,0,0,2.193095,2.083441,0,0,20.77852,10.89831,0,2.193095,-2.193095,16.97611,43.52841,0.2071628,2.291785,0,0,10.89831
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2153,8.705211,0,0,0,16.97611,43.52841,0.2071628,0,0,0,8.705211
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,6.40694,6.40694,0,0,0,6.40694,0,0,8.881784E-16,0,0,6.744147,6.40694,0,0,23.2153,8.705211,0,6.744147,-6.744147,9.867158,25.30036,0.2071628,7.047634,0,0,8.705211
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,6.392868,6.392868,12,0,3.372,6.392868,0,0,0,0,0,0,0,5.607132,5.326775,30.70879,1.961064,5.326775,0,5.326775,14.92058,38.25782,0.2071994,7.032155,0,12,1.961064
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,25.38202,6.755161,10.8313,0,10.8313,25.19605,64.60513,0.2071518,0,1.977037,12,9.226458
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,16.63595,16.63595,12,0,3.372,16.63595,32.95454,0,0,0,5.482301,4.879948,4.635951,0,0,14.55072,16.50333,0.6023534,0,0.6023534,25.76749,66.07037,0.2071546,18.29955,4.385841,12,21.98563
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,4.37465,4.37465,10.17084,0,2.909222,4.37465,179.377,0,0,0,7.847116,0,0,5.796189,5.50638,13.94837,17.04545,13.3535,0,13.3535,38.43573,98.55296,0.2070965,4.812114,6.277693,12,24.89256
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,3.271384,3.271384,0,0,0,3.271384,277.2219,5.030557,0,0,9.068991,3.443562,3.271384,0,0,0.5948721,29.06359,0.5948721,0,0.5948721,39.00008,100,0.207087,3.598522,7.255192,0,38.13258
