Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,6.855942,6.855942,0,0,0,6.855942,174.0793,4.717997,0,0,11.93478,7.216782,6.855942,0,0,0,29.59898,0,0,0,39.00008,100,0.207087,7.541537,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,14.51432,14.51432,6.154318,0,1.893043,14.51432,82.06182,3.110714,0,0,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.207087,15.96575,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.207087,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,15.2438,15.2438,7.16135,0,2.147822,15.2438,55.81183,0,0,0,8.507847,8.507847,8.082455,0,0,0,29.59898,0,0,0,39.00008,100,0.207087,16.76818,6.806277,12,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,6.199007,6.199007,0,0,0,6.199007,137.728,2.012501,0,0,8.537771,6.52527,6.199007,0,0,0,29.59898,0,0,0,39.00008,100,0.207087,6.818908,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,8.618385,8.618385,4.47659,0,1.468577,8.618385,50.58702,0,0,0,4.359785,4.359785,4.141796,0,0,0,29.59898,0,0,0,39.00008,100,0.207087,9.480225,3.487828,12,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,11.37403,11.37403,9.987861,0,2.862929,11.37403,12.82861,8.881784E-16,0,0,1.459131,1.459131,1.386174,0,0,0,29.59898,0,0,0,39.00008,100,0.207087,12.51144,1.167305,12,31.05811
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,12.55218,12.55218,12,0,3.372,12.55218,0,0,0,0,0,0.5812445,0.5521823,0,0,0,29.59898,0,0.5812445,-0.5812445,38.38739,98.42902,0.207087,13.8074,0,12,29.59898
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.4212941,0.4212941,0,0,0,0.4212941,0,0,5.551115E-17,0,0,0.4434675,0.4212941,0,0,0.6458272,29.01773,0,0.4434675,-0.4434675,37.91994,97.23042,0.207087,0.4634235,0,0,29.01773
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,17.45979,17.45979,12,0,3.372,17.45979,0,0,0,0,0,5.747146,5.459788,0,0,1.138569,28.57427,0,5.747146,-5.747146,31.86191,81.69705,0.207087,19.20577,0,12,28.57427
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,12.34817,12.34817,12,0,3.372,12.34817,0,0,0,0,0,0.3664941,0.3481694,0,0,7.524286,22.82712,0,0.3664941,-0.3664941,31.4756,80.70649,0.207087,13.58299,0,12,22.82712
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.647909,1.647909,0,0,0,1.647909,0,0,2.220446E-16,0,0,1.734641,1.647909,0,0,7.931502,22.46063,0,1.734641,-1.734641,29.64712,76.01811,0.207087,1.8127,0,0,22.46063
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,4.351623,4.351623,0,0,0,4.351623,0,0,0,0,0,4.580656,4.351623,0,0,9.858881,20.72599,0,4.580656,-4.580656,24.81869,63.63753,0.207087,4.786785,0,0,20.72599
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.790215,3.790215,0,0,0,3.790215,0,0,4.440892E-16,0,0,3.989701,3.790215,0,0,14.9485,16.14533,0,3.989701,-3.989701,20.61317,52.85419,0.207087,4.169237,0,0,16.14533
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,3.438993,3.438993,0,0,0,3.438993,0,0,4.440892E-16,0,0,3.619993,3.438993,0,0,19.3815,12.15563,0,3.619993,-3.619993,16.79737,43.07008,0.207087,3.782893,0,0,12.15563
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.712885,1.712885,0,0,0,1.712885,0,0,2.220446E-16,0,0,1.803037,1.712885,0,0,23.40371,8.535636,0,1.803037,-1.803037,14.8968,38.19684,0.207087,1.884174,0,0,8.535636
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.921102,2.921102,0,0,0,2.921102,0,0,0,0,0,3.074844,2.921102,0,0,25.40709,6.732599,0,3.074844,-3.074844,11.65563,29.88617,0.207087,3.213212,0,0,6.732599
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.908098,2.908098,0,0,0,2.908098,0,0,4.440892E-16,0,0,3.061156,2.908098,0,0,28.82358,3.657755,0,3.061156,-3.061156,8.428885,21.61248,0.207087,3.198908,0,0,3.657755
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.441296,1.441296,10.2413,0,2.927048,1.441296,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.22486,0.5965985,8.36,0,8.36,16.35988,41.94832,0.2071105,1.585426,0,12,0.5965985
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.86487,8.120599,8.36,0,8.36,24.29087,62.28416,0.2071027,0,0,12,8.120599
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,8.905401,8.905401,12,0,3.372,8.905401,30.19446,0,0,0,2.688938,0,0,3.094598,2.939868,15.50487,15.6446,5.628806,0,5.628806,29.63083,75.97632,0.2071354,9.795942,2.15115,12,18.33354
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,11.13787,11.13787,12,0,3.372,11.13787,53.85286,0,0,0,5.998061,0,0,0.8621325,0.8190259,9.87606,20.71052,6.817086,0,6.817086,36.09808,92.559,0.2071688,12.25165,4.798449,12,26.70858
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,6.031671,6.031671,0,0,0,6.031671,135.5616,0,0,0,8.176628,6.349127,6.031671,0,0,3.058974,26.8459,1.827501,0,1.827501,37.8318,97.00443,0.2071395,6.634838,6.541303,0,35.02253
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.367087,0.367087,0,0,0,0.367087,3012.504,9.440632,0,0,11.05851,0.3864074,0.367087,0,0,1.231473,28.49065,1.231473,0,1.231473,39.00008,100,0.2071198,0.4037957,8.846809,0,39.54916
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,10.09671,10.09671,3,0,1.095,10.09671,111.3122,3.76865,0,0,11.23887,7.47022,7.096709,0,0,0,29.59898,0,0,0,39.00008,100,0.2071198,11.10638,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071198,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,5.757912,5.757912,0,0,0,5.757912,203.8857,5.678599,0,0,11.73956,6.06096,5.757912,0,0,0,29.59898,0,0,0,39.00008,100,0.2071198,6.333703,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,3.051082,3.051082,0,0,0,3.051082,326.2751,6.743255,0,0,9.954921,3.211666,3.051082,0,0,0,29.59898,0,0,0,39.00008,100,0.2071198,3.356191,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071198,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,18.75683,18.75683,12,0,3.372,18.75683,27.5696,0,3.552714E-15,0.2725166,5.171184,7.112456,6.756833,0,0,0,29.59898,0,1.941272,-1.941272,36.9538,94.75314,0.2071198,20.63252,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,8.403721,8.403721,8.200484,0,2.410722,8.403721,28.21253,0,0,0,2.370903,0.2139333,0.2032366,0,0,2.156969,27.65771,2.156969,0,2.156969,39.00008,100,0.2071298,9.244093,1.896722,12,30.02861
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,3.677461,3.677461,0,0,0,3.677461,0,0,0,0,0,3.871011,3.677461,0,0,0,29.59898,0,3.871011,-3.871011,34.91967,89.53745,0.2071298,4.045207,0,0,29.59898
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,11.3908,11.3908,12,0,3.372,11.3908,0,0,0,0,0,0,0,0.609202,0.5787418,4.301124,25.72797,0.5787418,0,0.5787418,35.46872,90.94524,0.2071338,12.52988,0,12,25.72797
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,11.69543,11.69543,12,0,3.372,11.69543,0,0,0,0,0,0,0,0.3045659,0.2893376,3.722382,26.24883,0.2893376,0,0.2893376,35.74321,91.64906,0.2071357,12.86498,0,12,26.24883
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,9.981064,9.981064,12,0,3.372,9.981064,0,0,0,0,0,0,0,2.018936,1.917989,3.433044,26.50924,1.917989,0,1.917989,37.56277,96.31461,0.2071489,10.97917,0,12,26.50924
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,2.302473,2.302473,0,0,0,2.302473,0,0,0,0,0,2.423656,2.302473,0,0,1.515055,28.23543,0,2.423656,-2.423656,35.00801,89.76395,0.2071489,2.532721,0,0,28.23543
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,5.728374,5.728374,0,0,0,5.728374,0,0,8.881784E-16,0,0,6.029867,5.728374,0,0,4.208006,25.81177,0,6.029867,-6.029867,28.65198,73.46645,0.2071489,6.301211,0,0,25.81177
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90786,19.78191,0,0,0,28.65198,73.46645,0.2071489,0,0,0,19.78191
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90786,19.78191,0,0,0,28.65198,73.46645,0.2071489,0,0,0,19.78191
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,5.687829,5.687829,0,0,0,5.687829,0,0,8.881784E-16,0,0,5.987188,5.687829,0,0,10.90786,19.78191,0,5.987188,-5.987188,22.34092,57.28431,0.2071489,6.256612,0,0,19.78191
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,3.313084,3.313084,0,0,0,3.313084,0,0,4.440892E-16,0,0,3.487456,3.313084,0,0,17.56029,13.79472,0,3.487456,-3.487456,18.66482,47.85842,0.2071489,3.644392,0,0,13.79472
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.719723,2.719723,0,0,0,2.719723,0,0,4.440892E-16,0,0,2.862867,2.719723,0,0,21.43524,10.30726,0,2.862867,-2.862867,15.6471,40.12068,0.2071489,2.991696,0,0,10.30726
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,3.34792,3.34792,0,0,0,3.34792,0,0,4.440892E-16,0,0,3.524126,3.34792,0,0,24.61621,7.444394,0,3.524126,-3.524126,11.93234,30.59568,0.2071489,3.682712,0,0,7.444394
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.8867952,0.8867952,0,0,0,0.8867952,0,0,1.110223E-16,0,0,0.9334686,0.8867952,0,0,28.5319,3.920268,0,0.9334686,-0.9334686,10.94838,28.07271,0.2071489,0.9754747,0,0,3.920268
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,4.353707,4.353707,12,0,3.372,4.353707,60.32346,0,0,0,2.626307,0,0,7.646293,7.263978,29.56909,2.986799,9.890285,0,9.890285,20.33113,52.13099,0.207186,4.789078,2.101046,12,5.613106
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,1.148898,1.148898,9.948898,0,2.853071,1.148898,487.9485,1.776357E-15,0,0,5.606031,0,0,8.8,8.36,19.6788,11.88806,13.96603,0,13.96603,33.58047,86.10359,0.2071135,1.263788,4.484825,12,17.49409
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,12.44859,12.44859,9.889954,0,2.838158,12.44859,67.52631,0,0,0,8.406077,2.693306,2.55864,0,0,5.712771,24.45748,5.712771,0,5.712771,39.00008,100,0.2071399,13.69345,6.724862,12,32.86356
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,6.366416,6.366416,0,0,0,6.366416,167.8439,3.984152,0,0,10.68564,6.701491,6.366416,0,0,0,29.59898,0,0,0,39.00008,100,0.2071399,7.003058,8.548514,0,40.28462
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,8.055076,8.055076,3,0,1.095,8.055076,154.5231,7.125823,0,0,12.44695,5.321132,5.055076,0,0,0,29.59898,0,0,0,39.00008,100,0.2071399,8.860583,9.957564,12,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.9708935,0.9708935,0,0,0,0.9708935,1279.184,11.39752,0,0,12.41952,1.021993,0.9708935,0,0,0,29.59898,0,0,0,39.00008,100,0.2071399,1.067983,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,3.355406,3.355406,0,0,0,3.355406,360.5299,8.565237,0,0,12.09724,3.532007,3.355406,0,0,0,29.59898,0,0,0,39.00008,100,0.2071399,3.690947,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,5.074766,5.074766,0,0,0,5.074766,218.192,5.730875,0,0,11.07273,5.341859,5.074766,0,0,0,29.59898,0,0,0,39.00008,100,0.2071399,5.582243,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,17.087,17.087,9.554704,0,2.75334,17.087,46.40212,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.2071399,18.7957,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,6.030559,6.030559,0,0,0,6.030559,85.79632,0,8.881784E-16,0,5.173998,6.347957,6.030559,0,0,0,29.59898,0,1.173959,-1.173959,37.76262,96.82703,0.2071399,6.633615,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,6.054288,6.054288,0,0,0,6.054288,39.18904,0,8.881784E-16,0,2.372617,6.372935,6.054288,0,0,1.304399,28.42502,0,4.000318,-4.000318,33.54591,86.01498,0.2071399,6.659717,1.898094,0,30.79764
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.9982461,0.9982461,0,0,0,0.9982461,0,0,0,0,0,1.050785,0.9982461,0,0,5.749197,24.4247,0,1.050785,-1.050785,32.43829,83.17493,0.2071399,1.098071,0,0,24.4247
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,8.209698,8.209698,12,0,3.372,8.209698,0,0,0,0,0,0,0,3.790302,3.600787,6.916736,23.37392,3.600787,0,3.600787,35.85429,91.9339,0.2071646,9.030668,0,12,23.37392
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,10.26953,10.26953,12,0,3.372,10.26953,0,0,0,0,0,0,0,1.730474,1.64395,3.315949,26.61462,1.64395,0,1.64395,37.41388,95.93284,0.2071758,11.29648,0,12,26.61462
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,1.009346,1.009346,0,0,0,1.009346,0,0,2.220446E-16,0,0,1.06247,1.009346,0,0,1.671999,28.09418,0,1.06247,-1.06247,36.29394,93.0612,0.2071758,1.110281,0,0,28.09418
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,5.043375,5.043375,0,0,0,5.043375,0,0,0,0,0,5.308816,5.043375,0,0,2.852521,27.03171,0,5.308816,-5.308816,30.69796,78.71255,0.2071758,5.547713,0,0,27.03171
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.741402,3.741402,0,0,0,3.741402,0,0,4.440892E-16,0,0,3.938318,3.741402,0,0,8.751205,21.72289,0,3.938318,-3.938318,26.5466,68.06808,0.2071758,4.115542,0,0,21.72289
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,5.157057,5.157057,0,0,0,5.157057,0,0,8.881784E-16,0,0,5.428482,5.157057,0,0,13.12711,17.78457,0,5.428482,-5.428482,20.82448,53.396,0.2071758,5.672763,0,0,17.78457
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.15876,12.35609,0,0,0,20.82448,53.396,0.2071758,0,0,0,12.35609
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,3.662724,3.662724,0,0,0,3.662724,0,0,4.440892E-16,0,0,3.855499,3.662724,0,0,19.15876,12.35609,0,3.855499,-3.855499,16.76043,42.97537,0.2071758,4.028996,0,0,12.35609
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.3595992,0.3595992,0,0,0,0.3595992,0,0,0,0,0,0.3785254,0.3595992,0,0,23.44265,8.500595,0,0.3785254,-0.3785254,16.36143,41.9523,0.2071758,0.3955591,0,0,8.500595
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.4797806,0.4797806,0,0,0,0.4797806,0,0,5.551115E-17,0,0,0.5050322,0.4797806,0,0,23.86323,8.122069,0,0.5050322,-0.5050322,15.82908,40.5873,0.2071758,0.5277587,0,0,8.122069
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,1.191166,1.191166,0,0,0,1.191166,0,0,0,0,0,1.253859,1.191166,0,0,24.42438,7.617037,0,1.253859,-1.253859,14.50739,37.19837,0.2071758,1.310282,0,0,7.617037
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,2.148745,2.148745,0,0,0,2.148745,0,0,0,0,0,2.261837,2.148745,0,0,25.81755,6.363179,0,2.261837,-2.261837,12.12321,31.08509,0.2071758,2.363619,0,0,6.363179
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,14.80785,14.80785,12,0,3.372,14.80785,18.82693,4.440892E-16,0,0,2.787864,2.955636,2.807854,0,0,28.33071,4.101342,0,0.1677715,-0.1677715,11.94636,30.63164,0.2071758,16.28864,2.230291,12,6.889206
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,7.656011,7.656011,12,0,3.372,7.656011,62.19308,0,0,0,4.761509,0,0,4.343989,4.12679,28.51712,3.933571,8.888299,0,8.888299,20.37854,52.25257,0.2072259,8.421613,3.809207,12,8.69508
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.404873,0,0,8.8,8.36,19.62882,11.93304,16.76487,0,16.76487,36.2831,93.0334,0.2070842,0,6.723898,12,20.33791
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,16.06742,16.06742,8.916719,0,2.59193,16.06742,64.67126,0,0,0,10.39101,7.527058,7.150705,0,0,2.863948,27.02143,2.863948,0,2.863948,39.00008,100,0.2070647,17.67417,8.312804,12,37.41243
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070647,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,12.65273,12.65273,4.292726,0,1.42206,12.65273,81.93087,1.566488,0,0,10.36649,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2070647,13.918,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070647,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,13.54142,13.54142,5.749174,0,1.790541,13.54142,60.57239,0,0,0,8.202358,8.202358,7.792241,0,0,0,29.59898,0,0,0,39.00008,100,0.2070647,14.89556,6.561887,12,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,1.140571,1.140571,0,0,0,1.140571,527.6151,4.817223,0,0,6.017823,1.200601,1.140571,0,0,0,29.59898,0,0,0,39.00008,100,0.2070647,1.254628,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070647,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070647,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,11.11733,11.11733,11.11733,0,3.148685,11.11733,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070647,12.22906,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,15.66506,15.66506,12,0,3.372,15.66506,0,0,0,0,0,3.85796,3.665062,0,0,0,29.59898,0,3.85796,-3.85796,34.93343,89.57272,0.2070647,17.23157,0,12,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,14.46024,14.46024,12,0,3.372,14.46024,0,0,0,0,0,2.589725,2.460239,0,0,4.286623,25.74102,0,2.589725,-2.589725,32.20362,82.57322,0.2070647,15.90626,0,12,25.74102
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,6.106901,6.106901,0,0,0,6.106901,0,0,8.881784E-16,0,0,6.428317,6.106901,0,0,7.164094,23.15129,0,6.428317,-6.428317,25.42758,65.19879,0.2070647,6.717591,0,0,23.15129
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.4791294,0.4791294,0,0,0,0.4791294,0,0,1.110223E-16,0,0,0.5043467,0.4791294,0,0,14.30667,16.72298,0,0.5043467,-0.5043467,24.89595,63.83565,0.2070647,0.5270423,0,0,16.72298
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.5509867,0.5509867,0,0,0,0.5509867,0,0,0,0,0,0.579986,0.5509867,0,0,14.86705,16.21863,0,0.579986,-0.579986,24.28459,62.26806,0.2070647,0.6060854,0,0,16.21863
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,5.354671,5.354671,0,0,0,5.354671,0,0,0,0,0,5.636496,5.354671,0,0,15.51148,15.63864,0,5.636496,-5.636496,18.3432,47.03376,0.2070647,5.890139,0,0,15.63864
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1707604,0.1707604,0,0,0,0.1707604,0,0,2.775558E-17,0,0,0.1797477,0.1707604,0,0,21.77426,10.00215,0,0.1797477,-0.1797477,18.15373,46.54794,0.2070647,0.1878364,0,0,10.00215
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.222497,0.222497,0,0,0,0.222497,0,0,2.775558E-17,0,0,0.2342073,0.222497,0,0,21.97398,9.8224,0,0.2342073,-0.2342073,17.90686,45.91493,0.2070647,0.2447467,0,0,9.8224
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.480633,2.480633,0,0,0,2.480633,0,0,0,0,0,2.611192,2.480633,0,0,22.23421,9.588193,0,2.611192,-2.611192,15.15442,38.85741,0.2070647,2.728696,0,0,9.588193
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,3.567955,3.567955,0,0,0,3.567955,0,0,4.440892E-16,0,0,3.755742,3.567955,0,0,25.13553,6.977,0,3.755742,-3.755742,11.19552,28.7064,0.2070647,3.92475,0,0,6.977
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,2.075929,2.075929,0,0,0,2.075929,0,0,4.440892E-16,0,0,2.185189,2.075929,0,0,29.30858,3.221258,0,2.185189,-2.185189,8.892129,22.80028,0.2070647,2.283522,0,0,3.221258
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,5.518691,5.518691,12,0,3.372,5.518691,0,0,0,0,0,0,0,6.481309,6.157243,31.73656,1.036069,6.157243,0,6.157243,14.7334,37.77788,0.2071068,6.07056,0,12,1.036069
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,6.335858,6.335858,12,0,3.372,6.335858,20.07508,0,0,0,1.271928,0,0,5.664142,5.380935,25.57932,6.577588,6.652863,0,6.652863,21.04486,53.96108,0.2071493,6.969444,1.017543,12,7.849516
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.835528,0,0,8.8,8.36,18.92646,12.56517,11.19553,0,11.19553,31.66587,81.19438,0.2070965,0,2.268422,12,15.40069
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,7.276676,7.276676,0,0,0,7.276676,67.91537,0,0,0,4.941982,7.659659,7.276676,0,0,7.730931,22.64114,0,2.717677,-2.717677,28.80119,73.84906,0.2070965,8.004343,3.953585,0,27.58312
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,8.876616,8.876616,12,0,3.372,8.876616,59.67042,0,0,0,5.296714,0,0,3.123384,2.967215,10.75057,19.92346,8.263928,0,8.263928,36.64104,93.9512,0.207141,9.764277,4.237371,12,25.22018
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,13.54076,13.54076,9.314019,0,2.692447,13.54076,51.22196,0,0,0,6.935842,4.449198,4.226738,0,0,2.486644,27.361,2.486644,0,2.486644,39.00008,100,0.2071524,14.89483,5.548674,12,34.29684
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,17.09917,17.09917,10.07917,0,2.886029,17.09917,43.21542,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.2071524,18.80909,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,16.17193,16.17193,8.078221,0,2.37979,16.17193,52.68199,0,0,0,8.519696,8.519696,8.093712,0,0,0,29.59898,0,0,0,39.00008,100,0.2071524,17.78913,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,16.20205,16.20205,10.68686,0,3.039775,16.20205,35.83165,0,0,0,5.805459,5.805459,5.515186,0,0,0,29.59898,0,0,0,39.00008,100,0.2071524,17.82225,4.644367,12,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,3.311942,0,0,3.311942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2071524,0,2.649554,0,32.91092
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,10.10835,10.10835,8.480506,0,2.481568,10.10835,16.95157,2.220446E-16,0,0,1.713524,1.713524,1.627848,0,0,0,29.59898,0,0,0,39.00008,100,0.2071524,11.11919,1.370819,12,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,11.58056,11.58056,10.23218,0,2.924741,11.58056,12.2563,0,0,0,1.419348,1.419348,1.348381,0,0,0,29.59898,0,0,0,39.00008,100,0.2071524,12.73862,1.135479,12,31.01833
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,15.82407,15.82407,12,0,3.372,15.82407,0,0,0,0,0,4.025339,3.824072,0,0,0,29.59898,0,4.025339,-4.025339,34.757,89.12033,0.2071524,17.40648,0,12,29.59898
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,13.2698,13.2698,12,0,3.372,13.2698,0,0,0,0,0,1.336632,1.269801,0,0,4.472599,25.57364,0,1.336632,-1.336632,33.34806,85.50768,0.2071524,14.59678,0,12,25.57364
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,14.79643,14.79643,12,0,3.372,14.79643,0,0,0,0,0,2.943607,2.796427,0,0,5.957746,24.23701,0,2.943607,-2.943607,30.24523,77.55172,0.2071524,16.27607,0,12,24.23701
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.659936,1.659936,10.45994,0,2.982364,1.659936,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.22842,21.2934,8.36,0,8.36,38.17622,97.88755,0.2071804,1.82593,0,12,21.2934
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8684204,28.8174,0,0,0,38.17622,97.88755,0.2071804,0,0,0,28.8174
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,5.415864,5.415864,0,0,0,5.415864,0,0,8.881784E-16,0,0,5.700909,5.415864,0,0,0.8684204,28.8174,0,5.700909,-5.700909,32.16693,82.47916,0.2071804,5.95745,0,0,28.8174
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,2.086653,2.086653,0,0,0,2.086653,0,0,4.440892E-16,0,0,2.196477,2.086653,0,0,7.202764,23.11649,0,2.196477,-2.196477,29.85165,76.54253,0.2071804,2.295319,0,0,23.11649
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.101958,0.101958,0,0,0,0.101958,0,0,0,0,0,0.1073242,0.101958,0,0,9.643294,20.92001,0,0.1073242,-0.1073242,29.73852,76.25246,0.2071804,0.1121538,0,0,20.92001
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,4.221846,4.221846,0,0,0,4.221846,0,0,8.881784E-16,0,0,4.444048,4.221846,0,0,9.762544,20.81269,0,4.444048,-4.444048,25.05408,64.2411,0.2071804,4.64403,0,0,20.81269
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.70037,16.36864,0,0,0,25.05408,64.2411,0.2071804,0,0,0,16.36864
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,4.303267,4.303267,0,0,0,4.303267,0,0,0,0,0,4.529755,4.303267,0,0,14.70037,16.36864,0,4.529755,-4.529755,20.2793,51.99809,0.2071804,4.733594,0,0,16.36864
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.4583473,0.4583473,0,0,0,0.4583473,0,0,0,0,0,0.4824708,0.4583473,0,0,19.73344,11.83889,0,0.4824708,-0.4824708,19.77073,50.69407,0.2071804,0.504182,0,0,11.83889
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.238893,1.238893,0,0,0,1.238893,0,0,2.220446E-16,0,0,1.304098,1.238893,0,0,20.26951,11.35641,0,1.304098,-1.304098,18.39609,47.16936,0.2071804,1.362783,0,0,11.35641
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,7.916075,7.916075,12,0,3.372,7.916075,27.612,0,0,0,2.185787,0,0,4.083925,3.879729,21.71851,10.05232,6.065516,0,6.065516,24.15034,61.92383,0.2072168,8.707682,1.748629,12,12.2381
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,9.531633,9.531633,12,0,3.372,9.531633,59.18645,0,0,0,5.641435,0,0,2.468367,2.344948,15.653,15.51128,7.986383,0,7.986383,31.72689,81.35084,0.2072586,10.4848,4.513148,12,21.15272
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,9.265054,9.265054,8.4648,0,2.477594,9.265054,91.83957,0,0,0,8.508986,0.8423721,0.8002535,0,0,7.666614,22.69903,7.666614,0,7.666614,39.00008,100,0.2072545,10.19156,6.807189,12,31.20801
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,5.241958,5.241958,0,0,0,5.241958,200.4724,4.990827,0,0,10.50868,5.517851,5.241958,0,0,0,29.59898,0,0,0,39.00008,100,0.2072545,5.766154,8.406941,0,40.10765
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,12.71089,12.71089,4.350895,0,1.436776,12.71089,91.65951,2.850744,0,0,11.65074,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2072545,13.98198,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072545,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072545,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,0,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072545,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,14.24846,14.24846,6.34899,0,1.942295,14.24846,58.35881,0,0,0,8.315232,8.315232,7.899471,0,0,0,29.59898,0,0,0,39.00008,100,0.2072545,15.67331,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1946777,0.1946777,0,0,0,0.1946777,2023.595,3.734564,0,0,3.939488,0.2049239,0.1946777,0,0,0,29.59898,0,0,0,39.00008,100,0.2072545,0.2141455,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,8.06875,8.06875,6.83148,0,2.064364,8.06875,16.14116,0,0,0,1.30239,1.30239,1.23727,0,0,0,29.59898,0,0,0,39.00008,100,0.2072545,8.875626,1.041912,12,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,12.9299,12.9299,12,0,3.372,12.9299,0,0,0,0,0,0.9788398,0.9298978,0,0,0,29.59898,0,0.9788398,-0.9788398,37.96829,97.35439,0.2072545,14.22289,0,12,29.59898
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,6.955005,6.955005,0,0,0,6.955005,0,0,8.881784E-16,0,0,7.321058,6.955005,0,0,1.0876,28.62014,0,7.321058,-7.321058,30.25122,77.56707,0.2072545,7.650506,0,0,28.62014
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.8661691,0.8661691,0,0,0,0.8661691,0,0,1.110223E-16,0,0,0.911757,0.8661691,0,0,9.222109,21.29908,0,0.911757,-0.911757,29.29014,75.10278,0.2072545,0.952786,0,0,21.29908
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,9.323852,9.323852,12,0,3.372,9.323852,0,0,0,0,0,0,0,2.676148,2.542341,10.23517,20.38732,2.542341,0,2.542341,31.70202,81.28706,0.2072718,10.25624,0,12,20.38732
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,3.13125,3.13125,0,0,0,3.13125,0,0,4.440892E-16,0,0,3.296052,3.13125,0,0,7.692831,22.67543,0,3.296052,-3.296052,28.22767,72.3785,0.2072718,3.444375,0,0,22.67543
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.9456599,0.9456599,0,0,0,0.9456599,0,0,1.110223E-16,0,0,0.9954315,0.9456599,0,0,11.35511,19.37938,0,0.9954315,-0.9954315,27.1784,69.68806,0.2072718,1.040226,0,0,19.37938
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.46115,18.38395,0,0,0,27.1784,69.68806,0.2072718,0,0,0,18.38395
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.842798,1.842798,0,0,0,1.842798,0,0,2.220446E-16,0,0,1.939788,1.842798,0,0,12.46115,18.38395,0,1.939788,-1.939788,25.13368,64.44521,0.2072718,2.027078,0,0,18.38395
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.61647,16.44416,0,0,0,25.13368,64.44521,0.2072718,0,0,0,16.44416
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,6.128634,6.128634,0,0,0,6.128634,0,0,8.881784E-16,0,0,6.451194,6.128634,0,0,14.61647,16.44416,0,6.451194,-6.451194,18.33352,47.00895,0.2072718,6.741498,0,0,16.44416
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,5.289762,5.289762,0,0,0,5.289762,0,0,8.881784E-16,0,0,5.568171,5.289762,0,0,21.78446,9.992965,0,5.568171,-5.568171,12.46416,31.95931,0.2072718,5.818738,0,0,9.992965
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,3.097581,3.097581,0,0,0,3.097581,0,0,4.440892E-16,0,0,3.260612,3.097581,0,0,27.97132,4.424793,0,3.260612,-3.260612,9.027171,23.14655,0.2072718,3.407339,0,0,4.424793
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,4.414437,4.414437,12,0,3.372,4.414437,0,0,0,0,0,0,0,7.585563,7.206285,31.59422,1.164182,7.206285,0,7.206285,15.86365,40.67595,0.2073206,4.855881,0,12,1.164182
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,7.694528,7.694528,12,0,3.372,7.694528,27.79261,0,0,0,2.13851,0,0,4.305472,4.090199,24.38793,7.649837,6.228708,0,6.228708,21.77272,55.82738,0.207358,8.463981,1.710808,12,9.788347
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,4.427576,4.427576,11.56545,0,3.26206,4.427576,106.45,0,0,0,4.713152,0,0,7.137879,6.780985,18.15923,13.25568,11.49414,0,11.49414,32.67702,83.78706,0.2073599,4.870333,3.770522,12,17.96883
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,13.31024,13.31024,12,0,3.372,13.31024,55.16169,0,0,0,7.342153,1.379201,1.310241,0,0,6.665088,23.6004,5.962952,0,5.962952,38.33397,98.29205,0.207387,14.64126,5.873723,12,30.94255
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.78146,3.78146,0,0,0,3.78146,258.6032,5.096358,0,0,9.778978,3.980484,3.78146,0,0,0.702136,28.96706,0.702136,0,0.702136,39.00008,100,0.2073759,4.159606,7.823183,0,38.74603
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,5.270113,5.270113,0,0,0,5.270113,217.6193,5.921298,0,0,11.46879,5.547488,5.270113,0,0,0,29.59898,0,0,0,39.00008,100,0.2073759,5.797125,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,12.83984,12.83984,4.47984,0,1.469399,12.83984,88.95311,2.621437,0,0,11.42144,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2073759,14.12382,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,8.779561,8.779561,3,0,1.095,8.779561,115.505,4.057086,0,0,10.14083,6.083749,5.779561,0,0,0,29.59898,0,0,0,39.00008,100,0.2073759,9.657517,8.112668,12,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,12.34941,12.34941,3.98941,0,1.345321,12.34941,75.39599,0.5109593,0,0,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2073759,13.58435,7.448768,12,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,5.707614,5.707614,0,0,0,5.707614,108.8232,0.2031945,0,0,6.211209,6.008015,5.707614,0,0,0,29.59898,0,0,0,39.00008,100,0.2073759,6.278376,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,6.644419,6.644419,0,0,0,6.644419,71.05636,0,8.881784E-16,0,4.721282,6.994125,6.644419,0,0,0,29.59898,0,2.272843,-2.272843,36.60429,93.85697,0.2073759,7.30886,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,3.158521,3.158521,0,0,0,3.158521,77.25303,0,0,0,2.440053,3.324759,3.158521,0,0,2.525381,27.32614,0,0.884706,-0.884706,35.67173,91.46579,0.2073759,3.474374,1.952043,0,29.76619
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,18.22421,18.22421,12,0,3.372,18.22421,0,0,0,0,0,6.551804,6.224214,0,0,3.508388,26.44143,0,6.551804,-6.551804,28.76552,73.7576,0.2073759,20.04663,0,12,26.44143
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,9.323623,9.323623,12,0,3.372,9.323623,0,0,0,0,0,0,0,2.676377,2.542558,10.78817,19.88963,2.542558,0,2.542558,31.1776,79.94241,0.2073931,10.25599,0,12,19.88963
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,5.000966,5.000966,12,0,3.372,5.000966,0,0,0,0,0,0,0,6.999034,6.649082,8.245612,22.17793,6.649082,0,6.649082,37.48548,96.11642,0.207438,5.501063,0,12,22.17793
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,3.017582,3.017582,0,0,0,3.017582,0,0,4.440892E-16,0,0,3.176402,3.017582,0,0,1.59653,28.1621,0,3.176402,-3.176402,34.13726,87.53125,0.207438,3.31934,0,0,28.1621
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.125865,24.9857,0,0,0,34.13726,87.53125,0.207438,0,0,0,24.9857
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.125865,24.9857,0,0,0,34.13726,87.53125,0.207438,0,0,0,24.9857
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,4.926281,4.926281,0,0,0,4.926281,0,0,8.881784E-16,0,0,5.185559,4.926281,0,0,5.125865,24.9857,0,5.185559,-5.185559,28.6712,73.51574,0.207438,5.41891,0,0,24.9857
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.275439,1.275439,0,0,0,1.275439,0,0,0,0,0,1.342567,1.275439,0,0,10.8876,19.80014,0,1.342567,-1.342567,27.25601,69.88705,0.207438,1.402982,0,0,19.80014
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.570046,1.570046,0,0,0,1.570046,0,0,2.220446E-16,0,0,1.65268,1.570046,0,0,12.37934,18.45757,0,1.65268,-1.65268,25.51393,65.4202,0.207438,1.727051,0,0,18.45757
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.481428,2.481428,0,0,0,2.481428,0,0,4.440892E-16,0,0,2.612029,2.481428,0,0,14.21565,16.80489,0,2.612029,-2.612029,22.76061,58.36042,0.207438,2.729571,0,0,16.80489
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.452714,1.452714,0,0,0,1.452714,0,0,2.220446E-16,0,0,1.529173,1.452714,0,0,17.1179,14.19286,0,1.529173,-1.529173,21.14872,54.22738,0.207438,1.597985,0,0,14.19286
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,3.471113,3.471113,0,0,0,3.471113,0,0,4.440892E-16,0,0,3.653803,3.471113,0,0,18.81699,12.66369,0,3.653803,-3.653803,17.29727,44.35189,0.207438,3.818224,0,0,12.66369
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87677,9.009888,0,0,0,17.29727,44.35189,0.207438,0,0,0,9.009888
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,12.03417,12.03417,12,0,3.372,12.03417,14.53669,0,0,0,1.749371,0.03597387,0.03417517,0,0,22.87677,9.009888,1.713397,0,1.713397,18.92274,48.51976,0.2074458,13.23759,1.399497,12,10.75926
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,21.16337,10.55195,13.61066,0,13.61066,31.83495,81.62792,0.2073549,0,4.200532,12,15.80261
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,20.43502,20.36,12,0,3.372,20.36,35.40062,0,0.07502183,2.118524,7.207566,8.8,8.36,0,0,7.552705,22.80154,0,1.592434,-1.592434,30.15638,77.3239,0.2073549,22.47852,5.766053,12,30.00911
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,6.339116,6.339116,5.752658,0,1.791422,6.339116,156.7947,0,0,0,9.939401,0.6173248,0.5864586,0,0,9.322076,21.20911,9.322076,0,9.322076,39.00008,100,0.2072667,6.973028,7.951521,12,31.14851
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.8821027,0.8821027,0,0,0,0.8821027,1276.718,10.33344,0,0,11.26197,0.9285291,0.8821027,0,0,0,29.59898,0,0,0,39.00008,100,0.2072667,0.970313,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,5.745785,5.745785,0,0,0,5.745785,219.5703,6.567844,0,0,12.61604,6.048194,5.745785,0,0,0,29.59898,0,0,0,39.00008,100,0.2072667,6.320364,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,5.772771,5.772771,0,0,0,5.772771,195.2644,5.195565,0,0,11.27217,6.076601,5.772771,0,0,0,29.59898,0,0,0,39.00008,100,0.2072667,6.350048,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,13.10313,13.10313,4.743131,0,1.536012,13.10313,74.0378,0.9012702,0,0,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2072667,14.41344,7.761016,12,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,3.193914,3.193914,0,0,0,3.193914,233.1494,4.084576,0,0,7.44659,3.362014,3.193914,0,0,0,29.59898,0,0,0,39.00008,100,0.2072667,3.513305,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2072667,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,10.43403,10.43403,8.737342,0,2.546548,10.43403,17.11695,0,0,0,1.785988,1.785988,1.696688,0,0,0,29.59898,0,0,0,39.00008,100,0.2072667,11.47743,1.42879,12,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,20.11613,20.11613,12,0,3.372,20.11613,0,0,3.552714E-15,1.767747,0,8.543299,8.116134,0,0,0,29.59898,0,8.543299,-8.543299,29.99465,76.90921,0.2072667,22.12775,0,12,29.59898
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,2.226052,2.226052,11.02605,0,3.125591,2.226052,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.492554,21.05568,8.36,0,8.36,37.92564,97.24504,0.2073065,2.448657,0,12,21.05568
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,3.238822,3.238822,0,0,0,3.238822,0,0,4.440892E-16,0,0,3.409286,3.238822,0,0,1.132554,28.57968,0,3.409286,-3.409286,34.33194,88.03044,0.2073065,3.562704,0,0,28.57968
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,18.80672,18.80672,12,0,3.372,18.80672,0,0,0,0.3273916,0,7.164968,6.80672,0,0,4.92065,25.17039,0,7.164968,-7.164968,26.7794,68.66499,0.2073065,20.68739,0,12,25.17039
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.210348,1.210348,10.01035,0,2.868618,1.210348,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.88173,18.00542,8.36,0,8.36,34.71039,89.00083,0.2073246,1.331383,0,12,18.00542
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.772964,2.772964,0,0,0,2.772964,0,0,0,0,0,2.918909,2.772964,0,0,4.521726,25.52942,0,2.918909,-2.918909,31.63359,81.11161,0.2073246,3.05026,0,0,25.52942
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.671469,1.671469,0,0,0,1.671469,0,0,2.220446E-16,0,0,1.759441,1.671469,0,0,7.764958,22.61052,0,1.759441,-1.759441,29.77898,76.3562,0.2073246,1.838616,0,0,22.61052
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,3.108491,3.108491,0,0,0,3.108491,0,0,4.440892E-16,0,0,3.272095,3.108491,0,0,9.719893,20.85107,0,3.272095,-3.272095,26.32989,67.5124,0.2073246,3.41934,0,0,20.85107
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.624143,1.624143,0,0,0,1.624143,0,0,0,0,0,1.709624,1.624143,0,0,13.35555,17.57898,0,1.709624,-1.709624,24.52778,62.89163,0.2073246,1.786557,0,0,17.57898
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.482078,1.482078,0,0,0,1.482078,0,0,2.220446E-16,0,0,1.560083,1.482078,0,0,15.25514,15.86936,0,1.560083,-1.560083,22.88331,58.67505,0.2073246,1.630286,0,0,15.86936
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,1.12622,1.12622,0,0,0,1.12622,0,0,0,0,0,1.185495,1.12622,0,0,16.98856,14.30927,0,1.185495,-1.185495,21.63369,55.47089,0.2073246,1.238842,0,0,14.30927
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,1.155854,1.155854,0,0,0,1.155854,0,0,0,0,0,1.216689,1.155854,0,0,18.30578,13.12378,0,1.216689,-1.216689,20.35119,52.18243,0.2073246,1.27144,0,0,13.12378
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.65765,11.90709,0,0,0,20.35119,52.18243,0.2073246,0,0,0,11.90709
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,11.05528,11.05528,12,0,3.372,11.05528,3.590437,0,0,0,0.3969329,0,0,0.9447183,0.8974824,19.65765,11.90709,1.294415,0,1.294415,21.57918,55.33112,0.2073324,12.16081,0.3175463,12,12.30402
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,8.077586,8.077586,12,0,3.372,8.077586,12.09646,0,0,0,0.9771022,0,0,3.922413,3.726293,18.36324,13.07206,4.703395,0,4.703395,26.04121,66.7722,0.2073619,8.885345,0.7816818,12,14.04916
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.334273,1.334273,10.13427,0,2.899971,1.334273,108.4595,1.776357E-15,0,0,1.447146,0,0,8.8,8.36,13.65984,17.30512,9.807146,0,9.807146,35.34509,90.62825,0.2073598,1.4677,1.157717,12,18.75226
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,12.31416,12.31416,12,0,3.372,12.31416,19.73993,0,0,0,2.430808,0.3306982,0.3141632,0,0,3.852698,26.13155,2.10011,0,2.10011,37.33743,95.7368,0.2073693,13.54558,1.944646,12,28.56236
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,4.026524,4.026524,0,0,0,4.026524,88.20861,0,0,0,3.551741,4.238447,4.026524,0,0,1.752589,28.02165,0,0.6867054,-0.6867054,36.61357,93.88078,0.2073693,4.429177,2.841393,0,31.57339
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,2.515594,27.33494,2.351907,0,2.351907,38.84479,99.60183,0.2073323,0,1.881526,0,29.68685
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,8.44143,8.44143,7.884669,0,2.330821,8.44143,8.881804,0,0,0,0.7497512,0.5860642,0.556761,0,0,0.1636871,29.45166,0.1636871,0,0.1636871,39.00008,100,0.207333,9.285573,0.599801,12,30.20141
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,0,0,0,0,0.0552393,0,0,0.0552393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.207333,0,0.04419144,0,29.65422
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,14.12634,14.12634,12,0,3.372,14.12634,5.246454,0,0,0,0.741132,2.238254,2.126341,0,0,0,29.59898,0,1.497121,-1.497121,37.42197,95.95358,0.207333,15.53897,0.5929056,12,30.34011
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,6.192827,6.192827,0,0,0,6.192827,0.6455819,0,8.881784E-16,0,0.03997977,6.518765,6.192827,0,0,1.663468,28.10186,0,6.478786,-6.478786,30.59273,78.44275,0.207333,6.81211,0.03198382,0,28.14184
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,8.862119,21.62307,0.1359952,0,0.1359952,30.72175,78.77356,0.2073309,0,0.1087962,0,21.75907
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.726124,21.74547,0,0,0,30.72175,78.77356,0.2073309,0,0,0,21.74547
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.68225,1.68225,0,0,0,1.68225,0,0,2.220446E-16,0,0,1.77079,1.68225,0,0,8.726124,21.74547,0,1.77079,-1.77079,28.85517,73.98748,0.2073309,1.850475,0,0,21.74547
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69367,19.97468,0,0,0,28.85517,73.98748,0.2073309,0,0,0,19.97468
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,6.633188,6.633188,0,0,0,6.633188,0,0,8.881784E-16,0,0,6.982303,6.633188,0,0,10.69367,19.97468,0,6.982303,-6.982303,21.49518,55.11573,0.2073309,7.296507,0,0,19.97468
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.355252,0.355252,0,0,0,0.355252,0,0,0,0,0,0.3739495,0.355252,0,0,18.45178,12.99237,0,0.3739495,-0.3739495,21.101,54.10503,0.2073309,0.3907772,0,0,12.99237
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.9050244,0.9050244,0,0,0,0.9050244,0,0,1.110223E-16,0,0,0.9526573,0.9050244,0,0,18.86728,12.61842,0,0.9526573,-0.9526573,20.09681,51.53019,0.2073309,0.9955269,0,0,12.61842
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,4.085108,4.085108,0,0,0,4.085108,0,0,8.881784E-16,0,0,4.300114,4.085108,0,0,19.92579,11.66577,0,4.300114,-4.300114,15.5641,39.90786,0.2073309,4.493619,0,0,11.66577
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,4.32664,4.32664,0,0,0,4.32664,0,0,8.881784E-16,0,0,4.554357,4.32664,0,0,24.7037,7.365653,0,4.554357,-4.554357,10.76338,27.59836,0.2073309,4.759304,0,0,7.365653
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,5.648383,5.648383,12,0,3.372,5.648383,0,0,0,0,0,0,0,6.351617,6.034036,29.76409,2.811296,6.034036,0,6.034036,16.48777,42.27625,0.2073714,6.213222,0,12,2.811296
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.661206,1.661206,10.46121,0,2.982685,1.661206,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.73006,8.241928,8.36,0,8.36,24.41876,62.61209,0.207399,1.827327,0,12,8.241928
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,2.150789,2.150789,10.95079,0,3.10655,2.150789,0,0,0,0,0,0,0,8.8,8.36,15.37006,15.76593,8.36,0,8.36,32.34975,82.94792,0.207437,2.365868,0,12,15.76593
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.639246,3.639246,0,0,0,3.639246,0,0,4.440892E-16,0,0,3.830785,3.639246,0,0,7.010056,23.28993,0,3.830785,-3.830785,28.31175,72.59409,0.207437,4.00317,0,0,23.28993
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.9197415,0.9197415,0,0,0,0.9197415,0,0,1.110223E-16,0,0,0.9681489,0.9197415,0,0,11.26648,19.45914,0,0.9681489,-0.9681489,27.29123,69.97739,0.207437,1.011716,0,0,19.45914
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,12.3422,18.49099,2.051574,0,2.051574,29.23753,74.96787,0.2074047,0,1.641259,0,20.54257
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,10.63168,10.63168,12,0,3.372,10.63168,29.2702,0,0,0,3.111914,0,0,1.368322,1.299906,10.29063,20.33741,4.411819,0,4.411819,33.42295,85.6997,0.2074275,11.69485,2.489531,12,23.44933
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,0,0,0,0,0,0,0,4.600692,0,0,0,0,5.87881,24.30805,4.600692,0,4.600692,37.78755,96.89095,0.2073553,0,3.680553,0,28.90874
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.6805562,0.6805562,0,0,0,0.6805562,1010.19,4.880416,0,0,6.87491,0.7163749,0.6805562,0,0,1.278119,28.44867,1.278119,0,1.278119,39.00008,100,0.2073352,0.7486117,5.499928,0,35.32358
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,10.70821,10.70821,4.455343,0,1.463202,10.70821,61.46653,0,0,0,6.581965,6.581965,6.252867,0,0,0,29.59898,0,0,0,39.00008,100,0.2073352,11.77903,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,6.703059,6.703059,0,0,0,6.703059,105.2852,0.001478848,0,0,7.05733,7.055851,6.703059,0,0,0,29.59898,0,0,0,39.00008,100,0.2073352,7.373365,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,10.35571,10.35571,3.343873,0,1.182,10.35571,71.27354,0,0,0,7.380878,7.380878,7.011835,0,0,0,29.59898,0,0,0,39.00008,100,0.2073352,11.39128,5.904703,12,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,13.19248,13.19248,4.832484,0,1.558619,13.19248,68.62413,0.2532272,0,0,9.053227,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2073352,14.51173,7.242582,12,38.65221
