Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,23.2557,20.36,12,0,3.372,20.36,36.79176,0,2.895696,5.221266,7.490802,8.8,8.36,0,0,0,29.59898,0,1.309198,-1.309198,37.62006,96.46151,0.2073352,25.58127,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,4.487578,4.487578,0,0,0,4.487578,75.97662,0,8.881784E-16,0,3.40951,4.723766,4.487578,0,0,1.454664,28.28978,0,1.314256,-1.314256,36.23471,92.90934,0.2073352,4.936336,2.727608,0,31.69929
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2437215,0.2437215,0,0,0,0.2437215,851.3719,0,0,0,2.074976,0.2565489,0.2437215,0,0,2.914949,26.97552,1.818427,0,1.818427,37.95983,97.3327,0.2073067,0.2680936,1.659981,0,29.0505
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,3.493524,3.493524,0,0,0,3.493524,0,0,4.440892E-16,0,0,3.677394,3.493524,0,0,1.096521,28.61211,0,3.677394,-3.677394,34.08351,87.39345,0.2073067,3.842876,0,0,28.61211
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,6.45816,6.45816,0,0,0,6.45816,0,0,8.881784E-16,0,0,6.798064,6.45816,0,0,5.182514,24.93472,0,6.798064,-6.798064,26.91772,69.01967,0.2073067,7.103977,0,0,24.93472
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,8.35229,8.35229,12,0,3.372,8.35229,0,0,0,0,0,0,0,3.647709,3.465324,12.73592,18.13665,3.465324,0,3.465324,30.20522,77.44913,0.2073299,9.18752,0,12,18.13665
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,32.7138,20.36,12,0,3.372,20.36,0,0,12.3538,15.62518,0,8.8,8.36,0,0,9.270595,21.25544,0,8.8,-8.8,20.9292,53.66452,0.2073299,35.98518,0,12,21.25544
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.438983,2.438983,11.23898,0,3.179463,2.438983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.04837,12.45544,8.36,0,8.36,28.8602,74.00036,0.207374,2.682882,0,12,12.45544
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,5.338509,5.338509,12,0,3.372,5.338509,0,0,0,0,0,0,0,6.661491,6.328417,10.68837,19.97944,6.328417,0,6.328417,34.86386,89.39433,0.2074163,5.87236,0,12,19.97944
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,1.089143,1.089143,0,0,0,1.089143,0,0,2.220446E-16,0,0,1.146466,1.089143,0,0,4.359956,25.67502,0,1.146466,-1.146466,33.65538,86.29567,0.2074163,1.198057,0,0,25.67502
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.711302,1.711302,0,0,0,1.711302,0,0,2.220446E-16,0,0,1.801371,1.711302,0,0,5.633807,24.52855,0,1.801371,-1.801371,31.75657,81.42693,0.2074163,1.882432,0,0,24.52855
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,2.34026,2.34026,0,0,0,2.34026,0,0,4.440892E-16,0,0,2.463432,2.34026,0,0,7.63533,22.72718,0,2.463432,-2.463432,29.15988,74.76878,0.2074163,2.574286,0,0,22.72718
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37248,20.26375,0,0,0,29.15988,74.76878,0.2074163,0,0,0,20.26375
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,3.24705,3.24705,0,0,0,3.24705,0,0,0,0,0,3.417947,3.24705,0,0,10.37248,20.26375,0,3.417947,-3.417947,25.55705,65.53077,0.2074163,3.571755,0,0,20.26375
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,7.377928,7.377928,0,0,0,7.377928,0,0,8.881784E-16,0,0,7.76624,7.377928,0,0,14.1702,16.8458,0,7.76624,-7.76624,17.37071,44.5402,0.2074163,8.115721,0,0,16.8458
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,5.372987,5.372987,0,0,0,5.372987,0,0,0,0,0,5.655776,5.372987,0,0,22.79935,9.079562,0,5.655776,-5.655776,11.409,29.2538,0.2074163,5.910285,0,0,9.079562
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,5.589888,5.589888,12,0,3.372,5.589888,18.4286,0,0,0,1.030138,0,0,6.410112,6.089607,29.08355,3.423787,7.119745,0,7.119745,18.16339,46.57269,0.2074616,6.148876,0.8241103,12,4.453925
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,9.707805,9.707805,12,0,3.372,9.707805,18.99247,0,0,0,1.843752,0,0,2.292196,2.177586,21.9638,9.831557,4.021338,0,4.021338,21.97836,56.35466,0.2074845,10.67859,1.475001,12,11.67531
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.70145,1.70145,10.50145,0,2.992867,1.70145,257.0025,1.776357E-15,0,0,4.372769,0,0,8.8,8.36,17.94246,13.45076,12.73277,0,12.73277,34.05773,87.32733,0.2074443,1.871595,3.498215,12,17.82353
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,5.10564,5.10564,0,0,0,5.10564,149.8884,0,0,0,7.652761,5.374358,5.10564,0,0,5.209694,24.91025,2.278403,0,2.278403,36.21921,92.86958,0.2074086,5.616204,6.122209,0,32.56301
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,16.61462,16.61462,11.35408,0,3.208582,16.61462,50.97139,1.332268E-15,0,0,8.468704,5.537413,5.260542,0,0,2.931292,26.96082,2.931292,0,2.931292,39.00008,100,0.2074218,18.27608,6.774963,12,35.42952
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074218,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,7.738803,7.738803,3,0,1.095,7.738803,89.95453,1.97319,0,0,6.961404,4.988214,4.738803,0,0,0,29.59898,0,0,0,39.00008,100,0.2074218,8.512684,5.569123,12,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,4.737251,4.737251,0,0,0,4.737251,187.7985,3.909905,0,0,8.896485,4.98658,4.737251,0,0,0,29.59898,0,0,0,39.00008,100,0.2074218,5.210977,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,5.507361,5.507361,0,0,0,5.507361,106.857,0.08778001,0,0,5.885003,5.797223,5.507361,0,0,0,29.59898,0,0,0,39.00008,100,0.2074218,6.058097,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,14.94809,14.94809,12,0,3.372,14.94809,11.22263,0,0,0,1.677568,3.103251,2.948089,0,0,0,29.59898,0,1.425683,-1.425683,37.49728,96.14667,0.2074218,16.4429,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,4.674703,4.674703,0,0,0,4.674703,15.52052,0,0,0,0.7255384,4.92074,4.674703,0,0,1.584092,28.1733,0,4.195201,-4.195201,33.07515,84.8079,0.2074218,5.142173,0.5804307,0,28.89883
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,12.91817,12.91817,12,0,3.372,12.91817,0,0,0,0,0,0.9664948,0.91817,0,0,6.245427,23.97809,0,0.9664948,-0.9664948,32.05637,82.19566,0.2074218,14.20999,0,12,23.97809
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,4.675086,4.675086,0,0,0,4.675086,0,0,0,0,0,4.921143,4.675086,0,0,7.31931,23.0116,0,4.921143,-4.921143,26.86903,68.89481,0.2074218,5.142594,0,0,23.0116
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.78725,18.09046,0,0,0,26.86903,68.89481,0.2074218,0,0,0,18.09046
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,5.370195,5.370195,0,0,0,5.370195,0,0,8.881784E-16,0,0,5.652837,5.370195,0,0,12.78725,18.09046,0,5.652837,-5.652837,20.91042,53.61635,0.2074218,5.907215,0,0,18.09046
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.5077266,0.5077266,0,0,0,0.5077266,0,0,1.110223E-16,0,0,0.534449,0.5077266,0,0,19.06818,12.43762,0,0.534449,-0.534449,20.34706,52.17184,0.2074218,0.5584992,0,0,12.43762
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.870243,1.870243,0,0,0,1.870243,0,0,2.220446E-16,0,0,1.968677,1.870243,0,0,19.66201,11.90317,0,1.968677,-1.968677,18.27189,46.85091,0.2074218,2.057267,0,0,11.90317
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.236335,1.236335,0,0,0,1.236335,0,0,0,0,0,1.301405,1.236335,0,0,21.84943,9.934493,0,1.301405,-1.301405,16.90009,43.33348,0.2074218,1.359968,0,0,9.934493
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29543,8.633088,0,0,0,16.90009,43.33348,0.2074218,0,0,0,8.633088
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.1113252,0.1113252,0,0,0,0.1113252,0,0,1.387779E-17,0,0,0.1171844,0.1113252,0,0,23.29543,8.633088,0,0.1171844,-0.1171844,16.77657,43.01675,0.2074218,0.1224577,0,0,8.633088
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,3.512839,3.512839,0,0,0,3.512839,0,0,4.440892E-16,0,0,3.697725,3.512839,0,0,23.42564,8.515904,0,3.697725,-3.697725,12.87882,33.02255,0.2074218,3.864123,0,0,8.515904
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,2.009342,2.009342,0,0,0,2.009342,0,0,0,0,0,2.115097,2.009342,0,0,27.53422,4.818179,0,2.115097,-2.115097,10.64931,27.30588,0.2074218,2.210277,0,0,4.818179
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,5.7749,5.7749,12,0,3.372,5.7749,0,0,0,0,0,0,0,6.2251,5.913845,29.88433,2.703082,5.913845,0,5.913845,16.25968,41.6914,0.2074613,6.35239,0,12,2.703082
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,4.389647,4.389647,12,0,3.372,4.389647,0,0,0,0,0,0,0,7.610353,7.229836,23.97049,8.025542,7.229836,0,7.229836,23.1185,59.2781,0.2075094,4.828611,0,12,8.025542
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,14.31963,14.31963,12,0,3.372,14.31963,9.100986,0,0,0,1.303227,2.441713,2.319627,0,0,16.74065,14.53239,0,1.138485,-1.138485,21.91843,56.201,0.2075094,15.75159,1.042582,12,15.83562
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,13.17295,13.17295,12,0,3.372,13.17295,25.80747,0,0,0,3.399604,1.234682,1.172948,0,0,18.00563,13.39391,2.164922,0,2.164922,23.97226,61.46721,0.2075191,14.49024,2.719683,12,16.79351
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,6.974427,6.974427,12,0,3.372,6.974427,113.2801,0,0,0,7.900635,0,0,5.025573,4.774294,15.84071,15.34234,12.67493,0,12.67493,35.99675,92.29919,0.2075116,7.67187,6.320508,12,23.24297
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,12.51762,12.51762,5.848007,0,1.815546,12.51762,81.37669,0,0,0,10.18642,7.02064,6.669609,0,0,3.165781,26.74977,3.165781,0,3.165781,39.00008,100,0.2074979,13.76938,8.149137,12,36.9362
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,12.21593,12.21593,4.064328,0,1.364275,12.21593,70.24134,0,0,0,8.580632,8.580632,8.151601,0,0,0,29.59898,0,0,0,39.00008,100,0.2074979,13.43752,6.864506,12,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,9.532957,9.532957,3,0,1.095,9.532957,90.4136,1.742293,0,0,8.61909,6.876797,6.532957,0,0,0,29.59898,0,0,0,39.00008,100,0.2074979,10.48625,6.895272,12,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,10.35363,10.35363,3.689599,0,1.269469,10.35363,67.75177,0,0,0,7.014765,7.014765,6.664027,0,0,0,29.59898,0,0,0,39.00008,100,0.2074979,11.38899,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,8.007034,8.007034,3,0,1.095,8.007034,77.01527,0.8960771,0,0,6.16664,5.270563,5.007034,0,0,0,29.59898,0,0,0,39.00008,100,0.2074979,8.807738,4.933312,12,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,10.18198,10.18198,3.892551,0,1.320816,10.18198,65.02124,0,0,0,6.620447,6.620447,6.289425,0,0,0,29.59898,0,0,0,39.00008,100,0.2074979,11.20017,5.296358,12,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,14.53044,14.53044,11.25675,0,3.183958,14.53044,23.71566,0,0,0,3.44599,3.44599,3.273691,0,0,0,29.59898,0,0,0,39.00008,100,0.2074979,15.98349,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074979,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074979,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,9.425183,9.425183,9.425183,0,2.720571,9.425183,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074979,10.3677,0,12,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,21.95824,20.36,12,0,3.372,20.36,0,0,1.598238,3.794061,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2074979,24.15406,0,12,29.59898
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.936729,1.936729,10.73673,0,3.052392,1.936729,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.207531,2.130402,0,12,20.79898
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.729742,2.729742,0,0,0,2.729742,0,0,4.440892E-16,0,0,2.873413,2.729742,0,0,1.417778,28.32298,0,2.873413,-2.873413,34.62621,88.78498,0.207531,3.002717,0,0,28.32298
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,4.675282,4.675282,0,0,0,4.675282,0,0,0,0,0,4.921349,4.675282,0,0,4.610459,25.44957,0,4.921349,-4.921349,29.43866,75.48358,0.207531,5.14281,0,0,25.44957
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,4.272441,4.272441,0,0,0,4.272441,0,0,8.881784E-16,0,0,4.497307,4.272441,0,0,10.07862,20.52822,0,4.497307,-4.497307,24.69808,63.32828,0.207531,4.699686,0,0,20.52822
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,2.132492,2.132492,0,0,0,2.132492,0,0,0,0,0,2.244728,2.132492,0,0,15.07563,16.03091,0,2.244728,-2.244728,22.33193,57.26123,0.207531,2.345741,0,0,16.03091
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.881329,1.881329,0,0,0,1.881329,0,0,2.220446E-16,0,0,1.980346,1.881329,0,0,17.56977,13.78618,0,1.980346,-1.980346,20.24446,51.90876,0.207531,2.069461,0,0,13.78618
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.77016,11.80583,0,0,0,20.24446,51.90876,0.207531,0,0,0,11.80583
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.5521141,0.5521141,0,0,0,0.5521141,0,0,0,0,0,0.5811728,0.5521141,0,0,19.77016,11.80583,0,0.5811728,-0.5811728,19.63185,50.33797,0.207531,0.6073256,0,0,11.80583
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.6598655,0.6598655,0,0,0,0.6598655,0,0,0,0,0,0.6945953,0.6598655,0,0,20.41591,11.22466,0,0.6945953,-0.6945953,18.89968,48.46062,0.207531,0.7258521,0,0,11.22466
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.596538,2.596538,0,0,0,2.596538,0,0,4.440892E-16,0,0,2.733198,2.596538,0,0,21.18768,10.53007,0,2.733198,-2.733198,16.01864,41.07335,0.207531,2.856192,0,0,10.53007
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,5.306612,5.306612,0,0,0,5.306612,42.8123,0,0,0,2.271883,5.585907,5.306612,0,0,24.22457,7.796869,0,3.314024,-3.314024,12.52535,32.11621,0.207531,5.837273,1.817506,0,10.06875
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,17.83963,17.83963,12,0,3.372,17.83963,31.9231,8.881784E-16,0,2.282852,5.694965,6.146984,5.839634,0,0,27.90681,4.482845,0,0.4520186,-0.4520186,12.04888,30.8945,0.207531,19.6236,4.555972,12,10.17781
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,17.12376,17.12376,12,0,3.372,17.12376,48.0962,0,0,1.442033,8.235877,5.393431,5.123759,0,0,28.40906,4.030826,2.842447,0,2.842447,14.74546,37.8088,0.2075437,18.83613,6.588702,12,12.2667
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.668237,3.668237,11.68708,0,3.292831,3.668237,297.2364,0,0,0,10.90334,0,0,8.018842,7.617899,25.56661,6.589028,18.52123,0,18.52123,32.31625,82.86201,0.2074385,4.03506,8.722669,12,17.49236
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,14.80511,14.80511,9.815962,0,2.819438,14.80511,83.05991,0,0,0,12.29711,5.251738,4.989151,0,0,7.045376,23.25814,7.045376,0,7.045376,39.00008,100,0.2073999,16.28563,9.837691,12,35.55526
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,7.970896,7.970896,3,0,1.095,7.970896,152.7993,6.94695,0,0,12.17947,5.232522,4.970896,0,0,0,29.59898,0,0,0,39.00008,100,0.2073999,8.767985,9.743578,12,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,1.066896,1.066896,0,0,0,1.066896,1055.764,10.14085,0,0,11.2639,1.123048,1.066896,0,0,0,29.59898,0,0,0,39.00008,100,0.2073999,1.173585,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,0,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073999,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073999,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2073999,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,5.27512,5.27512,0,0,0,5.27512,43.87277,0,8.881784E-16,0,2.314341,5.552758,5.27512,0,0,0,29.59898,0,3.238416,-3.238416,35.58649,91.24722,0.2073999,5.802632,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,3.368614,3.368614,0,0,0,3.368614,0,0,4.440892E-16,0,0,3.54591,3.368614,0,0,3.598241,26.36056,0,3.54591,-3.54591,31.84877,81.66335,0.2073999,3.705476,0,0,26.36056
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,16.39997,16.39997,12,0,3.372,16.39997,0,0,0,0,0,4.631544,4.399967,0,0,7.53814,22.81465,0,4.631544,-4.631544,26.96669,69.14523,0.2073999,18.03996,0,12,22.81465
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.6843,18.18311,8.36,0,8.36,34.89769,89.48107,0.2073922,0,0,12,18.18311
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,4.76752,4.76752,0,0,0,4.76752,0,0,0,0,0,5.018442,4.76752,0,0,4.3243,25.70711,0,5.018442,-5.018442,29.60778,75.91724,0.2073922,5.244272,0,0,25.70711
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.7433857,0.7433857,0,0,0,0.7433857,0,0,0,0,0,0.7825112,0.7433857,0,0,9.900347,20.68867,0,0.7825112,-0.7825112,28.78295,73.80228,0.2073922,0.8177242,0,0,20.68867
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2956743,0.2956743,0,0,0,0.2956743,0,0,5.551115E-17,0,0,0.3112361,0.2956743,0,0,10.7698,19.90615,0,0.3112361,-0.3112361,28.45487,72.96107,0.2073922,0.3252417,0,0,19.90615
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.11562,19.59492,0,0,0,28.45487,72.96107,0.2073922,0,0,0,19.59492
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.364299,1.364299,0,0,0,1.364299,0,0,2.220446E-16,0,0,1.436104,1.364299,0,0,11.11562,19.59492,0,1.436104,-1.436104,26.94109,69.07957,0.2073922,1.500729,0,0,19.59492
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.71129,18.15882,0,0,0,26.94109,69.07957,0.2073922,0,0,0,18.15882
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.71129,18.15882,0,0,0,26.94109,69.07957,0.2073922,0,0,0,18.15882
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,2.252693,2.252693,0,0,0,2.252693,0,0,4.440892E-16,0,0,2.371256,2.252693,0,0,12.71129,18.15882,0,2.371256,-2.371256,24.44156,62.67055,0.2073922,2.477962,0,0,18.15882
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.580943,2.580943,0,0,0,2.580943,0,0,4.440892E-16,0,0,2.716782,2.580943,0,0,15.34602,15.78756,0,2.716782,-2.716782,21.57782,55.32764,0.2073922,2.839038,0,0,15.78756
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.613916,2.613916,0,0,0,2.613916,0,0,4.440892E-16,0,0,2.75149,2.613916,0,0,18.36467,13.07078,0,2.75149,-2.75149,18.6775,47.89093,0.2073922,2.875307,0,0,13.07078
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,4.799597,4.799597,0,0,0,4.799597,58.0866,0,0,0,2.787922,5.052207,4.799597,0,0,21.42188,10.31929,0,2.264285,-2.264285,16.29073,41.77103,0.2073922,5.279556,2.230338,0,13.10721
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,23.93775,8.055001,5.534011,0,5.534011,21.54076,55.2326,0.2073062,0,4.427209,0,13.58901
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,1.049859,1.049859,0,0,0,1.049859,710.1196,0,0,0,7.455252,1.105114,1.049859,0,0,18.40374,13.03561,6.350138,0,6.350138,27.56503,70.67941,0.2072076,1.154844,5.964201,0,20.49086
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,6.227779,6.227779,0,0,0,6.227779,136.03,0,0,0,8.471651,6.555557,6.227779,0,0,12.0536,18.75074,1.916093,0,1.916093,29.38279,75.34034,0.2071779,6.850557,6.77732,0,27.22239
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,6.036575,6.036575,0,0,0,6.036575,127.8303,0,0,0,7.716573,6.35429,6.036575,0,0,10.13751,20.47522,1.362283,0,1.362283,30.67517,78.65411,0.2071567,6.640233,6.173258,0,28.19179
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,0,0,0,6.515944,0,0,0,0,8.775227,21.70127,6.515944,0,6.515944,36.85674,94.50426,0.2070557,0,5.212756,0,28.21722
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,10.46868,10.46868,4.850374,0,1.563145,10.46868,78.07372,4.440892E-16,0,0,8.173287,5.914005,5.618305,0,0,2.259282,27.56562,2.259282,0,2.259282,39.00008,100,0.2070596,11.51555,6.53863,12,35.73891
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.9942242,0.9942242,0,0,0,0.9942242,1086.069,9.75141,0,0,10.79796,1.046552,0.9942242,0,0,0,29.59898,0,0,0,39.00008,100,0.2070596,1.093647,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,7.54127,7.54127,0,0,0,7.54127,104.2426,0,8.881784E-16,0,7.861213,7.938179,7.54127,0,0,0,29.59898,0,0.07696587,-0.07696587,38.91895,99.79198,0.2070596,8.295397,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,14.16444,14.16444,8.746568,0,2.548882,14.16444,40.86671,0,0,0,5.788542,5.703024,5.417873,0,0,0.08551763,29.52201,0.08551763,0,0.08551763,39.00008,100,0.20706,15.58088,4.630833,12,35.31055
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.20706,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.20706,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,22.20115,20.36,12,0,3.372,20.36,0,0,1.841149,4.061265,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.20706,24.42126,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,19.71198,19.71198,12,0,3.372,19.71198,0,0,0,1.323175,0,8.117871,7.711977,0,0,9.777778,20.79898,0,8.117871,-8.117871,21.16708,54.27444,0.20706,21.68318,0,12,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,22.47297,20.36,12,0,3.372,20.36,0,0,2.112967,4.360264,0,8.8,8.36,0,0,18.79763,12.68111,0,8.8,-8.8,11.89106,30.48984,0.20706,24.72026,0,12,12.68111
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.57541,3.881107,8.36,0,8.36,19.82205,50.82568,0.2070525,0,0,12,3.881107
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,1.132565,1.132565,9.932565,0,2.848939,1.132565,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.21541,11.40511,8.36,0,8.36,27.75305,71.16151,0.2070688,1.245821,0,12,11.40511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.872298,1.872298,10.6723,0,3.036092,1.872298,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.85541,18.92911,8.36,0,8.36,35.68404,91.49735,0.2071006,2.059528,0,12,18.92911
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,2.305722,2.305722,0,0,0,2.305722,0,0,0,0,0,2.427076,2.305722,0,0,3.495412,26.45311,0,2.427076,-2.427076,33.12568,84.93746,0.2071006,2.536294,0,0,26.45311
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.643353,2.643353,0,0,0,2.643353,0,0,0,0,0,2.782477,2.643353,0,0,6.192163,24.02603,0,2.782477,-2.782477,30.19269,77.41699,0.2071006,2.907689,0,0,24.02603
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,2.081648,2.081648,0,0,0,2.081648,0,0,4.440892E-16,0,0,2.191209,2.081648,0,0,9.283805,21.24355,0,2.191209,-2.191209,27.88295,71.4946,0.2071006,2.289813,0,0,21.24355
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,3.006435,3.006435,0,0,0,3.006435,0,0,0,0,0,3.164668,3.006435,0,0,11.71848,19.05235,0,3.164668,-3.164668,24.5471,62.94115,0.2071006,3.307078,0,0,19.05235
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,2.321187,2.321187,0,0,0,2.321187,0,0,4.440892E-16,0,0,2.443355,2.321187,0,0,15.23478,15.88768,0,2.443355,-2.443355,21.97157,56.33726,0.2071006,2.553306,0,0,15.88768
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,3.09462,3.09462,0,0,0,3.09462,0,0,4.440892E-16,0,0,3.257495,3.09462,0,0,17.94962,13.44432,0,3.257495,-3.257495,18.53787,47.53292,0.2071006,3.404082,0,0,13.44432
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,4.824486,4.824486,0,0,0,4.824486,44.63911,0,0,0,2.153608,5.078407,4.824486,0,0,21.56906,10.18683,0,2.924799,-2.924799,15.45487,39.62778,0.2071006,5.306935,1.722886,0,12.34044
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,5.880597,5.880597,0,0,0,5.880597,84.71426,0,0,0,4.981704,6.190102,5.880597,0,0,24.81883,7.262028,0,1.208397,-1.208397,14.1811,36.36173,0.2071006,6.468656,3.985363,0,12.24373
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.6318296,0.6318296,0,0,0,0.6318296,1041.885,0,0,0,6.582938,0.6650838,0.6318296,0,0,26.1615,6.053631,5.917854,0,5.917854,19.79527,50.75701,0.2070091,0.6950125,5.26635,0,12.63657
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,5.865438,5.865438,0,0,0,5.865438,163.7654,0,0,0,9.605556,6.174146,5.865438,0,0,20.24364,11.3797,3.43141,0,3.43141,23.05059,59.10397,0.206956,6.451982,7.684444,0,20.98525
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,19.32656,19.32656,12,0,3.372,19.32656,55.11072,0,0,0.8992106,10.651,7.712163,7.326555,0,0,16.81223,14.46797,2.938841,0,2.938841,25.83862,66.25275,0.2069323,21.25921,8.520803,12,25.11897
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.662681,2.662681,4.55319,0,1.487957,2.662681,453.5808,0,0,0,12.07741,0,0,1.890509,1.795984,13.87339,17.11292,13.87339,0,13.87339,39.00008,100,0.2067509,2.928949,9.661927,12,29.19033
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,12.13804,12.13804,3.77804,0,1.291844,12.13804,87.55044,1.826907,0,0,10.62691,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2067509,13.35184,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,12.98647,12.98647,4.626475,0,1.506498,12.98647,83.4928,2.042771,0,0,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2067509,14.28512,8.674217,12,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,19.97506,19.97506,11.61506,0,3.274609,19.97506,44.29125,0.04720181,0,1.612561,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2067509,21.97256,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2067509,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2067509,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.71768,1.71768,0,0,0,1.71768,0,0,0,0,0,1.808084,1.71768,0,0,0,29.59898,0,1.808084,-1.808084,37.09419,95.11312,0.2067509,1.889447,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,9.75768,9.75768,11.8724,0,3.339717,9.75768,0,0,0,0,0,0,0,2.114718,2.008982,2.008982,27.79089,2.008982,0,2.008982,39.00008,100,0.2067642,10.73345,0,12,27.79089
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,7.623174,7.623174,7.623174,0,2.264663,7.623174,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2067642,8.385491,0,12,29.59898
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.7350296,0.7350296,0,0,0,0.7350296,0,0,1.110223E-16,0,0,0.7737154,0.7350296,0,0,0,29.59898,0,0.7737154,-0.7737154,38.18451,97.90881,0.2067642,0.8085325,0,0,29.59898
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.960986,2.960986,0,0,0,2.960986,0,0,4.440892E-16,0,0,3.116828,2.960986,0,0,0.8596838,28.82526,0,3.116828,-3.116828,34.89909,89.48466,0.2067642,3.257085,0,0,28.82526
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.7624636,0.7624636,0,0,0,0.7624636,0,0,1.110223E-16,0,0,0.8025933,0.7624636,0,0,4.322826,25.70844,0,0.8025933,-0.8025933,34.05308,87.31541,0.2067642,0.83871,0,0,25.70844
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.868772,2.868772,0,0,0,2.868772,0,0,4.440892E-16,0,0,3.01976,2.868772,0,0,5.214596,24.90584,0,3.01976,-3.01976,30.86997,79.15361,0.2067642,3.15565,0,0,24.90584
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,4.62217,4.62217,0,0,0,4.62217,0,0,8.881784E-16,0,0,4.865442,4.62217,0,0,8.569885,21.88608,0,4.865442,-4.865442,25.74134,66.00332,0.2067642,5.084387,0,0,21.88608
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,3.631925,3.631925,0,0,0,3.631925,0,0,4.440892E-16,0,0,3.823079,3.631925,0,0,13.97593,17.02064,0,3.823079,-3.823079,21.71147,55.67031,0.2067642,3.995118,0,0,17.02064
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.71744,1.71744,0,0,0,1.71744,0,0,2.220446E-16,0,0,1.807831,1.71744,0,0,18.2238,13.19756,0,1.807831,-1.807831,19.80584,50.78411,0.2067642,1.889184,0,0,13.19756
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,3.1415,3.1415,0,0,0,3.1415,0,0,4.440892E-16,0,0,3.306842,3.1415,0,0,20.2325,11.38973,0,3.306842,-3.306842,16.32013,41.84639,0.2067642,3.45565,0,0,11.38973
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.782556,1.782556,0,0,0,1.782556,0,0,2.220446E-16,0,0,1.876374,1.782556,0,0,23.90677,8.082886,0,1.876374,-1.876374,14.34225,36.77494,0.2067642,1.960811,0,0,8.082886
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,2.346353,2.346353,0,0,0,2.346353,0,0,0,0,0,2.469845,2.346353,0,0,25.99163,6.206512,0,2.469845,-2.469845,11.73881,30.09945,0.2067642,2.580988,0,0,6.206512
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,10.62678,10.62678,12,0,3.372,10.62678,20.66884,0,0,0,2.196431,0,0,1.373224,1.304562,28.7359,3.736666,3.500994,0,3.500994,15.06014,38.61567,0.2067828,11.68945,1.757145,12,5.933098
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,10.70806,10.70806,12,0,3.372,10.70806,54.57595,0,0,0,5.844028,0,0,1.291936,1.227339,25.23491,6.887561,7.071367,0,7.071367,21.76863,55.81689,0.2068172,11.77887,4.675222,12,12.73159
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,7.812306,7.812306,12,0,3.372,7.812306,112.6904,0,0,0,8.803715,0,0,4.187694,3.978309,18.16354,13.25179,12.78202,0,12.78202,33.89472,86.90937,0.2068087,8.593536,7.042972,12,22.05551
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,6.264049,6.264049,0,0,0,6.264049,162.1463,0,0,0,10.15693,6.593735,6.264049,0,0,5.381517,24.75561,3.563191,0,3.563191,37.27506,95.57689,0.2067539,6.890453,8.125542,0,34.91254
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.6081069,0.6081069,0,0,0,0.6081069,1741.284,8.130432,0,0,10.58887,0.6401125,0.6081069,0,0,1.818326,27.96248,1.818326,0,1.818326,39.00008,100,0.2067259,0.6689175,8.471096,0,38.55135
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,12.22919,12.22919,3.869195,0,1.314906,12.22919,95.95374,2.93437,0,0,11.73437,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2067259,13.45211,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,18.48485,18.48485,10.12485,0,2.897587,18.48485,62.10925,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2067259,20.33334,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,12.12572,12.12572,3.765722,0,1.288728,12.12572,83.21599,1.29054,0,0,10.09054,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2067259,13.33829,8.072432,12,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,15.43937,15.43937,7.079371,0,2.127081,15.43937,58.47014,0.227422,0,0,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2067259,16.98331,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2067259,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,3.513044,3.513044,0,0,0,3.513044,77.57404,0,0,0,2.72521,3.697941,3.513044,0,0,0,29.59898,0,0.9727306,-0.9727306,37.97473,97.37091,0.2067259,3.864348,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.709286,1.709286,0,0,0,1.709286,0,0,2.220446E-16,0,0,1.799249,1.709286,0,0,1.080812,28.62625,0,1.799249,-1.799249,36.07816,92.5079,0.2067259,1.880215,0,0,28.62625
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,11.57374,11.57374,12,0,3.372,11.57374,0,0,0,0,0,0,0,0.4262646,0.4049514,3.079977,26.827,0.4049514,0,0.4049514,36.46233,93.49296,0.2067286,12.73111,0,12,26.827
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,9.033481,9.033481,11.8493,0,3.333872,9.033481,0,-4.440892E-16,0,0,0,0,0,2.815816,2.675025,2.675025,27.19146,2.675025,0,2.675025,39.00008,100,0.2067464,9.936829,0,12,27.19146
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,3.64852,3.64852,0,0,0,3.64852,0,0,4.440892E-16,0,0,3.840548,3.64852,0,0,0,29.59898,0,3.840548,-3.840548,34.95179,89.61978,0.2067464,4.013372,0,0,29.59898
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.445829,1.445829,0,0,0,1.445829,0,0,2.220446E-16,0,0,1.521925,1.445829,0,0,4.267275,25.75843,0,1.521925,-1.521925,33.34753,85.50633,0.2067464,1.590412,0,0,25.75843
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.743158,1.743158,0,0,0,1.743158,0,0,2.220446E-16,0,0,1.834904,1.743158,0,0,5.958303,24.23651,0,1.834904,-1.834904,31.41338,80.54696,0.2067464,1.917474,0,0,24.23651
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,3.475863,3.475863,0,0,0,3.475863,0,0,4.440892E-16,0,0,3.658803,3.475863,0,0,7.997085,22.4016,0,3.658803,-3.658803,27.55666,70.65796,0.2067464,3.823449,0,0,22.4016
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,3.915684,3.915684,0,0,0,3.915684,0,0,4.440892E-16,0,0,4.121772,3.915684,0,0,12.06242,18.7428,0,4.121772,-4.121772,23.21193,59.51765,0.2067464,4.307252,0,0,18.7428
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,6.331084,6.331084,0,0,0,6.331084,0,0,8.881784E-16,0,0,6.664299,6.331084,0,0,16.64217,14.62103,0,6.664299,-6.664299,16.18714,41.50541,0.2067464,6.964192,0,0,14.62103
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,5.904571,5.904571,0,0,0,5.904571,0,0,8.881784E-16,0,0,6.215338,5.904571,0,0,24.04695,7.956728,0,6.215338,-6.215338,9.635602,24.70662,0.2067464,6.495028,0,0,7.956728
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,4.94491,4.94491,12,0,3.372,4.94491,0,0,0,0,0,0,0,7.05509,6.702336,30.95288,1.74139,6.702336,0,6.702336,15.994,41.01016,0.2067908,5.4394,0,12,1.74139
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,3.007433,3.007433,11.80743,0,3.323281,3.007433,0,0,0,0,0,0,0,8.8,8.36,24.25054,7.773492,8.36,0,8.36,23.92499,61.346,0.2068461,3.308176,0,12,7.773492
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.786521,2.786521,11.58652,0,3.26739,2.786521,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.89054,15.29749,8.36,0,8.36,31.85598,81.68184,0.2068969,3.065173,0,12,15.29749
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,9.903638,9.903638,12,0,3.372,9.903638,27.54242,0,0,0,2.727702,0,0,2.096362,1.991544,7.53054,22.82149,4.719246,0,4.719246,36.33305,93.16148,0.2069222,10.894,2.182162,12,25.54919
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,18.08352,18.08352,12,0,3.372,18.08352,29.55018,0,0,0,5.343712,6.403702,6.083517,0,0,2.811294,27.06881,0,1.05999,-1.05999,35.21572,90.29655,0.2069222,19.89187,4.27497,12,32.41253
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,16.98551,16.98551,12,0,3.372,16.98551,34.78138,0,0,0,5.907795,5.247905,4.98551,0,0,3.98906,26.00882,0.6598902,0,0.6598902,35.84175,91.90174,0.2069252,18.68406,4.726236,12,31.91662
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,14.26372,14.26372,10.19578,0,2.915533,14.26372,53.3606,4.440892E-16,0,0,7.611204,4.282034,4.067932,0,0,3.32917,26.60272,3.32917,0,3.32917,39.00008,100,0.20694,15.69009,6.088963,12,34.21393
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,18.41165,18.41165,11.42846,0,3.2274,18.41165,39.92433,8.881784E-16,0,0,7.350728,7.350728,6.983191,0,0,0,29.59898,0,0,0,39.00008,100,0.20694,20.25282,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,5.195491,5.195491,0,0,0,5.195491,178.6763,3.814174,0,0,9.283112,5.468938,5.195491,0,0,0,29.59898,0,0,0,39.00008,100,0.20694,5.71504,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,9.430073,9.430073,3,0,1.095,9.430073,79.93186,0.7691348,0,0,7.537632,6.768497,6.430073,0,0,0,29.59898,0,0,0,39.00008,100,0.20694,10.37308,6.030106,12,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,11.30367,11.30367,3.625482,0,1.253247,11.30367,71.50158,0,0,0,8.0823,8.0823,7.678185,0,0,0,29.59898,0,0,0,39.00008,100,0.20694,12.43403,6.46584,12,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,8.093762,8.093762,3,0,1.095,8.093762,104.5621,3.101156,0,0,8.463011,5.361855,5.093762,0,0,0,29.59898,0,0,0,39.00008,100,0.20694,8.903138,6.770409,12,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,16.20707,16.20707,10.75069,0,3.055924,16.20707,35.43861,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.20694,17.82778,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,10.99413,10.99413,8.669786,0,2.529456,10.99413,22.25441,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.20694,12.09354,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,9.83535,9.83535,9.83535,0,2.824343,9.83535,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.20694,10.81888,0,12,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,26.21483,20.36,12,0,3.372,20.36,0,0,5.854827,8.47631,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.20694,28.83631,0,12,29.59898
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,14.57737,14.57737,12,0,3.372,14.57737,0,0,0,0,0,2.713017,2.577367,0,0,9.777778,20.79898,0,2.713017,-2.713017,26.86429,68.88266,0.20694,16.0351,0,12,20.79898
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,19.00921,19.00921,12,0,3.372,19.00921,0,0,0,0.5501288,0,7.378114,7.009208,0,0,12.79224,18.08596,0,7.378114,-7.378114,19.08708,48.94112,0.20694,20.91013,0,12,18.08596
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.651465,1.651465,10.45147,0,2.980221,1.651465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.99015,10.70785,8.36,0,8.36,27.01807,69.27696,0.2069671,1.816612,0,12,10.70785
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,1.203745,1.203745,10.00375,0,2.866948,1.203745,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.63015,18.23185,8.36,0,8.36,34.94906,89.6128,0.2069847,1.32412,0,12,18.23185
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.5071969,0.5071969,0,0,0,0.5071969,0,0,0,0,0,0.5338914,0.5071969,0,0,4.270146,25.75585,0,0.5338914,-0.5338914,34.38629,88.1698,0.2069847,0.5579166,0,0,25.75585
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,3.398364,3.398364,0,0,0,3.398364,0,0,4.440892E-16,0,0,3.577225,3.398364,0,0,4.863358,25.22196,0,3.577225,-3.577225,30.61556,78.50129,0.2069847,3.7382,0,0,25.22196
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.538231,1.538231,0,0,0,1.538231,0,0,2.220446E-16,0,0,1.619191,1.538231,0,0,8.838053,21.64473,0,1.619191,-1.619191,28.90879,74.12495,0.2069847,1.692054,0,0,21.64473
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2542429,0.2542429,0,0,0,0.2542429,0,0,5.551115E-17,0,0,0.2676241,0.2542429,0,0,10.63715,20.02554,0,0.2676241,-0.2676241,28.62669,73.40162,0.2069847,0.2796672,0,0,20.02554
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,4.121001,4.121001,0,0,0,4.121001,0,0,0,0,0,4.337896,4.121001,0,0,10.93451,19.75792,0,4.337896,-4.337896,24.05414,61.67717,0.2069847,4.533102,0,0,19.75792
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,2.213134,2.213134,0,0,0,2.213134,0,0,0,0,0,2.329615,2.213134,0,0,15.7544,15.42002,0,2.329615,-2.329615,21.59851,55.3807,0.2069847,2.434448,0,0,15.42002
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.794828,0.794828,0,0,0,0.794828,0,0,1.110223E-16,0,0,0.8366611,0.794828,0,0,18.34286,13.0904,0,0.8366611,-0.8366611,20.71659,53.11937,0.2069847,0.8743109,0,0,13.0904
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,6.214678,6.214678,0,0,0,6.214678,16.01667,0,8.881784E-16,0,0.9953842,6.541766,6.214678,0,0,19.27248,12.25374,0,5.546382,-5.546382,14.8702,38.12863,0.2069847,6.836146,0.7963074,0,13.24913
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,3.234709,3.234709,0,0,0,3.234709,65.99446,0,0,0,2.134729,3.404956,3.234709,0,0,25.43513,6.707362,0,1.270228,-1.270228,13.53126,34.69547,0.2069847,3.558179,1.707783,0,8.842091
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,8.487878,8.487878,12,0,3.372,8.487878,63.38454,0,0,0,5.380002,0,0,3.512122,3.336516,26.84649,5.437134,8.716518,0,8.716518,21.80047,55.89854,0.2070306,9.336666,4.304002,12,10.81714
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,11.01723,11.01723,12,0,3.372,11.01723,61.20259,0,0,0,6.742832,0,0,0.9827663,0.933628,18.12998,13.282,7.67646,0,7.67646,29.083,74.57166,0.2070667,12.11896,5.394266,12,20.02483
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,3,0,1.095,0,0,0.5989102,0,0,8.17248,0,0,2.40109,2.281035,10.45352,20.19081,10.45352,0,10.45352,39.00008,100,0.2069067,0,6.537984,12,28.36329
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,6.286414,6.286414,0,0,0,6.286414,159.5846,3.414872,0,0,10.03215,6.617277,6.286414,0,0,0,29.59898,0,0,0,39.00008,100,0.2069067,6.915055,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,8.1442,8.1442,3,0,1.095,8.1442,104.2286,3.073634,0,0,8.488583,5.414948,5.1442,0,0,0,29.59898,0,0,0,39.00008,100,0.2069067,8.958621,6.790866,12,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.811544,1.811544,0,0,0,1.811544,350.7695,4.447455,0,0,6.354344,1.906889,1.811544,0,0,0,29.59898,0,0,0,39.00008,100,0.2069067,1.992699,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,13.16804,13.16804,6.064292,0,1.870266,13.16804,56.78621,0,0,0,7.477633,7.477633,7.103751,0,0,0,29.59898,0,0,0,39.00008,100,0.2069067,14.48485,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.4287904,0.4287904,0,0,0,0.4287904,818.8265,3.059691,0,0,3.51105,0.4513583,0.4287904,0,0,0,29.59898,0,0,0,39.00008,100,0.2069067,0.4716694,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.567402,1.567402,0,0,0,1.567402,83.88634,0,2.220446E-16,0,1.314836,1.649897,1.567402,0,0,0,29.59898,0,0.3350607,-0.3350607,38.64689,99.0944,0.2069067,1.724142,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,10.42586,10.42586,10.81775,0,3.07289,10.42586,0,4.440892E-16,0,0,0,0,0,0.3918839,0.3722897,0.3722897,29.26392,0.3722897,0,0.3722897,39.00008,100,0.2069091,11.46845,0,12,29.26392
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,10.56927,10.56927,10.56927,0,3.010024,10.56927,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069091,11.62619,0,12,29.59898
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,11.78053,11.78053,11.78053,0,3.316475,11.78053,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069091,12.95859,0,12,29.59898
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,4.19243,4.19243,0,0,0,4.19243,0,0,0,0,0,4.413085,4.19243,0,0,0,29.59898,0,4.413085,-4.413085,34.34828,88.07233,0.2069091,4.611674,0,0,29.59898
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,4.455561,4.455561,0,0,0,4.455561,0,0,0,0,0,4.690064,4.455561,0,0,4.903428,25.18589,0,4.690064,-4.690064,29.40452,75.39604,0.2069091,4.901117,0,0,25.18589
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,1.188336,1.188336,0,0,0,1.188336,0,0,2.220446E-16,0,0,1.25088,1.188336,0,0,10.11461,20.49583,0,1.25088,-1.25088,28.08597,72.01517,0.2069091,1.30717,0,0,20.49583
