Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.239327,46.3522,31.17437,6.346226,6.346226,0,0,0,6.346226,82.55816,0,0,0,5.239327,6.680238,6.346226,0,0,0,29.59898,0,1.44091,-1.44091,37.48122,96.10551,0.1039895,6.980849,4.191462,0,34.83831
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.716335,38.1521,30.67963,1.592955,1.592955,0,0,0,1.592955,170.5217,0,0,0,2.716335,1.676795,1.592955,0,0,1.601012,28.15807,1.039539,0,1.039539,38.46742,98.63421,0.103476,1.752251,2.173068,0,30.8744
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,28.95394,28.95394,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,0,6.864367,6.521149,0,0,0.5614723,29.09365,0,6.864367,-6.864367,31.23174,80.08122,0.103476,10.47326,0,12,29.09365
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,27.29892,27.29892,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,8.188547,22.22929,0,8.8,-8.8,21.95572,56.29662,0.103476,11.91762,0,0,22.22929
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,25.93839,25.93839,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,17.96633,13.42929,0,8.8,-8.8,12.67971,32.51202,0.103476,10.23025,0,0,13.42929
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,24.6132,24.6132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.7441,4.629286,0,0,0,12.67971,32.51202,0.103476,0,0,0,4.629286
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,23.2409,23.2409,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,27.7441,4.629286,0,1.318231,-1.318231,11.29017,28.9491,0.103476,1.377552,0,0,4.629286
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,22.09829,22.09829,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,29.20881,3.311054,0,0.9221831,-0.9221831,10.31811,26.45663,0.103476,0.9636813,0,0,3.311054
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,21.18538,21.18538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.23345,2.388871,0,0,0,10.31811,26.45663,0.103476,0,0,0,2.388871
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,20.26069,20.26069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.23345,2.388871,0,0,0,10.31811,26.45663,0.103476,0,0,0,2.388871
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,19.53036,19.53036,0.5545206,0.5545206,0,-1,0,0.5545206,0,0,1.110223E-16,0,0,0.5837059,0.5545206,0,0,30.23345,2.388871,0,0.5837059,-0.5837059,9.702826,24.87899,0.103476,0.6099727,0,0,2.388871
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,18.86482,18.86482,0.7790099,0.7790099,0,-1,0,0.7790099,0,0,1.110223E-16,0,0,0.8200105,0.7790099,0,0,30.88202,1.805165,0,0.8200105,-0.8200105,8.83846,22.66267,0.103476,0.8569109,0,0,1.805165
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,18.1875,18.1875,0.3816615,0.3816615,0,-1,0,0.3816615,0,0,5.551115E-17,0,0,0.401749,0.3816615,0,0,31.79314,0.9851547,0,0.401749,-0.401749,8.414979,21.57683,0.103476,0.4198277,0,0,0.9851547
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,17.47484,17.47484,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.23952,0.5834057,8.36,0,8.36,16.34597,41.91266,0.1078545,0.7556023,0,12,0.5834057
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,16.90354,16.90354,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.87952,8.107406,8.36,0,8.36,24.27696,62.2485,0.1119105,0.7553602,0,12,8.107406
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.189959,21.77179,16.30868,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.189959,0,0,8.8,8.36,15.51952,15.63141,10.54996,0,10.54996,34.28553,87.91145,0.1138018,0,1.751967,12,17.82136
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.710277,29.56212,17.26281,2.907259,2.907259,0,0,0,2.907259,162.0178,0,0,0,4.710277,3.060273,2.907259,0,0,4.969566,25.12637,1.650004,0,1.650004,35.85086,91.92511,0.1130177,3.197985,3.768222,0,29.83665
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.971044,39.10342,19.81307,1.822536,1.822536,0,-1,0,1.822536,382.4913,1.733022,0,0,6.971044,1.918459,1.822536,0,0,3.319562,26.61137,3.319562,0,3.319562,39.00008,100,0.1114725,2.00479,5.576835,0,33.58242
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.414565,50.41162,22.41044,4.570286,4.570286,0,0,0,4.570286,205.9951,4.603738,0,0,9.414565,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1114725,5.027314,7.531652,0,39.01354
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.884555,54.92206,24.63087,7.993592,7.993592,3,0,1.095,7.993592,123.656,4.628142,0,0,9.884555,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1114725,8.792952,7.907644,12,39.48353
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.521013,56.19724,26.76885,0,0,0,0,0,0,0,9.521013,0,0,9.521013,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1114725,0,7.616811,0,39.11999
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.543475,55.02366,28.82436,4.26986,4.26986,0,0,0,4.26986,200.088,4.048886,0,0,8.543475,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1114725,4.696846,6.83478,0,38.14245
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.981089,54.50385,30.11422,2.472693,2.472693,0,-1,0,2.472693,322.7691,5.378254,0,0,7.981089,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1114725,2.719962,6.384871,0,37.58007
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.561639,50.16388,30.67963,4.237622,4.237622,0,0,0,4.237622,154.8425,2.100985,0,0,6.561639,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1114725,4.661384,5.249311,0,36.16062
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.048468,45.83311,31.25682,0,0,0,0,0,0,0,5.048468,0,0,5.048468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1114725,0,4.038774,0,34.64745
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.921646,38.81475,30.74442,3.232779,3.232779,0,0,0,3.232779,90.37567,0,4.440892E-16,0,2.921646,3.402925,3.232779,0,0,0,29.59898,0,0.4812794,-0.4812794,38.49276,98.6992,0.1114725,3.556057,2.337317,0,32.52062
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,29.0364,29.0364,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.5347549,29.1177,0,5.06887,-5.06887,33.14971,84.99908,0.1114725,5.296968,0,0,29.1177
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,27.38138,27.38138,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.166832,24.04883,0,8.563218,-8.563218,24.12328,61.85445,0.1114725,8.948564,0,0,24.04883
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,26.00907,26.00907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68152,15.48561,0,0,0,24.12328,61.85445,0.1114725,0,0,0,15.48561
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,24.68388,24.68388,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.68152,15.48561,0,8.139811,-8.139811,15.54317,39.8542,0.1114725,8.506103,0,0,15.48561
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,23.30568,23.30568,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.72575,7.3458,0,0.5720592,-0.5720592,14.94017,38.30804,0.1114725,0.5978019,0,0,7.3458
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,22.16307,22.16307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.36137,6.773741,0,0,0,14.94017,38.30804,0.1114725,0,0,0,6.773741
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,21.23838,21.23838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.36137,6.773741,0,0,0,14.94017,38.30804,0.1114725,0,0,0,6.773741
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,20.30781,20.30781,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.36137,6.773741,0,2.207478,-2.207478,12.61328,32.34168,0.1114725,2.306814,0,0,6.773741
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,19.5657,19.5657,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.81413,4.566263,0,1.533131,-1.533131,10.99722,28.19794,0.1114725,1.602122,0,0,4.566263
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,18.90016,18.90016,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.51761,3.033132,0,0.5633871,-0.5633871,10.40336,26.67522,0.1114725,0.5887395,0,0,3.033132
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,18.22284,18.22284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.14359,2.469745,0,0,0,10.40336,26.67522,0.1114725,0,0,0,2.469745
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,17.52785,17.52785,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.14359,2.469745,0,1.831031,-1.831031,8.47328,21.72631,0.1114725,1.913427,0,0,2.469745
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,16.93888,16.93888,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.17807,0.6387143,8.36,0,8.36,16.40427,42.06215,0.1169899,2.688954,0,12,0.6387143
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4976054,17.55578,16.34402,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4976054,0,0,8.8,8.36,23.81807,8.162714,8.857605,0,8.857605,24.80733,63.60842,0.1192752,0,0.3980843,12,8.660319
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.554964,26.40293,17.29226,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2622.615,0,0,0,3.554964,0,0,8.8,8.36,14.96047,16.13456,11.91496,0,11.91496,36.11086,92.59177,0.120185,0.1491054,2.843971,12,19.68952
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.082016,36.41308,19.86019,5.04218,5.04218,0,-1,0,5.04218,120.6228,0,0,0,6.082016,5.307557,5.04218,0,0,3.045502,26.85803,0.7744592,0,0.7744592,36.84558,94.47565,0.1198437,5.546397,4.865613,0,32.94004
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.273312,39.91045,22.46345,0,0,0,0,0,0,0,4.002269,0,0,6.273312,0,0,0,0,2.271042,27.55504,2.271042,0,2.271042,39.00008,100,0.1188539,0,5.018649,0,33.82835
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.638397,46.90177,24.69566,3.005318,3.005318,0,0,0,3.005318,254.1627,4.474905,0,0,7.638397,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1188539,3.30585,6.110718,0,37.23738
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.715253,49.69027,26.8513,0.9378358,0.9378358,0,0,0,0.9378358,822.6656,6.728057,0,0,7.715253,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1188539,1.031619,6.172202,0,37.31423
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.962164,39.92735,28.90682,3.856593,3.856593,0,0,0,3.856593,102.7374,0,0,0,3.962164,4.059572,3.856593,0,0,0,29.59898,0,0.09740746,-0.09740746,38.8974,99.73672,0.1188539,4.242252,3.169732,0,33.56114
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.562529,40.13623,30.21434,4.151196,4.151196,0,-1,0,4.151196,85.81931,0,0,0,3.562529,4.369681,4.151196,0,0,0.1082305,29.50157,0,0.8071521,-0.8071521,38.04659,97.55516,0.1188539,4.566316,2.850023,0,33.0641
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.311547,39.99448,30.77976,2.105811,2.105811,0,0,0,2.105811,157.2575,0.08983737,0,0,3.311547,2.216643,2.105811,0,0,1.005066,28.69442,1.005066,0,1.005066,39.00008,100,0.118421,2.316392,2.649237,0,32.00597
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.067355,37.00396,31.35695,1.265183,1.265183,0,0,0,1.265183,163.4036,0.7355833,0,0,2.067355,1.331771,1.265183,0,0,0,29.59898,0,0,0,39.00008,100,0.118421,1.391701,1.653884,0,31.66633
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.485427,34.8488,30.84454,4.330113,4.330113,0,0,0,4.330113,34.30458,0,8.881784E-16,0,1.485427,4.558014,4.330113,0,0,0,29.59898,0,3.072587,-3.072587,35.76129,91.69543,0.118421,4.763124,1.188342,0,31.08441
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,29.11885,29.11885,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.413985,26.52639,0,7.421256,-7.421256,27.9386,71.63728,0.118421,7.755213,0,0,26.52639
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,27.46384,27.46384,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.65983,19.10513,0,6.147127,-6.147127,21.45896,55.02285,0.118421,6.423748,0,0,19.10513
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,26.09153,26.09153,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.48997,12.95801,0,6.306774,-6.306774,14.81103,37.97693,0.118421,6.590579,0,0,12.95801
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,24.74867,24.74867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.49749,6.651235,0,0,0,14.81103,37.97693,0.118421,0,0,0,6.651235
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,23.37047,23.37047,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.49749,6.651235,0,0.1767825,-0.1767825,14.62469,37.49912,0.118421,0.1847377,0,0,6.651235
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,22.22786,22.22786,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.69392,6.474452,0,1.13397,-1.13397,13.42938,34.43423,0.118421,1.184999,0,0,6.474452
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,21.2855,21.2855,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,26.95388,5.340482,0,0.6865846,-0.6865846,12.70565,32.57854,0.118421,0.7174809,0,0,5.340482
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,20.36082,20.36082,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.71676,4.653898,0,0.6715723,-0.6715723,11.99776,30.76341,0.118421,0.701793,0,0,4.653898
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,19.61282,19.61282,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.46295,3.982325,0,0.8891247,-0.8891247,11.06054,28.36029,0.118421,0.9291353,0,0,3.982325
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,18.95317,18.95317,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.45086,3.093201,0,0.5769866,-0.5769866,10.45234,26.80081,0.118421,0.602951,0,0,3.093201
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,18.28763,18.28763,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.09196,2.516214,0,1.275491,-1.275491,9.107852,23.35342,0.118421,1.332888,0,0,2.516214
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,17.57497,17.57497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.50917,1.240723,0,0,0,9.107852,23.35342,0.118421,0,0,0,1.240723
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,16.99778,16.99778,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.50917,1.240723,8.36,0,8.36,17.03885,43.68926,0.1222135,1.713519,0,12,1.240723
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.233695,19.44558,16.4088,1.193483,1.193483,9.993483,0,2.864351,1.193483,103.3693,0,0,0,1.233695,0,0,8.8,8.36,23.14917,8.764723,9.593695,0,9.593695,26.14022,67.02608,0.1249131,1.312831,0.9869561,12,9.998418
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.774171,24.38313,17.35705,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,564.2537,1.776357E-15,0,0,2.774171,0,0,8.8,8.36,13.55548,17.39905,11.13417,0,11.13417,36.70303,94.11013,0.1261517,0.5408185,2.219337,12,20.17322
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.479014,37.69843,19.92497,4.662795,4.662795,0,-1,0,4.662795,138.9513,0,0,0,6.479014,4.908205,4.662795,0,0,2.421306,27.4198,1.570809,0,1.570809,38.19323,97.93115,0.1255054,5.129074,5.183211,0,33.89882
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.159007,42.80341,22.52824,0,0,0,0,0,0,0,6.30851,0,0,7.159007,0,0,0,0,0.8504967,28.83353,0.8504967,0,0.8504967,39.00008,100,0.1251583,0,5.727205,0,35.99254
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.516862,40.11109,24.74867,3.772237,3.772237,0,0,0,3.772237,146.2491,1.546086,0,0,5.516862,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1251583,4.149461,4.413489,0,35.11584
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.135546,38.30337,26.91609,6.105278,6.105278,0,0,0,6.105278,67.73723,0,0,0,4.135546,6.426609,6.105278,0,0,0,29.59898,0,2.291062,-2.291062,36.58509,93.80772,0.1251583,6.715806,3.308437,0,33.73452
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.694044,45.36235,28.97161,9.854874,9.854874,6.863876,0,2.072561,9.854874,57.77896,0,0,0,5.694044,3.148418,2.990998,0,0,2.545625,27.30791,2.545625,0,2.545625,39.00008,100,0.1263234,10.84036,4.555235,12,33.00196
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.841707,38.09366,30.27913,2.760384,2.760384,0,-1,0,2.760384,102.9461,0,4.440892E-16,0,2.841707,2.905667,2.760384,0,0,0,29.59898,0,0.06396054,-0.06396054,38.93266,99.82713,0.1263234,3.036422,2.273365,0,32.44069
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.146167,36.71406,30.86221,5.893291,5.893291,0,0,0,5.893291,36.41713,0,0,0,2.146167,6.203464,5.893291,0,0,0.07106727,29.53502,0,4.057297,-4.057297,34.65589,88.86108,0.1263234,6.48262,1.716934,0,31.68118
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.054861,34.25506,31.42174,1.968921,1.968921,0,0,0,1.968921,53.57561,0,0,0,1.054861,2.072549,1.968921,0,0,4.579175,25.47772,0,1.017687,-1.017687,33.58316,86.11048,0.1263234,2.165813,0.8438891,0,26.53258
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7513205,32.92886,30.927,0,0,0,0,0,0,0,0,0,0,0.7513205,0,0,0,0,5.709939,24.46003,0.7513205,0,0.7513205,34.29592,87.93808,0.126018,0,0.6010565,0,25.21135
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,29.21898,29.21898,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,4.958618,25.13622,0,3.409816,-3.409816,30.70166,78.72205,0.126018,3.563257,0,0,25.13622
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,27.56396,27.56396,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,8.747302,21.72641,0,8.8,-8.8,21.42564,54.93744,0.126018,9.99011,0,0,21.72641
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,26.17398,26.17398,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,18.52508,12.92641,0,6.787718,-6.787718,14.27076,36.59162,0.126018,7.093165,0,0,12.92641
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,24.83112,24.83112,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0,0,5.306058,5.040755,0,0,26.06699,6.138689,0,5.306058,-5.306058,8.677686,22.25043,0.126018,5.54483,0,0,6.138689
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,23.45293,23.45293,1.187872,0.7909992,0,-1,0,0.7909992,0,0,0.3968723,0.5156595,0,0.8326308,0.7909992,0,0,31.96261,0.8326308,0,0.8326308,-0.8326308,7.800015,20,0.126018,1.306659,0,0,0.8326308
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,22.29854,22.29854,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,21.36796,21.36796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,20.44327,20.44327,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,19.69527,19.69527,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,19.03562,19.03562,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,18.35242,18.35242,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,17.63976,17.63976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,17.06256,17.06256,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129965,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.160146,21.86524,16.47359,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,353.5157,0,0,0,2.160146,0,0,8.8,8.36,24.52775,7.524,10.52015,0,10.52015,25.71129,65.92626,0.1312845,0.6721512,1.728117,12,9.684146
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.172986,28.21987,17.41006,4.380526,4.380526,12,0,3.372,4.380526,95.26221,-8.881784E-16,0,0,4.172986,0,0,7.619474,7.2385,14.00761,16.99213,11.41149,0,11.41149,36.53718,93.68489,0.1343098,4.818579,3.338389,12,21.16512
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.810509,35.72542,19.97798,0,0,0,-1,0,0,0,3.214388,0,0,5.810509,0,0,0,0,2.596122,27.26247,2.596122,0,2.596122,39.00008,100,0.1332952,0,4.648407,0,33.07298
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.456083,43.82962,22.57536,2.799872,2.799872,0,0,0,2.799872,266.3009,4.50885,0,0,7.456083,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1332952,3.079859,5.964867,0,37.05506
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.745405,54.59526,24.79579,0.3340946,0.3340946,0,0,0,0.3340946,2916.96,9.393726,0,0,9.745405,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1332952,0.367504,7.796324,0,39.34438
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.904521,57.94833,26.9691,0,0,0,0,0,0,0,9.904521,0,0,9.904521,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332952,0,7.923617,0,39.5035
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.750014,59.9313,29.01873,0,0,0,0,0,0,0,9.750014,0,0,9.750014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332952,0,7.800011,0,39.34899
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,8.179518,55.4948,30.33214,2.325493,2.325493,0,-1,0,2.325493,351.7327,5.731631,0,0,8.179518,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1332952,2.558042,6.543614,0,37.7785
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.112059,48.89075,30.89166,0,0,0,0,0,0,0,6.112059,0,0,6.112059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332952,0,4.889647,0,35.71104
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.962868,39.70434,31.47474,0,0,0,0,0,0,0,2.962868,0,0,2.962868,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332952,0,2.370294,0,32.56185
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.717472,35.62592,30.97412,6.922986,6.922986,0,0,0,6.922986,24.80826,0,0,0,1.717472,7.287353,6.922986,0,0,0,29.59898,0,5.569881,-5.569881,33.12891,84.94575,0.1332952,7.615284,1.373978,0,31.31645
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,29.27198,29.27198,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.188756,24.0291,0,3.476025,-3.476025,29.46486,75.55077,0.1332952,3.632446,0,0,24.0291
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,27.61108,27.61108,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.05101,20.55307,0,6.979725,-6.979725,22.10758,56.68599,0.1332952,7.293813,0,0,20.55307
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,26.23877,26.23877,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.80626,13.57335,0,4.331,-4.331,17.5423,44.98018,0.1332952,4.525896,0,0,13.57335
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,24.89591,24.89591,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.61848,9.242347,0,4.800706,-4.800706,12.48192,32.00485,0.1332952,5.016737,0,0,9.242347
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,23.50593,23.50593,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,27.9526,4.441641,0,0.1637052,-0.1637052,12.30936,31.56239,0.1332952,0.171072,0,0,4.441641
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,22.34566,22.34566,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.13449,4.277936,0,1.437715,-1.437715,10.79387,27.67654,0.1332952,1.502412,0,0,4.277936
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,21.4033,21.4033,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.73195,2.840221,0,2.185677,-2.185677,8.489966,21.7691,0.1332952,2.284032,0,0,2.840221
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,20.47272,20.47272,0.7750739,0.6218178,0,-1,0,0.6218178,0,0,0.1532561,0.2307635,0,0.654545,0.6218178,0,0,32.16048,0.654545,0,0.654545,-0.654545,7.800015,20,0.1332952,0.8525813,0,0,0.654545
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,19.74239,19.74239,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332952,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,19.08274,19.08274,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332952,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,18.40542,18.40542,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332952,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,17.67509,17.67509,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134788,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,17.0979,17.0979,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1376771,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.152472,19.35012,16.51482,5.126307,5.126307,12,0,3.372,5.126307,22.48152,0,0,0,1.152472,0,0,6.873693,6.530008,16.16775,15.048,7.68248,0,7.68248,30.95024,79.35944,0.1408894,5.638938,0.9219775,12,16.20047
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.467828,29.07807,17.44539,5.781219,5.781219,9.597792,0,2.764241,5.781219,77.28177,0,0,0,4.467828,0,0,3.816573,3.625744,8.485273,21.96223,8.093573,0,8.093573,38.62848,99.04718,0.1427886,6.359341,3.574262,12,26.43006
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.785376,35.68265,20.00743,2.001248,2.001248,0,-1,0,2.001248,289.0884,3.287098,0,0,5.785376,2.106577,2.001248,0,0,0.3917009,29.24645,0.3917009,0,0.3917009,39.00008,100,0.1426401,2.201373,4.628301,0,35.03182
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.766238,35.51106,22.61069,0.3277737,0.3277737,0,0,0,0.3277737,1454.125,4.421213,0,0,4.766238,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1426401,0.360551,3.812991,0,34.36522
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.904993,38.34016,24.83112,0,0,0,0,0,0,0,4.904993,0,0,4.904993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426401,0,3.923994,0,34.50397
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.367012,48.66088,26.99855,0,0,0,0,0,0,0,7.367012,0,0,7.367012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426401,0,5.893609,0,36.96599
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.884925,52.89256,29.05406,2.808376,2.808376,0,0,0,2.808376,280.7646,4.92874,0,0,7.884925,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1426401,3.089214,6.30794,0,37.4839
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.759801,50.47525,30.36159,2.494377,2.494377,0,-1,0,2.494377,271.0016,4.134142,0,0,6.759801,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1426401,2.743814,5.407841,0,36.35878
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.357494,43.32654,30.94467,2.49394,2.49394,0,0,0,2.49394,174.7233,1.732294,0,0,4.357494,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1426401,2.743334,3.485996,0,33.95647
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.136091,40.26301,31.52186,0,0,0,0,0,0,0,3.136091,0,0,3.136091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426401,0,2.508873,0,32.73507
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.608834,35.37808,31.02712,3.857709,3.857709,0,0,0,3.857709,41.70439,0,0,0,1.608834,4.060746,3.857709,0,0,0,29.59898,0,2.451912,-2.451912,36.41553,93.37298,0.1426401,4.24348,1.287067,0,31.20781
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,29.33677,29.33677,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.724347,27.14707,0,4.226603,-4.226603,31.96031,81.94934,0.1426401,4.4168,0,0,27.14707
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,27.68176,27.68176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.420572,22.92046,0,0,0,31.96031,81.94934,0.1426401,0,0,0,22.92046
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,26.28589,26.28589,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.420572,22.92046,0,8.8,-8.8,22.68429,58.16473,0.1426401,10.58571,0,0,22.92046
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,24.94892,24.94892,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.19835,14.12046,0,8.8,-8.8,13.40828,34.38013,0.1426401,11.86154,0,0,14.12046
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,23.55305,23.55305,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,26.97613,5.320463,0,1.840947,-1.840947,11.46775,29.40442,0.1426401,1.923789,0,0,5.320463
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,22.39277,22.39277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.02162,3.479517,0,0,0,11.46775,29.40442,0.1426401,0,0,0,3.479517
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,21.45042,21.45042,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.02162,3.479517,0,0.2500618,-0.2500618,11.20416,28.72856,0.1426401,0.2613145,0,0,3.479517
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,20.50806,20.50806,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.29947,3.229455,0,1.895697,-1.895697,9.205919,23.60488,0.1426401,1.981004,0,0,3.229455
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,19.77773,19.77773,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.4058,1.333758,0,0.5950684,-0.5950684,8.578663,21.99653,0.1426401,0.6218464,0,0,1.333758
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,19.11808,19.11808,1.353894,0.7017548,0,-1,0,0.7017548,0,0,0.6521391,0.7875285,0,0.7386892,0.7017548,0,0,32.06699,0.7386892,0,0.7386892,-0.7386892,7.800015,20,0.1426401,1.489283,0,0,0.7386892
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,18.43487,18.43487,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426401,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,17.71043,17.71043,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1444663,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,17.12735,17.12735,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1463836,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.423726,22.61415,16.53838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.423726,0,0,8.8,8.36,16.16775,15.048,10.78373,0,10.78373,33.89234,86.90327,0.146512,0,1.93898,12,17.47173
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.606714,32.36272,17.47484,5.582711,5.582711,0,0,0,5.582711,100.4299,0,0,0,5.606714,5.876538,5.582711,0,0,5.384028,24.75335,0,0.2698241,-0.2698241,33.60792,86.17398,0.146512,6.140982,4.485371,0,30.36007
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.474312,40.96779,20.04277,0.7083393,0.7083393,0,-1,0,0.7083393,1055.188,1.04486,0,0,7.474312,0.7456203,0.7083393,0,0,5.683833,24.48353,5.683833,0,5.683833,39.00008,100,0.1444796,0.7791732,5.97945,0,31.95784
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.439756,47.23453,22.64603,5.386504,5.386504,0,0,0,5.386504,156.6834,2.769752,0,0,8.439756,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1444796,5.925154,6.751805,0,38.03873
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.798451,54.92353,24.89591,0.5123512,0.5123512,0,0,0,0.5123512,1912.448,9.259134,0,0,9.798451,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1444796,0.5635864,7.838761,0,39.39743
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.924797,54.28526,27.05155,3.455737,3.455737,0,0,0,3.455737,258.2603,5.287179,0,0,8.924797,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1444796,3.801311,7.139837,0,38.52377
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,9.462884,58.91204,29.11885,0,0,0,0,0,0,0,9.462884,0,0,9.462884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1444796,0,7.570308,0,39.06186
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.525119,56.90964,30.43226,2.087664,2.087664,0,-1,0,2.087664,408.3569,6.327578,0,0,8.525119,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1444796,2.29643,6.820096,0,38.1241
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.817932,48.04901,31.00946,5.167995,5.167995,0,0,0,5.167995,112.5762,0.3779368,0,0,5.817932,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1444796,5.684795,4.654346,0,35.41691
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.101186,46.36557,31.58665,0.9853058,0.9853058,0,0,0,0.9853058,517.7262,4.064022,0,0,5.101186,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1444796,1.083836,4.080949,0,34.70016
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.677906,38.49184,31.10958,6.096034,6.096034,0,0,0,6.096034,43.92866,0,8.881784E-16,0,2.677906,6.416878,6.096034,0,0,0,29.59898,0,3.738972,-3.738972,35.05886,89.89433,0.1444796,6.705637,2.142325,0,32.27688
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,29.40156,29.40156,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.154413,25.86001,0,4.722072,-4.722072,30.08135,77.13152,0.1444796,4.934566,0,0,25.86001
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,27.74654,27.74654,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.40116,21.13793,0,8.8,-8.8,20.80534,53.34692,0.1444796,10.0835,0,0,21.13793
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,26.35657,26.35657,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.17894,12.33793,0,6.955054,-6.955054,13.47407,34.54883,0.1444796,7.268032,0,0,12.33793
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,25.01371,25.01371,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,26.90678,5.38288,0,2.794159,-2.794159,10.52877,26.99678,0.1444796,2.919896,0,0,5.38288
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,23.60606,23.60606,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.0114,2.588721,0,0.5104361,-0.5104361,9.990721,25.61718,0.1444796,0.5334057,0,0,2.588721
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,22.44578,22.44578,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.57855,2.078285,0,1.136437,-1.136437,8.79281,22.54562,0.1444796,1.187577,0,0,2.078285
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,21.50342,21.50342,0.8591927,0.8591927,0,-1,0,0.8591927,0,0,1.110223E-16,0.05035635,0,0.9044133,0.8591927,0,0,31.84126,0.941848,0,0.9044133,-0.9044133,7.839475,20.10118,0.1444796,0.9451119,0,0,0.941848
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,20.52573,20.52573,1.009869,0.03556292,0,-1,0,0.03556292,0,0,0.9743058,1.075293,0,0.03743465,0.03556292,0,0,32.84616,0.03743465,0,0.03743465,-0.03743465,7.800015,20,0.1444796,1.110856,0,0,0.03743465
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,19.7954,19.7954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444796,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,19.12986,19.12986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444796,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,18.43487,18.43487,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444796,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,17.72221,17.72221,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.145867,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,17.14502,17.14502,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1468308,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.650941,20.64797,16.55605,2.975453,2.975453,11.77545,0,3.31519,2.975453,55.48537,0,0,0,1.650941,0,0,8.8,8.36,16.16775,15.048,10.01094,0,10.01094,33.15921,85.02345,0.1491149,3.272999,1.320753,12,16.69894
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.061156,27.99888,17.49251,0,0,0,0,0,0,0,0,0,0,4.061156,0,0,0,0,6.156812,24.05785,4.061156,0,4.061156,37.01196,94.90228,0.1477402,0,3.248925,0,28.119
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.021686,30.62882,20.06044,1.964427,1.964427,0,-1,0,1.964427,204.7256,0,0,0,4.021686,2.067818,1.964427,0,0,2.095656,27.71289,1.953868,0,1.953868,38.86557,99.6551,0.1470879,2.16087,3.217349,0,31.73457
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.778758,32.73184,22.67548,1.65595,1.65595,0,0,0,1.65595,228.1927,1.893864,0,0,3.778758,1.743106,1.65595,0,0,0.1417882,29.47137,0.1417882,0,0.1417882,39.00008,100,0.1470408,1.821545,3.023006,0,33.25013
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.851215,44.53093,24.91358,0,0,0,0,0,0,0,6.851215,0,0,6.851215,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470408,0,5.480972,0,36.45019
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,7.212829,48.23084,27.081,1.971633,1.971633,0,0,0,1.971633,365.8303,5.137426,0,0,7.212829,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1470408,2.168796,5.770263,0,36.81181
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.391944,35.63309,29.15419,0,0,0,0,0,0,0,2.391944,0,0,2.391944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470408,0,1.913555,0,31.99092
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.440033,34.34948,30.47938,1.125063,1.125063,0,-1,0,1.125063,127.9958,0.2557564,0,0,1.440033,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1470408,1.237569,1.152026,0,31.03901
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.975257,36.43312,31.05657,0,0,0,0,0,0,0,1.975257,0,0,1.975257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470408,0,1.580206,0,31.57424
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.130676,37.4766,31.63966,0,0,0,0,0,0,0,2.130676,0,0,2.130676,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470408,0,1.704541,0,31.72965
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9145134,33.60335,31.1567,2.885458,2.885458,0,0,0,2.885458,31.69388,0,0,0,0.9145134,3.037324,2.885458,0,0,0,29.59898,0,2.122811,-2.122811,36.76244,94.26247,0.1470408,3.174004,0.7316108,0,30.51349
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,29.48401,29.48401,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.358679,27.47617,0,3.47937,-3.47937,33.09486,84.85844,0.1470408,3.635942,0,0,27.47617
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,27.829,27.829,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.224646,23.9968,0,5.475483,-5.475483,27.32319,70.05933,0.1470408,5.72188,0,0,23.9968
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,26.43902,26.43902,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.30852,18.52131,0,3.288782,-3.288782,23.85651,61.17043,0.1470408,3.436777,0,0,18.52131
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,25.07849,25.07849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.96272,15.23253,0,0,0,23.85651,61.17043,0.1470408,0,0,0,15.23253
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,23.67085,23.67085,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,15.96272,15.23253,0,0.3243045,-0.3243045,23.51467,60.2939,0.1470408,0.3388982,0,0,15.23253
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,22.51057,22.51057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.32306,14.90823,0,0,0,23.51467,60.2939,0.1470408,0,0,0,14.90823
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,21.56821,21.56821,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.32306,14.90823,0,0.6407295,-0.6407295,22.83928,58.56214,0.1470408,0.6695623,0,0,14.90823
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,20.60818,20.60818,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.03498,14.2675,0,0.8924402,-0.8924402,21.89856,56.15005,0.1470408,0.9326,0,0,14.2675
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,19.86019,19.86019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.02658,13.37506,0,0,0,21.89856,56.15005,0.1470408,0,0,0,13.37506
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,19.18287,19.18287,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.02658,13.37506,0,0.3827526,-0.3827526,21.49511,55.11555,0.1470408,0.3999765,0,0,13.37506
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,18.50555,18.50555,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.45186,12.9923,0,0.7058455,-0.7058455,20.75108,53.20779,0.1470408,0.7376086,0,0,12.9923
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,17.79289,17.79289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.23613,12.28646,0,0,0,20.75108,53.20779,0.1470408,0,0,0,12.28646
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,17.19214,17.19214,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.23613,12.28646,0,0.5848899,-0.5848899,20.13455,51.62696,0.1470408,0.61121,0,0,12.28646
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.16841,22.02637,16.60905,0.3254424,0.3254424,0,0,0,0.3254424,666.296,0,0,0,2.16841,0.3425709,0.3254424,0,0,19.88601,11.70157,1.825839,0,1.825839,21.8667,56.06834,0.1464367,0.3579866,1.734728,0,13.86998
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.090841,30.94278,17.53963,5.698459,5.698459,0,0,0,5.698459,89.33717,0,0,0,5.090841,5.998377,5.698459,0,0,18.06017,13.34482,0,0.9075361,-0.9075361,20.91007,53.61545,0.1464367,6.268304,4.072673,0,18.43567
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.675103,41.69271,20.10756,5.393353,5.393353,0,-1,0,5.393353,142.3067,0,0,0,7.675103,5.677214,5.393353,0,0,19.06854,12.43729,1.997889,0,1.997889,22.80543,58.47535,0.1457814,5.932688,6.140082,0,20.11239
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,9.020077,49.37519,22.72849,0,0,0,0,0,0,0,0,0,0,9.020077,0,0,0,0,17.07066,14.23539,9.020077,0,9.020077,31.36263,80.41683,0.1428944,0,7.216061,0,23.25546
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,10.20395,56.60451,24.97837,4.373496,4.373496,0,0,0,4.373496,233.3133,0,0,0,10.20395,4.60368,4.373496,0,0,8.050579,22.35346,5.600269,0,5.600269,36.67551,94.03958,0.1411588,4.810845,8.163158,0,32.5574
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.928864,58.27658,27.15168,0,0,0,0,0,0,0,7.478554,0,0,9.928864,0,0,0,0,2.45031,27.3937,2.45031,0,2.45031,39.00008,100,0.1404126,0,7.943091,0,37.32256
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.9882,57.18714,29.21898,2.147643,2.147643,0,0,0,2.147643,418.5146,6.727524,0,0,8.9882,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1404126,2.362407,7.19056,0,38.58718
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.678178,61.6031,30.56184,0.4191019,0.4191019,0,-1,0,0.4191019,2309.266,9.237018,0,0,9.678178,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1404126,0.4610121,7.742542,0,39.27716
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.831683,55.18793,31.14492,4.574494,4.574494,0,0,0,4.574494,171.2033,3.016426,0,0,7.831683,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1404126,5.031943,6.265346,0,37.43066
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.064478,49.69231,31.73978,1.158426,1.158426,0,0,0,1.158426,523.5101,4.845082,0,0,6.064478,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1404126,1.274269,4.851582,0,35.66346
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.081026,39.82083,31.25682,6.641122,6.641122,0,0,0,6.641122,46.39315,0,8.881784E-16,0,3.081026,6.990655,6.641122,0,0,0,29.59898,0,3.909629,-3.909629,34.87897,89.43307,0.1404126,7.305234,2.464821,0,32.68
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,29.58414,29.58414,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.344032,25.68935,0,4.286828,-4.286828,30.36025,77.84665,0.1404126,4.479735,0,0,25.68935
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,27.92912,27.92912,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.107174,21.40252,0,5.009169,-5.009169,25.08013,64.30789,0.1404126,5.234581,0,0,21.40252
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,26.52148,26.52148,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.67292,16.39335,0,4.602511,-4.602511,20.22865,51.86824,0.1404126,4.809624,0,0,16.39335
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,25.17862,25.17862,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.78682,11.79084,0,0.2112622,-0.2112622,20.00596,51.29724,0.1404126,0.220769,0,0,11.79084
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,23.77097,23.77097,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.02155,11.57958,0,0.6820683,-0.6820683,19.287,49.45375,0.1404126,0.7127614,0,0,11.57958
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,22.59303,22.59303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.77941,10.89751,0,0,0,19.287,49.45375,0.1404126,0,0,0,10.89751
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,21.65067,21.65067,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.77941,10.89751,0,1.47974,-1.47974,17.72722,45.45431,0.1404126,1.546329,0,0,10.89751
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,20.67297,20.67297,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.42356,9.41777,0,1.412562,-1.412562,16.23825,41.63645,0.1404126,1.476127,0,0,9.41777
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,19.92497,19.92497,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,23.99308,8.005209,0,1.702436,-1.702436,14.44372,37.03511,0.1404126,1.779046,0,0,8.005209
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,19.26532,19.26532,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,25.88467,6.302773,0,0.3624728,-0.3624728,14.06164,36.05542,0.1404126,0.3787841,0,0,6.302773
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,18.57034,18.57034,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.28742,5.9403,0,1.575873,-1.575873,12.40053,31.79616,0.1404126,1.646787,0,0,5.9403
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,17.85768,17.85768,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.03839,4.364427,0,0.1958198,-0.1958198,12.19411,31.2669,0.1404126,0.2046317,0,0,4.364427
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,17.26281,17.26281,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.25597,4.168607,0,1.843541,-1.843541,10.25085,26.28418,0.1404126,1.926501,0,0,4.168607
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.87313,21.33484,16.67384,4.878098,4.878098,11.99599,0,3.370986,4.878098,38.39877,0,0,0,1.87313,0,0,7.117893,6.761998,30.30435,2.325066,8.635128,0,8.635128,18.44285,47.28927,0.1431419,5.365908,1.498504,12,4.198195
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.364265,31.78746,17.59264,3.193059,3.193059,11.49461,0,3.244137,3.193059,167.9977,0,0,0,5.364265,0,0,8.301553,7.886475,21.66922,10.09668,13.25074,0,13.25074,31.01361,79.52191,0.1441538,3.512365,4.291412,12,15.46095
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.011836,42.87966,20.17823,1.490283,1.490283,0,-1,0,1.490283,537.6049,0,0,0,8.011836,1.568719,1.490283,0,0,8.418478,22.02235,6.443117,0,6.443117,37.12608,95.1949,0.1422654,1.639311,6.409469,0,30.03418
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.625218,51.678,22.81094,4.528041,4.528041,0,0,0,4.528041,212.5691,2.883497,0,0,9.625218,4.766359,4.528041,0,0,1.975362,27.82115,1.975362,0,1.975362,39.00008,100,0.1416963,4.980845,7.700174,0,37.44637
