Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.44041,57.64999,25.06082,4.99552,4.99552,0,0,0,4.99552,208.9954,5.181963,0,0,10.44041,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1416963,5.495072,8.352324,0,40.03938
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.86276,62.22591,27.23413,7.013492,7.013492,0,0,0,7.013492,154.8837,3.480136,0,0,10.86276,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1416963,7.714841,8.690207,0,40.46174
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,10.2219,62.25262,29.3191,1.526409,1.526409,0,0,0,1.526409,669.6697,8.615152,0,0,10.2219,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1416963,1.67905,8.177519,0,39.82088
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.710141,57.87398,30.64429,6.048069,6.048069,0,-1,0,6.048069,144.0153,2.343753,0,0,8.710141,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1416963,6.652876,6.968113,0,38.30912
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.702266,51.28844,31.23916,3.702101,3.702101,0,0,0,3.702101,181.0395,2.805317,0,0,6.702266,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1416963,4.072311,5.361813,0,36.30124
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.653194,48.41909,31.82224,0.8564061,0.8564061,0,0,0,0.8564061,660.1068,4.751714,0,0,5.653194,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1416963,0.9420468,4.522556,0,35.25217
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.397158,40.84247,31.33928,9.266849,9.266849,6.039548,0,1.864006,9.266849,36.65926,0,0,0,3.397158,3.397158,3.2273,0,0,0,29.59898,0,0,0,39.00008,100,0.1416963,10.19353,2.717726,12,32.99614
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,29.6666,29.6666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416963,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,28.01158,28.01158,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,0,29.59898,0,2.135863,-2.135863,36.74868,94.2272,0.1416963,2.231977,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,26.6216,26.6216,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,2.373181,27.46312,0,4.578302,-4.578302,31.92273,81.85298,0.1416963,4.784326,0,0,27.46312
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,25.26107,25.26107,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,7.460184,22.88481,0,8.8,-8.8,22.64671,58.06837,0.1416963,9.246846,0,0,22.88481
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,23.85343,23.85343,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,17.23796,14.08481,0,0.1853035,-0.1853035,22.45138,57.56754,0.1416963,0.1936422,0,0,14.08481
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,22.67548,22.67548,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,17.44386,13.89951,0,0.5123548,-0.5123548,21.91132,56.18275,0.1416963,0.5354107,0,0,13.89951
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,21.73312,21.73312,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,18.01314,13.38715,0,0.7384824,-0.7384824,21.13289,54.18678,0.1416963,0.7717141,0,0,13.38715
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,20.7731,20.7731,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,18.83367,12.64867,0,2.518787,-2.518787,18.47785,47.37901,0.1416963,2.632132,0,0,12.64867
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,20.00743,20.00743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63233,10.12988,0,0,0,18.47785,47.37901,0.1416963,0,0,0,10.12988
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,19.33011,19.33011,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,21.63233,10.12988,0,1.631788,-1.631788,16.7578,42.96862,0.1416963,1.705218,0,0,10.12988
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,18.63512,18.63512,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,23.44542,8.498096,0,2.024537,-2.024537,14.62375,37.49671,0.1416963,2.115641,0,0,8.498096
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,17.92246,17.92246,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,25.69491,6.47356,0,0.4709094,-0.4709094,14.12737,36.22394,0.1416963,0.4921004,0,0,6.47356
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,17.3276,17.3276,1.079347,1.079347,0,0,0,1.079347,0,0,2.220446E-16,0,0,1.136155,1.079347,0,0,26.21814,6.002651,0,1.136155,-1.136155,12.92975,33.15314,0.1416963,1.187282,0,0,6.002651
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.146278,22.10302,16.73863,4.57651,4.57651,12,0,3.372,4.57651,46.89771,0,0,0,2.146278,0,0,7.42349,7.052315,27.48054,4.866496,9.198593,0,9.198593,21.65631,55.52887,0.1441348,5.034162,1.717023,12,7.012774
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.377337,31.89614,17.65743,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.377337,0,0,8.8,8.36,18.28194,13.14523,13.73734,0,13.73734,34.68869,88.94517,0.1434583,0,4.301869,12,18.52257
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.55723,41.46648,20.24302,3.84712,3.84712,0,-1,0,3.84712,196.4386,0,0,0,7.55723,4.0496,3.84712,0,0,4.544606,25.50883,3.50763,0,3.50763,38.01632,97.47754,0.1424911,4.231832,6.045784,0,33.06606
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.542034,47.86361,22.87573,0,0,0,0,0,0,0,7.505058,0,0,8.542034,0,0,0,0,1.036976,28.6657,1.036976,0,1.036976,39.00008,100,0.1422077,0,6.833627,0,37.20773
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.922924,55.71429,25.14328,8.064651,8.064651,3,0,1.095,8.064651,123.0422,4.591711,0,0,9.922924,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1422077,8.871117,7.938339,12,39.5219
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.73538,61.81768,27.33426,2.744302,2.744302,0,0,0,2.744302,391.1881,7.846643,0,0,10.73538,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1422077,3.018732,8.588305,0,40.33436
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.545234,59.61731,29.41923,1.012199,1.012199,0,0,0,1.012199,943.0197,8.479761,0,0,9.545234,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1422077,1.113419,7.636187,0,39.14421
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,9.173803,59.80483,30.74442,0,0,0,-1,0,0,0,9.173803,0,0,9.173803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1422077,0,7.339043,0,38.77278
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.708681,54.94913,31.32161,6.244573,6.244573,0,0,0,6.244573,123.4461,1.135446,0,0,7.708681,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1422077,6.86903,6.166945,0,37.30766
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.899776,46.09293,31.92237,1.718202,1.718202,0,0,0,1.718202,285.1689,3.091143,0,0,4.899776,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1422077,1.890022,3.919821,0,34.49876
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.5582,38.49166,31.43941,4.05615,4.05615,0,0,0,4.05615,63.06966,0,0,0,2.5582,4.269632,4.05615,0,0,0,29.59898,0,1.711432,-1.711432,37.19607,95.37435,0.1422077,4.461765,2.04656,0,32.15718
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4299335,30.89835,29.76672,4.728398,4.728398,0,0,0,4.728398,9.092584,0,8.881784E-16,0,0.4299335,4.977261,4.728398,0,0,1.901591,27.88755,0,4.547327,-4.547327,32.40277,83.08385,0.1422077,5.201237,0.3439468,0,28.31748
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,28.12938,28.12938,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,6.954176,23.34022,0,6.574861,-6.574861,25.47226,65.31335,0.1422077,6.870729,0,0,23.34022
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,26.70406,26.70406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.25958,16.76536,0,0,0,25.47226,65.31335,0.1422077,0,0,0,16.76536
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,25.3612,25.3612,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.25958,16.76536,0,2.907986,-2.907986,22.40697,57.45365,0.1422077,3.038846,0,0,16.76536
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,23.93588,23.93588,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.49067,13.85737,0,0.4666633,-0.4666633,21.91506,56.19236,0.1422077,0.4876631,0,0,13.85737
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,22.77561,22.77561,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.00919,13.39071,0,2.477631,-2.477631,19.30341,49.49582,0.1422077,2.589124,0,0,13.39071
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,21.81558,21.81558,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.76211,10.91308,0,0.2551714,-0.2551714,19.03444,48.80615,0.1422077,0.2666542,0,0,10.91308
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,20.85555,20.85555,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.04564,10.65791,0,0.3740545,-0.3740545,18.64015,47.79515,0.1422077,0.3908869,0,0,10.65791
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,20.09578,20.09578,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.46125,10.28385,0,1.682989,-1.682989,16.86612,43.24638,0.1422077,1.758723,0,0,10.28385
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,19.41257,19.41257,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.33124,8.600863,0,2.055084,-2.055084,14.69987,37.69191,0.1422077,2.147563,0,0,8.600863
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,18.71758,18.71758,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.61466,6.54578,0,0.8559963,-0.8559963,13.79757,35.37833,0.1422077,0.8945161,0,0,6.54578
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,17.98725,17.98725,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.56577,5.689784,0,1.144403,-1.144403,12.59127,32.28524,0.1422077,1.195901,0,0,5.689784
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,17.39239,17.39239,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.83733,4.545381,0,2.088431,-2.088431,10.38987,26.64063,0.1422077,2.18241,0,0,4.545381
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.575387,23.29674,16.81519,0.5696797,0.5696797,0,0,0,0.5696797,452.0763,0,0,0,2.575387,0.5996629,0.5696797,0,0,30.15781,2.45695,1.975724,0,1.975724,12.2642,31.44662,0.1416707,0.6266478,2.06031,0,5.032337
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.21325,31.51229,17.73988,0.2728285,0.2728285,0,0,0,0.2728285,1910.816,0,0,0,5.21325,0.2871879,0.2728285,0,0,28.18209,4.235102,4.926062,0,4.926062,16.93748,43.42934,0.1403495,0.3001113,4.1706,0,9.448352
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.656868,41.88548,20.32548,1.358286,1.358286,0,-1,0,1.358286,563.7155,0,0,0,7.656868,1.429775,1.358286,0,0,23.25602,8.668558,6.227093,0,6.227093,22.84502,58.57685,0.1387142,1.494115,6.125494,0,16.32543
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.517673,51.46212,22.95819,7.291321,7.291321,0,0,0,7.291321,130.5343,0,0,0,9.517673,7.675074,7.291321,0,0,17.02893,14.27294,1.842599,0,1.842599,24.59306,63.059,0.1382376,8.020452,7.614139,0,23.79062
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.943151,55.91898,25.24341,4.499138,4.499138,0,0,0,4.499138,221.0012,0,0,0,9.943151,4.735935,4.499138,0,0,15.18633,15.93128,5.207216,0,5.207216,29.53306,75.72564,0.1369083,4.949052,7.954521,0,25.87443
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,10.19627,59.70588,27.4285,0,0,0,0,0,0,0,0.2171544,0,0,10.19627,0,0,0,0,9.979114,20.61777,9.979114,0,9.979114,39.00008,100,0.1344308,0,8.157015,0,30.81404
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,10.47583,63.61049,29.53702,1.834326,1.834326,0,0,0,1.834326,571.0999,8.544966,0,0,10.47583,1.93087,1.834326,0,0,0,29.59898,0,0,0,39.00008,100,0.1344308,2.017759,8.380668,0,40.07481
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.453599,57.16248,30.86221,1.291565,1.291565,0,-1,0,1.291565,654.5239,7.094057,0,0,8.453599,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1344308,1.420721,6.762879,0,38.05258
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.722756,55.16148,31.45708,1.8587,1.8587,0,0,0,1.8587,415.4923,5.76623,0,0,7.722756,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1344308,2.04457,6.178205,0,37.32174
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.8462,49.29593,32.03427,0.1679072,0.1679072,0,0,0,0.1679072,3481.804,5.669455,0,0,5.8462,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1344308,0.1846979,4.67696,0,35.44518
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.273884,37.81725,31.57487,3.219094,3.219094,0,0,0,3.219094,70.63741,0,4.440892E-16,0,2.273884,3.38852,3.219094,0,0,0,29.59898,0,1.114635,-1.114635,37.82515,96.98737,0.1344308,3.541003,1.819108,0,31.87286
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7396634,31.86033,29.90219,3.61683,3.61683,0,0,0,3.61683,20.4506,0,0,0,0.7396634,3.807189,3.61683,0,0,1.238484,28.48434,0,3.067526,-3.067526,34.59169,88.69647,0.1344308,3.978513,0.5917308,0,29.22401
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,28.25895,28.25895,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.646846,25.41682,0,6.54568,-6.54568,27.69194,71.00484,0.1344308,6.840235,0,0,25.41682
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,26.8513,26.8513,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,11.91982,18.87114,0,6.725025,-6.725025,20.60314,52.82846,0.1344308,7.027651,0,0,18.87114
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,25.49077,25.49077,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.39207,12.14611,0,2.474499,-2.474499,17.99479,46.1404,0.1344308,2.585851,0,0,12.14611
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,24.07135,24.07135,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.14152,9.671614,0,1.161548,-1.161548,16.77041,43.00097,0.1344308,1.213818,0,0,9.671614
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,22.8934,22.8934,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.43213,8.510065,0,0.2630968,-0.2630968,16.49308,42.28987,0.1344308,0.2749362,0,0,8.510065
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,21.93337,21.93337,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.72445,8.246968,0,0.853081,-0.853081,15.59386,39.98417,0.1344308,0.8914697,0,0,8.246968
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,20.95568,20.95568,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.67232,7.393887,0,1.115311,-1.115311,14.41822,36.96971,0.1344308,1.1655,0,0,7.393887
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,20.19001,20.19001,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,25.91156,6.278576,0,0.329475,-0.329475,14.07092,36.0792,0.1344308,0.3443013,0,0,6.278576
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,19.51269,19.51269,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.27764,5.949101,0,0.6335391,-0.6335391,13.40311,34.36688,0.1344308,0.6620484,0,0,5.949101
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,18.81771,18.81771,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,26.98157,5.315562,0,2.111261,-2.111261,11.17765,28.66057,0.1344308,2.206268,0,0,5.315562
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,18.08738,18.08738,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.32742,3.204301,0,0.3780498,-0.3780498,10.77915,27.63878,0.1344308,0.3950621,0,0,3.204301
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,17.49251,17.49251,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.74747,2.826251,0,0.8678252,-0.8678252,9.864378,25.29323,0.1344308,0.9068773,0,0,2.826251
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.713003,21.15581,16.89765,4.951782,4.951782,12,0,3.372,4.951782,34.59366,0,0,0,1.713003,0,0,7.048218,6.695807,30.71173,1.958426,8.40881,0,8.40881,17.84167,45.7478,0.1367678,5.44696,1.370402,12,3.671429
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.277374,31.8065,17.84001,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.277374,0,0,8.8,8.36,22.30292,9.526355,13.63737,0,13.63737,30.77922,78.92093,0.1363585,0,4.221899,12,14.80373
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.087054,37.03833,20.40793,1.008071,1.008071,0,-1,0,1.008071,603.8316,0,0,0,6.087054,1.061128,1.008071,0,0,8.665541,21.79999,5.025926,0,5.025926,35.54724,91.14658,0.1351739,1.108879,4.869643,0,27.88704
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.717186,41.96407,23.04065,3.409073,3.409073,0,0,0,3.409073,197.0385,0,0,0,6.717186,3.588498,3.409073,0,0,3.639615,26.32332,3.128688,0,3.128688,38.51537,98.75716,0.1344469,3.749981,5.373749,0,33.04051
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,8.327121,50.05215,25.34353,0.9833666,0.9833666,0,0,0,0.9833666,846.7972,6.781071,0,0,8.327121,1.035123,0.9833666,0,0,0.5109272,29.13914,0.5109272,0,0.5109272,39.00008,100,0.1343289,1.081703,6.661696,0,37.46626
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.604134,57.47097,27.52862,3.318504,3.318504,0,0,0,3.318504,289.4116,6.110971,0,0,9.604134,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1343289,3.650354,7.683307,0,39.20311
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,9.358781,59.12862,29.61948,0.5317591,0.5317591,0,0,0,0.5317591,1759.966,8.799035,0,0,9.358781,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1343289,0.5849349,7.487025,0,38.95776
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.721657,58.30893,30.96234,5.595352,5.595352,0,-1,0,5.595352,155.8733,2.831813,0,0,8.721657,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1343289,6.154887,6.977325,0,38.32064
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.394884,47.25961,31.53953,7.927351,7.927351,3,0,1.095,7.927351,68.05406,0.2081989,0,0,5.394884,5.186686,4.927351,0,0,0,29.59898,0,0,0,39.00008,100,0.1343289,8.720086,4.315907,12,34.99386
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.431667,41.79148,32.1344,4.869905,4.869905,0,0,0,4.869905,70.46682,0,0,0,3.431667,5.126215,4.869905,0,0,0,29.59898,0,1.694548,-1.694548,37.21387,95.41998,0.1343289,5.356895,2.745334,0,33.03064
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.233565,37.80015,31.66911,1.417453,1.417453,0,0,0,1.417453,157.5759,0,0,0,2.233565,1.492056,1.417453,0,0,1.882832,27.90443,0.7415087,0,0.7415087,37.91732,97.22372,0.134158,1.559199,1.786852,0,30.13799
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7237764,31.91311,29.99642,4.525589,4.525589,0,0,0,4.525589,15.99298,0,8.881784E-16,0,0.7237764,4.763778,4.525589,0,0,1.141323,28.57179,0,4.040001,-4.040001,33.65879,86.30441,0.134158,4.978148,0.5790211,0,29.29556
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,28.34141,28.34141,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,5.630213,24.53179,0,6.917299,-6.917299,26.36732,67.60837,0.134158,7.228577,0,0,24.53179
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,26.95143,26.95143,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,13.3161,17.61449,0,4.687446,-4.687446,21.42631,54.93916,0.134158,4.898381,0,0,17.61449
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,25.5909,25.5909,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,18.52437,12.92704,0,2.928006,-2.928006,18.33992,47.02535,0.134158,3.059767,0,0,12.92704
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,24.1538,24.1538,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,21.77771,9.999035,0,0.6209063,-0.6209063,17.68543,45.34717,0.134158,0.648847,0,0,9.999035
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,22.97586,22.97586,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,22.46761,9.378129,0,1.284225,-1.284225,16.33174,41.87617,0.134158,1.342015,0,0,9.378129
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,21.99816,21.99816,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,23.89453,8.093904,0,1.789762,-1.789762,14.44516,37.03881,0.134158,1.870302,0,0,8.093904
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,21.03813,21.03813,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,25.88315,6.304142,0,1.378433,-1.378433,12.99217,33.31319,0.134158,1.440463,0,0,6.304142
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,20.27836,20.27836,3.570586,3.570586,0,-1,0,3.570586,0,0,4.440892E-16,0,0,3.758511,3.570586,0,0,27.41474,4.925708,0,3.758511,-3.758511,9.03035,23.1547,0.134158,3.927644,0,0,4.925708
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,19.57748,19.57748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.59087,1.167197,0,0,0,9.03035,23.1547,0.134158,0,0,0,1.167197
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,18.88249,18.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.59087,1.167197,0,0,0,9.03035,23.1547,0.134158,0,0,0,1.167197
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,18.16983,18.16983,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,31.59087,1.167197,8.36,0,8.36,16.96134,43.49053,0.1358467,1.915966,0,12,1.167197
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,17.57497,17.57497,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.23087,8.691197,8.36,0,8.36,24.89233,63.82637,0.1370041,0.7795432,0,12,8.691197
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.063303,22.13816,16.98011,6.565833,6.565833,12,0,3.372,6.565833,31.42486,0,0,0,2.063303,0,0,5.434167,5.162459,14.87087,16.2152,7.225763,0,7.225763,31.7473,81.40316,0.138798,7.222415,1.650643,12,18.2785
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.632906,30.03634,17.9048,4.771672,4.771672,0,0,0,4.771672,97.09188,0,0,0,4.632906,5.022813,4.771672,0,0,7.645105,22.71838,0,0.3899064,-0.3899064,31.3363,80.34932,0.138798,5.248839,3.706325,0,27.35129
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.969221,36.77217,20.49039,3.01833,3.01833,0,-1,0,3.01833,197.7657,0,0,0,5.969221,3.17719,3.01833,0,0,8.078334,22.32848,2.792032,0,2.792032,33.98505,87.14098,0.1381623,3.320163,4.775377,0,28.2977
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.409066,47.69522,23.1231,0,0,0,0,0,0,0,3.122764,0,0,8.409066,0,0,0,0,5.286303,24.8413,5.286303,0,5.286303,39.00008,100,0.1369746,0,6.727253,0,33.25037
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.841821,55.77775,25.44366,6.181251,6.181251,0,0,0,6.181251,159.2205,3.335241,0,0,9.841821,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1369746,6.799376,7.873456,0,39.4408
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.704613,54.17016,27.62875,4.396227,4.396227,0,0,0,4.396227,198.0019,4.077005,0,0,8.704613,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1369746,4.83585,6.96369,0,38.30359
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.65976,60.45716,29.7196,1.469649,1.469649,0,0,0,1.469649,657.2836,8.112761,0,0,9.65976,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1369746,1.616614,7.727808,0,39.25874
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.934172,59.2504,31.05657,7.196218,7.196218,0,-1,0,7.196218,124.1509,1.359206,0,0,8.934172,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1369746,7.915839,7.147337,0,38.53315
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,7.247787,53.66465,31.63966,4.153506,4.153506,0,0,0,4.153506,174.498,2.875675,0,0,7.247787,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1369746,4.568857,5.798229,0,36.84676
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.279128,47.65682,32.23452,0,0,0,0,0,0,0,5.279128,0,0,5.279128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369746,0,4.223302,0,34.87811
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.790363,39.51032,31.76923,5.606844,5.606844,0,0,0,5.606844,49.76709,0,8.881784E-16,0,2.790363,5.901941,5.606844,0,0,0,29.59898,0,3.111578,-3.111578,35.72019,91.59004,0.1369746,6.167529,2.23229,0,32.38934
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5195209,31.45085,30.07888,13.29571,13.29571,12,0,3.372,13.29571,3.907434,8.881784E-16,0,0,0.5195209,1.363901,1.295706,0,0,3.457309,26.4874,0,0.8443796,-0.8443796,34.83013,89.30785,0.1369746,14.62528,0.4156168,12,27.00692
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.395509,25.64302,0,0,0,34.83013,89.30785,0.1369746,0,0,0,25.64302
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,27.03388,27.03388,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,4.395509,25.64302,0,8.064262,-8.064262,26.32965,67.5118,0.1369746,8.427154,0,0,25.64302
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,25.67336,25.67336,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,13.3558,17.57876,0,7.515761,-7.515761,18.40735,47.19823,0.1369746,7.85397,0,0,17.57876
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,24.23626,24.23626,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,21.70665,10.063,0,1.209059,-1.209059,17.13288,43.93039,0.1369746,1.263467,0,0,10.063
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,23.04065,23.04065,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,23.05005,8.853938,0,0.9029652,-0.9029652,16.18108,41.48986,0.1369746,0.9435987,0,0,8.853938
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,22.08062,22.08062,1.028159,1.028159,0,-1,0,1.028159,0,0,0,0,0,1.082273,1.028159,0,0,24.05334,7.950973,0,1.082273,-1.082273,15.04026,38.56469,0.1369746,1.130975,0,0,7.950973
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,21.10292,21.10292,0.9441918,0.9441918,0,-1,0,0.9441918,0,0,1.110223E-16,0,0,0.9938861,0.9441918,0,0,25.25587,6.8687,0,0.9938861,-0.9938861,13.99261,35.87842,0.1369746,1.038611,0,0,6.8687
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,20.34315,20.34315,0.6739264,0.6739264,0,-1,0,0.6739264,0,0,1.110223E-16,0,0,0.7093962,0.6739264,0,0,26.36018,5.874814,0,0.7093962,-0.7093962,13.24484,33.96107,0.1369746,0.7413191,0,0,5.874814
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,19.64816,19.64816,1.420432,1.420432,0,-1,0,1.420432,0,0,2.220446E-16,0,0,1.495191,1.420432,0,0,27.1484,5.165418,0,1.495191,-1.495191,11.66877,29.91987,0.1369746,1.562475,0,0,5.165418
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,18.95317,18.95317,0.4289856,0.4289856,0,-1,0,0.4289856,0,0,5.551115E-17,0,0,0.4515638,0.4289856,0,0,28.80972,3.670226,0,0.4515638,-0.4515638,11.19278,28.69939,0.1369746,0.4718842,0,0,3.670226
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,18.22284,18.22284,0.5190951,0.5190951,0,0,0,0.5190951,0,0,1.110223E-16,0,0,0.5464159,0.5190951,0,0,29.31146,3.218663,0,0.5464159,-0.5464159,10.61681,27.22254,0.1369746,0.5710046,0,0,3.218663
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,17.62209,17.62209,1.005339,1.005339,0,0,0,1.005339,0,0,0,0,0,1.058251,1.005339,0,0,29.91859,2.672247,0,1.058251,-1.058251,9.501316,24.3623,0.1369746,1.105873,0,0,2.672247
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6270386,18.56295,17.02723,2.297459,2.297459,11.09746,0,3.143657,2.297459,27.2927,0,0,0,0.6270386,0,0,8.8,8.36,31.09443,1.613995,8.987039,0,8.987039,18.02717,46.22342,0.13865,2.527205,0.5016309,12,2.241034
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.983964,22.95879,17.97547,0.419022,0.419022,9.219022,0,2.668413,0.419022,473.475,0,0,0,1.983964,0,0,8.8,8.36,22.10739,9.70233,10.34396,0,10.34396,27.84031,71.38528,0.1391451,0.4609242,1.587172,12,11.68629
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.600501,32.80375,20.55518,0,0,0,-1,0,0,0,0,0,0,4.600501,0,0,0,0,11.76342,19.0119,4.600501,0,4.600501,32.20473,82.57608,0.1381431,0,3.680401,0,23.6124
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.44109,47.90472,23.20556,0,0,0,0,0,0,0,1.278169,0,0,8.44109,0,0,0,0,7.162921,23.15235,7.162921,0,7.162921,39.00008,100,0.1366114,0,6.752872,0,31.59344
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.997779,52.69315,25.52611,9.033574,9.033574,3,0,1.095,9.033574,99.60376,2.646649,0,0,8.997779,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1366114,9.936932,7.198224,12,38.59676
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.494707,57.27256,27.7112,1.042973,1.042973,0,0,0,1.042973,910.35,8.39684,0,0,9.494707,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1366114,1.147271,7.595766,0,39.09369
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.587937,49.26791,29.81973,0.7855339,0.7855339,0,0,0,0.7855339,838.6572,5.761059,0,0,6.587937,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1366114,0.8640873,5.27035,0,36.18692
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.793912,48.12217,31.14492,3.693898,3.693898,0,-1,0,3.693898,156.8509,1.905599,0,0,5.793912,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1366114,4.063288,4.63513,0,35.39289
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.553955,48.00116,31.73978,0,0,0,0,0,0,0,5.553955,0,0,5.553955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366114,0,4.443164,0,35.15293
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.798777,40.11051,32.31698,4.946546,4.946546,0,0,0,4.946546,56.58043,0,8.881784E-16,0,2.798777,5.206891,4.946546,0,0,0,29.59898,0,2.408113,-2.408113,36.4617,93.49136,0.1366114,5.441201,2.239022,0,32.39775
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3633948,32.8193,31.85169,1.487378,1.487378,0,0,0,1.487378,24.4319,0,0,0,0.3633948,1.565661,1.487378,0,0,2.675682,27.19086,0,1.202266,-1.202266,35.1944,90.24188,0.1366114,1.636116,0.2907158,0,27.55426
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.274634,30.90188,30.179,0,0,0,0,0,0,0,0,0,0,0.274634,0,0,0,0,4.011533,25.9886,0.274634,0,0.274634,35.45494,90.90993,0.1365534,0,0.2197072,0,26.26323
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,28.54166,28.54166,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.736899,26.23577,0,3.817053,-3.817053,31.43142,80.59322,0.1365534,3.98882,0,0,26.23577
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,27.13401,27.13401,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,7.978069,22.41872,0,8.02415,-8.02415,22.97322,58.90558,0.1365534,8.385236,0,0,22.41872
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,25.75581,25.75581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.89379,14.39457,0,0,0,22.97322,58.90558,0.1365534,0,0,0,14.39457
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,24.31872,24.31872,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,16.89379,14.39457,0,1.708265,-1.708265,21.17255,54.28849,0.1365534,1.785137,0,0,14.39457
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,23.1231,23.1231,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.79186,12.6863,0,1.623789,-1.623789,19.46093,49.89972,0.1365534,1.696859,0,0,12.6863
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,22.16307,22.16307,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.59607,11.06251,0,0.9859943,-0.9859943,18.4216,47.23478,0.1365534,1.030364,0,0,11.06251
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,21.18538,21.18538,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.69162,10.07652,0,0.1226581,-0.1226581,18.29231,46.90326,0.1365534,0.1281777,0,0,10.07652
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,20.40793,20.40793,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,21.82791,9.953861,0,1.502825,-1.502825,16.70819,42.84143,0.1365534,1.570452,0,0,9.953861
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,19.71294,19.71294,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.49771,8.451035,0,0.5343097,-0.5343097,16.14498,41.3973,0.1365534,0.5583537,0,0,8.451035
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,19.00029,19.00029,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.09139,7.916726,0,1.346933,-1.346933,14.72519,37.75681,0.1365534,1.407545,0,0,7.916726
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,18.28763,18.28763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.58798,6.569793,0,0,0,14.72519,37.75681,0.1365534,0,0,0,6.569793
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,17.67509,17.67509,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.58798,6.569793,0,0.7573269,-0.7573269,13.92689,35.70991,0.1365534,0.7914066,0,0,6.569793
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9963193,19.53394,17.08023,2.521475,2.521475,0,0,0,2.521475,39.51335,0,4.440892E-16,0,0.9963193,2.654184,2.521475,0,0,26.42946,5.812466,0,1.657865,-1.657865,12.17935,31.22904,0.1365534,2.773623,0.7970554,0,6.808785
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.51207,27.05811,18.02259,5.208231,5.208231,11.83293,0,3.32973,5.208231,67.43307,0,0,0,3.51207,0,0,6.624694,6.293459,28.27153,4.154601,9.80553,0,9.80553,21.48169,55.08115,0.1382971,5.729054,2.809656,12,7.666671
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.201777,40.7619,20.62585,3.724298,3.724298,0,-1,0,3.724298,193.3727,0,0,0,7.201777,3.920314,3.724298,0,0,18.466,12.97958,3.281463,0,3.281463,24.59476,63.06336,0.1376088,4.096728,5.761422,0,20.18135
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.618489,45.18127,23.27623,5.942134,5.942134,0,0,0,5.942134,128.2113,0,0,0,7.618489,6.254879,5.942134,0,0,15.18454,15.93289,1.363611,0,1.363611,25.8884,66.38037,0.1373249,6.536348,6.094791,0,23.55138
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.827104,52.14631,25.5909,0,0,0,0,0,0,0,0,0,0,8.827104,0,0,0,0,13.82093,17.16014,8.827104,0,8.827104,34.26252,87.85244,0.1355145,0,7.061683,0,25.98725
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.362275,49.57073,27.79366,0,0,0,0,0,0,0,2.368451,0,0,7.362275,0,0,0,0,4.993824,25.10454,4.993824,0,4.993824,39.00008,100,0.1345114,0,5.88982,0,32.46681
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.919621,47.13772,29.90219,1.249157,1.249157,0,0,0,1.249157,473.8892,4.604719,0,0,5.919621,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1345114,1.374073,4.735697,0,35.5186
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.563166,47.45865,31.22738,5.408918,5.408918,0,-1,0,5.408918,102.8517,0,0,0,5.563166,5.693598,5.408918,0,0,0,29.59898,0,0.1304321,-0.1304321,38.86259,99.64747,0.1345114,5.94981,4.450533,0,35.16214
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.294688,44.0845,31.82224,5.722936,5.722936,0,0,0,5.722936,75.04344,0,8.881784E-16,0,4.294688,6.024143,5.722936,0,0,0.1449246,29.46855,0,1.729455,-1.729455,37.03959,94.97311,0.1345114,6.295229,3.43575,0,33.76323
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.940994,37.72491,32.39943,0,0,0,0,0,0,0,0,0,0,1.940994,0,0,0,0,2.066541,27.73909,1.940994,0,1.940994,38.88097,99.6946,0.1341254,0,1.552795,0,29.68008
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.127791,37.7739,31.93414,5.783694,5.783694,0,0,0,5.783694,36.78949,0,8.881784E-16,0,2.127791,6.088099,5.783694,0,0,0.1255471,29.48598,0,3.960308,-3.960308,34.70644,88.9907,0.1341254,6.362063,1.702233,0,31.61378
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6321005,31.95345,30.27913,6.303105,6.303105,0,0,0,6.303105,10.0284,0,0,0,0.6321005,6.634848,6.303105,0,0,4.525889,25.52568,0,6.002748,-6.002748,28.37899,72.7665,0.1341254,6.933416,0.5056804,0,26.15778
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,28.62411,28.62411,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.19561,19.52293,0,3.643239,-3.643239,24.53868,62.91957,0.1341254,3.807184,0,0,19.52293
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,27.21647,27.21647,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,15.24365,15.87969,0,3.110194,-3.110194,21.26025,54.51335,0.1341254,3.250153,0,0,15.87969
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,25.82649,25.82649,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,18.69942,12.7695,0,3.193719,-3.193719,17.89377,45.88137,0.1341254,3.337437,0,0,12.7695
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,24.3835,24.3835,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,22.248,9.575778,0,1.133616,-1.133616,16.69884,42.81744,0.1341254,1.184629,0,0,9.575778
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,23.19378,23.19378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.50757,8.442162,0,0,0,16.69884,42.81744,0.1341254,0,0,0,8.442162
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,22.21608,22.21608,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,23.50757,8.442162,0,0.1028421,-0.1028421,16.59043,42.53948,0.1341254,0.10747,0,0,8.442162
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,21.25017,21.25017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.62184,8.339319,0,0,0,16.59043,42.53948,0.1341254,0,0,0,8.339319
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,20.45505,20.45505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.62184,8.339319,0,0,0,16.59043,42.53948,0.1341254,0,0,0,8.339319
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,19.76006,19.76006,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,23.62184,8.339319,0,1.807508,-1.807508,14.68515,37.65416,0.1341254,1.888846,0,0,8.339319
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,19.04741,19.04741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63018,6.531812,0,0,0,14.68515,37.65416,0.1341254,0,0,0,6.531812
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,18.33475,18.33475,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,25.63018,6.531812,0,0.9438215,-0.9438215,13.69027,35.1032,0.1341254,0.9862935,0,0,6.531812
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,17.72221,17.72221,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,26.67887,5.58799,0,0.3459272,-0.3459272,13.32563,34.16823,0.1341254,0.3614939,0,0,5.58799
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.088103,22.35391,17.12735,2.044655,2.044655,0,0,0,2.044655,102.1249,0,0,0,2.088103,2.152269,2.044655,0,0,27.06324,5.242063,0,0.06416605,-0.06416605,13.258,33.9948,0.1341254,2.249121,1.670482,0,7.330166
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.595121,30.10741,18.06971,7.929419,7.929419,12,0,3.372,7.929419,57.95029,0,0,0,4.595121,0,0,4.070581,3.867052,27.13453,5.177897,8.462173,0,8.462173,21.28592,54.57917,0.1359305,8.722361,3.676097,12,9.773018
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.621462,38.98215,20.67297,1.15666,1.15666,0,-1,0,1.15666,572.4642,0,0,0,6.621462,1.217536,1.15666,0,0,18.67236,12.79385,5.403925,0,5.403925,26.41253,67.72431,0.1348665,1.272326,5.29717,0,19.41532
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.94651,46.36289,23.34102,0.4597129,0.4597129,0,0,0,0.4597129,1728.581,0,0,0,7.94651,0.4839083,0.4597129,0,0,13.26844,17.65738,7.462602,0,7.462602,33.49218,85.87721,0.1334243,0.5056841,6.357208,0,25.6039
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.879232,52.4227,25.66158,5.309702,5.309702,0,0,0,5.309702,167.2265,0,0,0,8.879232,5.58916,5.309702,0,0,5.805834,24.37373,3.290071,0,3.290071,36.61341,93.88036,0.1327982,5.840673,7.103385,0,33.25296
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,10.12048,59.97231,27.87612,7.209206,7.209206,0,0,0,7.209206,140.3827,0.01607676,0,0,10.12048,7.588638,7.209206,0,0,2.515762,27.33479,2.515762,0,2.515762,39.00008,100,0.1323234,7.930127,8.096382,0,37.45527
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,8.033497,54.54044,29.98464,1.26058,1.26058,0,0,0,1.26058,637.286,6.706572,0,0,8.033497,1.326926,1.26058,0,0,0,29.59898,0,0,0,39.00008,100,0.1323234,1.386637,6.426798,0,37.63248
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.107188,46.07893,31.30983,2.400915,2.400915,0,-1,0,2.400915,212.7184,2.579909,0,0,5.107188,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1323234,2.641006,4.085751,0,34.70617
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.573721,45.04372,31.9047,0,0,0,0,0,0,0,4.573721,0,0,4.573721,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323234,0,3.658977,0,34.1727
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.007443,47.05363,32.48189,0,0,0,0,0,0,0,5.007443,0,0,5.007443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323234,0,4.005954,0,34.60642
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.069873,37.70072,32.02249,0,0,0,0,0,0,0,2.069873,0,0,2.069873,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323234,0,1.655899,0,31.66885
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.135905,33.39674,30.36159,0,0,0,0,0,0,0,1.135905,0,0,1.135905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323234,0,0.9087237,0,30.73488
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,28.70657,28.70657,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1323234,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,27.29892,27.29892,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1323234,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,25.90895,25.90895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1323234,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,24.44829,24.44829,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1323234,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,23.25856,23.25856,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1323234,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,22.29854,22.29854,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1323234,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,21.32084,21.32084,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1323234,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,20.52573,20.52573,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1323234,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,19.81307,19.81307,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1323234,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,19.10041,19.10041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1323234,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,18.38775,18.38775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1323234,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,17.77522,17.77522,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1323234,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.087575,22.40721,17.18036,0,0,0,0,0,0,0,0,0,0,2.087575,0,0,0,0,13.63162,17.33052,2.087575,0,2.087575,28.04843,71.91891,0.131932,0,1.67006,0,19.41809
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.752991,30.63067,18.14038,4.155066,4.155066,0,0,0,4.155066,114.3903,0,0,0,4.752991,4.373754,4.155066,0,0,11.54405,19.20934,0.3792369,0,0.3792369,28.40821,72.84142,0.1318612,4.570573,3.802392,0,23.96233
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.072596,40.47746,20.73776,0.04849434,0.04849434,0,-1,0,0.04849434,14584.37,0,0,0,7.072596,0.05104668,0.04849434,0,0,11.16481,19.55065,7.021549,0,7.021549,35.06944,89.92145,0.1305629,0.05334378,5.658076,0,26.62324
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.47761,51.90884,23.44115,1.520814,1.520814,0,0,0,1.520814,623.1932,3.733491,0,0,9.47761,1.600857,1.520814,0,0,4.143261,25.87004,4.143261,0,4.143261,39.00008,100,0.1298087,1.672895,7.582088,0,35.34765
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,10.38183,58.33026,25.77348,0,0,0,0,0,0,0,10.38183,0,0,10.38183,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298087,0,8.305466,0,39.98081
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,11.03908,63.94963,27.95857,0,0,0,0,0,0,0,11.03908,0,0,11.03908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298087,0,8.831266,0,40.63806
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,10.46363,64.25542,30.0671,2.518711,2.518711,0,0,0,2.518711,415.4357,7.812352,0,0,10.46363,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1298087,2.770582,8.370902,0,40.06261
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.91365,63.66024,31.40407,0,0,0,-1,0,0,0,9.91365,0,0,9.91365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298087,0,7.930919,0,39.51263
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.40522,54.63717,31.98715,2.206074,2.206074,0,0,0,2.206074,335.6742,5.083037,0,0,7.40522,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1298087,2.426681,5.924176,0,37.0042
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.678743,49.35578,32.58202,5.167231,5.167231,0,0,0,5.167231,109.8991,0.2395524,0,0,5.678743,5.43919,5.167231,0,0,0,29.59898,0,0,0,39.00008,100,0.1298087,5.683954,4.542994,0,35.27772
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.757281,39.7974,32.1344,4.222981,4.222981,0,0,0,4.222981,65.29227,0,0,0,2.757281,4.445244,4.222981,0,0,0,29.59898,0,1.687963,-1.687963,37.22081,95.43778,0.1298087,4.645279,2.205824,0,32.35626
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.329262,34.02712,30.46171,0,0,0,0,0,0,0,0,0,0,1.329262,0,0,0,0,1.875515,27.91101,1.329262,0,1.329262,38.48186,98.67123,0.1295686,0,1.06341,0,29.24028
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,28.8067,28.8067,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.5462522,29.10735,0,3.167851,-3.167851,35.14265,90.10918,0.1295686,3.310405,0,0,29.10735
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,27.39905,27.39905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.066087,25.9395,0,0,0,35.14265,90.10918,0.1295686,0,0,0,25.9395
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,25.9914,25.9914,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.066087,25.9395,0,1.529645,-1.529645,33.53026,85.97486,0.1295686,1.598479,0,0,25.9395
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,24.53075,24.53075,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,5.765693,24.40985,0,1.601131,-1.601131,31.84252,81.64732,0.1295686,1.673182,0,0,24.40985
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,23.34102,23.34102,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.544727,22.80872,0,0.8130183,-0.8130183,30.98553,79.44991,0.1295686,0.8496042,0,0,22.80872
