Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.366366,48.91028,41.9408,7.296609,7.296609,0,0,0,7.296609,32.43103,0,8.881784E-16,0,2.366366,7.680641,7.296609,0,0,0,29.59898,0,5.314275,-5.314275,33.39834,85.6366,0.1247234,8.02627,1.893093,0,31.96534
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3220388,41.52032,40.61562,6.147295,6.147295,0,0,0,6.147295,5.238707,0,8.881784E-16,0,0.3220388,6.470837,6.147295,0,0,5.90475,24.2847,0,6.148798,-6.148798,26.91694,69.01765,0.1247234,6.762025,0.257631,0,24.60674
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,39.35521,39.35521,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,12.73675,18.1359,0,8.8,-8.8,17.64092,45.23304,0.1247234,11.53973,0,0,18.1359
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,37.93578,37.93578,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,22.51453,9.335904,0,3.916059,-3.916059,13.51303,34.64874,0.1247234,4.092282,0,0,9.335904
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,36.31022,36.31022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.8657,5.419845,0,0,0,13.51303,34.64874,0.1247234,0,0,0,5.419845
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,34.68465,34.68465,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,26.8657,5.419845,0,0.1674962,-0.1674962,13.33648,34.19603,0.1247234,0.1750336,0,0,5.419845
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,33.35946,33.35946,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,27.05181,5.252349,0,1.465212,-1.465212,11.79201,30.23586,0.1247234,1.531147,0,0,5.252349
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,32.43477,32.43477,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,28.67982,3.787136,0,0.4205115,-0.4205115,11.34875,29.0993,0.1247234,0.4394346,0,0,3.787136
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,31.45708,31.45708,1.382385,1.382385,0,-1,0,1.382385,0,0,2.220446E-16,0,0,1.455142,1.382385,0,0,29.14706,3.366625,0,1.455142,-1.455142,9.814896,25.16635,0.1247234,1.520623,0,0,3.366625
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,30.59717,30.59717,0.9901029,0.9901029,0,-1,0,0.9901029,0,0,1.110223E-16,0,0,1.042214,0.9901029,0,0,30.76388,1.911483,0,1.042214,-1.042214,8.716306,22.34946,0.1247234,1.089113,0,0,1.911483
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,29.91397,29.91397,2.6611,0.8258058,0,-1,0,0.8258058,0,0,1.835294,2.101404,0,0.8692693,0.8258058,0,0,31.9219,0.8692693,0,0.8692693,-0.8692693,7.800015,20,0.1247234,2.92721,0,0,0.8692693
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,29.18953,29.18953,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247234,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,28.577,28.577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247234,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05662679,28.37632,28.2295,0,0,0,0,0,0,0,0,0,0,0.05662679,0,0,0,0,32.88775,0,0.05662679,0,0.05662679,7.853736,20.13774,0.124721,0,0.04530143,0,0.05662679
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.28263,33.93031,27.81133,0,0,0,0,0,0,0,0,0,0,2.28263,0,0,0,0,32.83113,0.05096411,2.28263,0,2.28263,10.01923,25.69028,0.1246228,0,1.826104,0,2.333595
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.576074,41.90554,29.01873,2.184175,2.184175,0,0,0,2.184175,209.5104,0,0,0,4.576074,2.299132,2.184175,0,0,30.5485,2.105332,2.276942,0,2.276942,12.17933,31.22898,0.1245249,2.402593,3.660859,0,6.681406
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.971901,53.28526,32.15207,2.821544,2.821544,0,-1,0,2.821544,247.0953,0,0,0,6.971901,2.970046,2.821544,0,0,28.27155,4.154579,4.001855,0,4.001855,15.97582,40.96356,0.1243534,3.103698,5.577521,0,11.12648
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.819649,59.86642,35.08515,3.937465,3.937465,0,0,0,3.937465,198.596,0,0,0,7.819649,4.1447,3.937465,0,0,24.2697,7.756249,3.674949,0,3.674949,19.46218,49.90294,0.1241962,4.331212,6.255719,0,15.5759
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,7.441934,61.36472,37.53528,4.008215,4.008215,0,0,0,4.008215,185.667,0,0,0,7.441934,4.219174,4.008215,0,0,20.59475,11.0637,3.22276,0,3.22276,22.51956,57.74235,0.1240588,4.409037,5.953547,0,18.50564
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.736823,68.81478,39.32576,0,0,0,0,0,0,0,0,0,0,8.736823,0,0,0,0,17.37199,13.96419,8.736823,0,8.736823,30.80804,78.99481,0.1236876,0,6.989458,0,22.70101
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,8.5168,70.05031,41.04557,6.344926,6.344926,0,0,0,6.344926,134.2301,0,0,0,8.5168,6.67887,6.344926,0,0,8.635167,21.82733,1.83793,0,1.83793,32.55165,83.46561,0.1236098,6.979419,6.813439,0,30.34413
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.879878,64.56972,42.04093,3.550253,3.550253,0,-1,0,3.550253,193.7856,0,0,0,6.879878,3.737108,3.550253,0,0,6.797237,23.48146,3.14277,0,3.14277,35.53315,91.11045,0.123477,3.905278,5.503902,0,30.36134
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,5.400396,59.36109,42.30597,3.411141,3.411141,0,0,0,3.411141,158.3164,0,0,0,5.400396,3.590675,3.411141,0,0,3.654467,26.30996,1.809721,0,1.809721,37.25,95.51263,0.1234007,3.752255,4.320317,0,31.71035
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.468225,56.43976,42.60635,3.169594,3.169594,0,0,0,3.169594,140.9715,0,0,0,4.468225,3.336415,3.169594,0,0,1.844745,27.93871,1.13181,0,1.13181,38.32373,98.26577,0.123353,3.486554,3.57458,0,32.40693
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.183464,48.48949,42.07627,0,0,0,0,0,0,0,1.470528,0,0,2.183464,0,0,0,0,0.7129352,28.95734,0.7129352,0,0.7129352,39.00008,100,0.123323,0,1.746771,0,31.1408
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3121974,41.5932,40.71574,0,0,0,0,0,0,0,0.3121974,0,0,0.3121974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123323,0,0.2497579,0,29.91117
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,39.49068,39.49068,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,0,29.59898,0,2.50488,-2.50488,36.3597,93.22982,0.123323,2.6176,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,38.03002,38.03002,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,2.783201,27.0941,0,8.8,-8.8,27.08369,69.44521,0.123323,17.36889,0,0,27.0941
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,36.41034,36.41034,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,12.56098,18.2941,0,5.704854,-5.704854,21.07024,54.02616,0.123323,5.961572,0,0,18.2941
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,34.78478,34.78478,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,18.8997,12.58924,0,2.558541,-2.558541,18.3733,47.11094,0.123323,2.673676,0,0,12.58924
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,33.47726,33.47726,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,21.74253,10.0307,0,0.9838168,-0.9838168,17.33627,44.45189,0.123323,1.028089,0,0,10.0307
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,32.55257,32.55257,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,22.83566,9.046885,0,1.730574,-1.730574,15.51209,39.7745,0.123323,1.80845,0,0,9.046885
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,31.57487,31.57487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75852,7.316312,0,0,0,15.51209,39.7745,0.123323,0,0,0,7.316312
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,30.70908,30.70908,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,24.75852,7.316312,0,0.9171909,-0.9171909,14.54528,37.29552,0.123323,0.9584645,0,0,7.316312
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,30.03176,30.03176,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,25.77762,6.399121,0,1.559064,-1.559064,12.90188,33.08169,0.123323,1.629222,0,0,6.399121
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,29.30143,29.30143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.123323,0,0,0,4.840057
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,28.6889,28.6889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.123323,0,0,0,4.840057
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02648475,28.42777,28.35908,0,0,0,0,0,0,0,0,0,0,0.02648475,0,0,0,0,27.50991,4.840057,0.02648475,0,0.02648475,12.92701,33.14611,0.1233218,0,0.0211878,0,4.866542
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.761719,35.41742,27.94679,2.598701,2.598701,0,0,0,2.598701,106.2731,0,0,0,2.761719,2.735475,2.598701,0,0,27.48343,4.863894,0.02624441,0,0.02624441,12.95191,33.20995,0.1233207,2.858571,2.209375,0,7.625612
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.733409,42.55656,29.17186,4.097478,4.097478,0,0,0,4.097478,115.5201,0,0,0,4.733409,4.313135,4.097478,0,0,27.45718,4.887513,0.4202744,0,0.4202744,13.35061,34.23228,0.123303,4.507226,3.786727,0,9.620922
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,7.033923,53.64168,32.26986,4.685651,4.685651,0,-1,0,4.685651,150.1162,0,0,0,7.033923,4.932264,4.685651,0,0,27.03691,5.26576,2.101659,0,2.101659,15.34442,39.3446,0.1232147,5.154216,5.627138,0,12.29968
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.83684,56.33715,35.18528,2.149368,2.149368,0,0,0,2.149368,318.0861,0,0,0,6.83684,2.262493,2.149368,0,0,24.93525,7.157253,4.574347,0,4.574347,19.68403,50.47177,0.1230227,2.364305,5.469472,0,13.99409
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.975823,63.52684,37.60007,2.521783,2.521783,0,0,0,2.521783,316.2772,0,0,0,7.975823,2.654508,2.521783,0,0,20.3609,11.27417,5.321315,0,5.321315,24.73227,63.41596,0.1228001,2.773961,6.380659,0,19.24999
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.876622,69.50031,39.39055,3.762187,3.762187,0,0,0,3.762187,235.9431,0,0,0,8.876622,3.960197,3.762187,0,0,15.03959,16.06335,4.916424,0,4.916424,29.3964,75.37524,0.1225952,4.138406,7.101297,0,24.93997
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,8.462008,69.90372,41.11624,3.10178,3.10178,0,0,0,3.10178,272.8113,0,0,0,8.462008,3.265032,3.10178,0,0,10.12316,20.48813,5.196975,0,5.196975,34.32669,88.01697,0.1223794,3.411958,6.769606,0,28.95014
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,7.506071,67.13717,42.10572,0.4511513,0.4511513,0,-1,0,0.4511513,1663.759,2.104988,0,0,7.506071,0.474896,0.4511513,0,0,4.926188,25.16541,4.926188,0,4.926188,39.00008,100,0.1221754,0.4962664,6.004857,0,32.67148
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,6.105565,62.00866,42.37076,4.218459,4.218459,0,0,0,4.218459,144.7345,1.665082,0,0,6.105565,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1221754,4.640305,4.884452,0,35.70454
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.751457,57.48604,42.67113,1.36339,1.36339,0,0,0,1.36339,348.5031,3.31631,0,0,4.751457,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1221754,1.499729,3.801166,0,34.35044
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.43947,49.30919,42.10572,0,0,0,0,0,0,0,2.43947,0,0,2.43947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221754,0,1.951576,0,32.03845
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.3094088,41.65047,40.78053,3.250533,3.250533,0,0,0,3.250533,9.518709,0,8.881784E-16,0,0.3094088,3.421614,3.250533,0,0,0,29.59898,0,3.112205,-3.112205,35.71952,91.58835,0.1221754,3.575586,0.247527,0,29.90839
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,39.55546,39.55546,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.458005,26.48677,0,0.6740622,-0.6740622,35.009,89.76649,0.1221754,0.704395,0,0,26.48677
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,38.1007,38.1007,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.206964,25.81271,0,1.686802,-1.686802,33.23096,85.20741,0.1221754,1.762708,0,0,25.81271
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,36.51047,36.51047,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.081188,24.12591,0,2.777332,-2.777332,30.30339,77.70085,0.1221754,2.902312,0,0,24.12591
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,34.85545,34.85545,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.167112,21.34858,0,0.6487763,-0.6487763,29.61952,75.94734,0.1221754,0.6779712,0,0,21.34858
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,33.55971,33.55971,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.887975,20.6998,0,0.8874705,-0.8874705,28.68405,73.54869,0.1221754,0.9274067,0,0,20.6998
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,32.63502,32.63502,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.87405,19.81233,0,1.302224,-1.302224,27.31138,70.02905,0.1221754,1.360824,0,0,19.81233
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,31.65733,31.65733,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.32097,18.51011,0,0.9117436,-0.9117436,26.35032,67.56478,0.1221754,0.9527721,0,0,18.51011
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,30.80921,30.80921,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.33402,17.59836,0,0.5076623,-0.5076623,25.8152,66.19268,0.1221754,0.5305071,0,0,17.59836
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,30.13189,30.13189,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.89809,17.0907,0,0.5993891,-0.5993891,25.18338,64.57265,0.1221754,0.6263615,0,0,17.0907
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,29.40156,29.40156,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.56407,16.49131,0,0.9678653,-0.9678653,24.16316,61.95671,0.1221754,1.011419,0,0,16.49131
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,28.78903,28.78903,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.63948,15.52345,0,1.135944,-1.135944,22.96577,58.88648,0.1221754,1.187061,0,0,15.52345
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1224624,28.79518,28.47687,1.048603,1.048603,0,0,0,1.048603,11.67862,0,0,0,0.1224624,1.103793,1.048603,0,0,16.90164,14.3875,0,0.9813306,-0.9813306,21.93136,56.23415,0.1221754,1.153464,0.09796991,0,14.50996
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.536762,32.15185,28.07637,2.482538,2.482538,0,0,0,2.482538,61.90287,0,4.440892E-16,0,1.536762,2.613198,2.482538,0,0,17.99201,13.40617,0,1.076436,-1.076436,20.7967,53.32476,0.1221754,2.730792,1.22941,0,14.94293
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.035696,40.55275,29.28376,2.019577,2.019577,0,0,0,2.019577,199.8288,0,0,0,4.035696,2.125871,2.019577,0,0,19.18805,12.32974,1.909825,0,1.909825,22.60852,57.97044,0.1220966,2.221535,3.228557,0,16.36543
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.587554,45.59532,32.36998,0,0,0,-1,0,0,0,0,0,0,4.587554,0,0,0,0,17.27822,14.04858,4.587554,0,4.587554,26.96065,69.12975,0.1219075,0,3.670043,0,18.63613
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.45544,55.04967,35.25006,3.811127,3.811127,0,0,0,3.811127,169.384,0,0,0,6.45544,4.011712,3.811127,0,0,12.69067,18.17738,2.443727,0,2.443727,29.27898,75.07415,0.1218071,4.192239,5.164352,0,24.63282
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,6.259727,57.14302,37.67075,5.369415,5.369415,0,0,0,5.369415,116.5812,0,0,0,6.259727,5.652016,5.369415,0,0,10.24694,20.37673,0.6077113,0,0.6077113,29.8555,76.55242,0.1217821,5.906357,5.007782,0,26.63646
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.767366,53.97244,39.45534,3.428666,3.428666,0,0,0,3.428666,139.0443,0,0,0,4.767366,3.609123,3.428666,0,0,9.639229,20.92367,1.158244,0,1.158244,30.95431,79.36987,0.1217346,3.771533,3.813893,0,25.69104
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.640604,62.6329,41.18103,5.821908,5.821908,0,0,0,5.821908,114.0623,0,0,0,6.640604,6.128325,5.821908,0,0,8.480985,21.96609,0.512279,0,0.512279,31.4403,80.61599,0.1217135,6.404099,5.312483,0,28.6067
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,7.205299,65.97053,42.14106,0.9455967,0.9455967,0,-1,0,0.9455967,761.9844,0,0,0,7.205299,0.995365,0.9455967,0,0,7.968706,22.42714,6.209934,0,6.209934,37.33156,95.72176,0.1214594,1.040156,5.764239,0,29.63244
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.877517,61.24606,42.44143,0,0,0,0,0,0,0,4.118745,0,0,5.877517,0,0,0,0,1.758772,28.01608,1.758772,0,1.758772,39.00008,100,0.1213876,0,4.702013,0,33.8936
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.750483,54.13983,42.70647,4.137026,4.137026,0,0,0,4.137026,90.65649,0,0,0,3.750483,4.354764,4.137026,0,0,0,29.59898,0,0.6042815,-0.6042815,38.36311,98.36675,0.1213876,4.550729,3.000386,0,33.34946
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.101536,48.34312,42.1764,3.504563,3.504563,0,0,0,3.504563,59.96571,0,0,0,2.101536,3.689014,3.504563,0,0,0.671424,28.9947,0,1.587477,-1.587477,36.68976,94.07613,0.1213876,3.855019,1.681229,0,31.09623
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2858648,41.65497,40.8512,2.634205,2.634205,0,0,0,2.634205,10.85204,0,0,0,0.2858648,2.772847,2.634205,0,0,2.435288,27.40722,0,2.486982,-2.486982,34.06825,87.35432,0.1213876,2.897625,0.2286919,0,27.69308
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,39.62614,39.62614,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.198601,24.92024,0,8.8,-8.8,24.79224,63.56971,0.1213876,9.718642,0,0,24.92024
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,38.20082,38.20082,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,14.97638,16.12024,0,6.5834,-6.5834,17.85272,45.77613,0.1213876,6.879653,0,0,16.12024
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,36.57526,36.57526,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.29127,9.536837,0,6.814523,-6.814523,10.66959,27.35786,0.1213876,7.121177,0,0,9.536837
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,34.92024,34.92024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.86296,2.722314,0,0,0,10.66959,27.35786,0.1213876,0,0,0,2.722314
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,33.6245,33.6245,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,29.86296,2.722314,0,0.8638342,-0.8638342,9.759026,25.02309,0.1213876,0.9027067,0,0,2.722314
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,32.69981,32.69981,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,30.82277,1.85848,0,0.2776189,-0.2776189,9.46639,24.27275,0.1213876,0.2901118,0,0,1.85848
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,31.73978,31.73978,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.13124,1.580861,0,0.1681084,-0.1681084,9.289187,23.81838,0.1213876,0.1756733,0,0,1.580861
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,30.90933,30.90933,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.31803,1.412753,0,0.1171198,-0.1171198,9.165732,23.50183,0.1213876,0.1223902,0,0,1.412753
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,30.23201,30.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.44816,1.295633,0,0,0,9.165732,23.50183,0.1213876,0,0,0,1.295633
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,29.50168,29.50168,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.44816,1.295633,0,0.4178736,-0.4178736,8.725255,22.3724,0.1213876,0.4366779,0,0,1.295633
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,28.88915,28.88915,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,31.91247,0.8777591,8.36,0,8.36,16.65625,42.70824,0.1217095,1.349907,0,12,0.8777591
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1580449,29.00008,28.58878,1.909097,1.909097,10.7091,0,3.045402,1.909097,8.278515,1.776357E-15,0,0,0.1580449,0,0,8.8,8.36,23.55247,8.401759,8.518044,0,8.518044,24.73717,63.42852,0.1220873,2.100007,0.1264359,12,8.559804
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.124173,31.1577,28.19416,2.834093,2.834093,11.63409,0,3.279426,2.834093,39.66606,0,0,0,1.124173,0,0,8.8,8.36,15.03442,16.068,9.484173,0,9.484173,33.73465,86.49893,0.1225101,3.117502,0.8993383,12,17.19217
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.191964,35.32771,29.40156,2.883607,2.883607,0,0,0,2.883607,76.01464,0,0,0,2.191964,3.035376,2.883607,0,0,5.550248,24.60376,0,0.8434122,-0.8434122,32.84562,84.21936,0.1225101,3.171968,1.753571,0,26.79572
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.30389,47.99911,32.47011,0.3422119,0.3422119,0,-1,0,0.3422119,1549.885,0,0,0,5.30389,0.3602231,0.3422119,0,0,6.487372,23.76034,4.943667,0,4.943667,37.53559,96.24491,0.1223086,0.3764331,4.243112,0,29.06423
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,8.212756,61.66784,35.31485,1.644272,1.644272,0,0,0,1.644272,499.4768,4.938238,0,0,8.212756,1.730812,1.644272,0,0,1.543706,28.20964,1.543706,0,1.543706,39.00008,100,0.1222459,1.808699,6.570205,0,36.4224
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.835559,67.17276,37.7002,0,0,0,0,0,0,0,8.835559,0,0,8.835559,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222459,0,7.068447,0,38.43454
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,9.477659,72.30418,39.49068,5.666821,5.666821,0,0,0,5.666821,167.2483,3.512585,0,0,9.477659,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1222459,6.233503,7.582128,0,39.07664
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,6.253821,61.21472,41.21048,2.277502,2.277502,0,0,0,2.277502,274.5912,3.856451,0,0,6.253821,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1222459,2.505253,5.003057,0,35.8528
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.709611,60.36203,42.20584,8.92984,8.36,0,-1,0,8.36,68.29678,0,0.5698401,1.462824,5.709611,8.8,8.36,0,0,0,29.59898,0,3.090389,-3.090389,35.74252,91.64731,0.1222459,9.822824,4.567689,0,35.30859
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.092492,55.0206,42.47088,2.193437,2.193437,0,0,0,2.193437,186.579,0,0,0,4.092492,2.308881,2.193437,0,0,3.433765,26.50859,1.783611,0,1.783611,37.4346,95.98597,0.1221735,2.41278,3.273993,0,30.60108
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.474117,53.26525,42.73592,5.573208,5.573208,0,0,0,5.573208,62.33604,0,0,0,3.474117,5.866535,5.573208,0,0,1.650154,28.11384,0,2.392418,-2.392418,34.91277,89.51975,0.1221735,6.130528,2.779294,0,31.58796
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.160472,48.5542,42.20584,0,0,0,0,0,0,0,0,0,0,2.160472,0,0,0,0,4.308396,25.72142,2.160472,0,2.160472,36.96238,94.77514,0.1220858,0,1.728377,0,27.88189
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2927865,41.73965,40.91599,2.050429,2.050429,0,0,0,2.050429,14.27928,0,4.440892E-16,0,0.2927865,2.158346,2.050429,0,0,2.147924,27.66585,0,1.86556,-1.86556,34.99591,89.73291,0.1220858,2.255472,0.2342292,0,27.95863
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,39.69093,39.69093,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,4.220769,25.80029,0,5.516571,-5.516571,29.18093,74.82275,0.1220858,5.764816,0,0,25.80029
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,38.26561,38.26561,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,10.35029,20.28372,0,1.677946,-1.677946,27.41222,70.2876,0.1220858,1.753454,0,0,20.28372
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,36.64005,36.64005,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,12.21468,18.60577,0,8.762987,-8.762987,18.17522,46.60303,0.1220858,9.157322,0,0,18.60577
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,35.02037,35.02037,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,21.95133,9.842782,0,0.9198277,-0.9198277,17.20564,44.11692,0.1220858,0.96122,0,0,9.842782
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,33.70695,33.70695,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,22.97336,8.922955,0,0.5005497,-0.5005497,16.67801,42.76404,0.1220858,0.5230744,0,0,8.922955
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,32.78226,32.78226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52953,8.422404,0,0,0,16.67801,42.76404,0.1220858,0,0,0,8.422404
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,31.82224,31.82224,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,23.52953,8.422404,0,1.558429,-1.558429,15.03528,38.55193,0.1220858,1.628558,0,0,8.422404
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,30.99179,30.99179,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,25.26111,6.863976,0,1.518389,-1.518389,13.43476,34.44803,0.1220858,1.586717,0,0,6.863976
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,30.31447,30.31447,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,26.94821,5.345587,0,0.7361864,-0.7361864,12.65875,32.45827,0.1220858,0.7693149,0,0,5.345587
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,29.60181,29.60181,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,27.7662,4.6094,0,1.450354,-1.450354,11.12994,28.53826,0.1220858,1.51562,0,0,4.6094
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,29.00695,29.00695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.3777,3.159047,0,0,0,11.12994,28.53826,0.1220858,0,0,0,3.159047
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.168392,29.14518,28.70657,0.7046379,0.7046379,0,0,0,0.7046379,23.89766,0,0,0,0.168392,0.7417241,0.7046379,0,0,29.3777,3.159047,0,0.5733321,-0.5733321,10.5256,26.98866,0.1220858,0.7751017,0.1347136,0,3.327439
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.047689,33.80887,28.32374,3.027877,3.027877,11.36296,0,3.210828,3.027877,67.62789,0,0,0,2.047689,0,0,8.335079,7.918325,30.01474,2.585714,9.966014,0,9.966014,19.98019,51.23115,0.1224611,3.330664,1.638151,12,4.633403
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.786638,43.08192,29.50168,2.960304,2.960304,11.7603,0,3.311357,2.960304,161.6942,1.776357E-15,0,0,4.786638,0,0,8.8,8.36,20.04872,11.55513,13.14664,0,13.14664,32.45218,83.21056,0.122742,3.256334,3.82931,12,16.34176
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,7.421738,55.36401,32.55257,0.5585333,0.5585333,0,-1,0,0.5585333,1328.791,0,0,0,7.421738,0.5879298,0.5585333,0,0,6.902086,23.3871,6.833808,0,6.833808,38.9353,99.83392,0.1224663,0.6143866,5.93739,0,30.80884
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,8.420193,62.56801,35.37964,5.738011,5.738011,0,0,0,5.738011,146.7441,2.311903,0,0,8.420193,6.040012,5.738011,0,0,0.06827748,29.53753,0.06827748,0,0.06827748,39.00008,100,0.1224635,6.311812,6.736154,0,37.95772
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.848729,67.27325,37.73553,1.926804,1.926804,0,0,0,1.926804,459.2438,6.820514,0,0,8.848729,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1224635,2.119484,7.078983,0,38.44771
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,9.048814,70.42719,39.52601,2.235678,2.235678,0,0,0,2.235678,404.7458,6.695468,0,0,9.048814,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1224635,2.459246,7.239051,0,38.64779
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.784818,67.22273,41.24582,3.029884,3.029884,0,0,0,3.029884,256.9346,4.595467,0,0,7.784818,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1224635,3.332872,6.227855,0,37.3838
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.692212,68.02107,42.20584,2.788735,2.788735,0,-1,0,2.788735,275.8315,4.756701,0,0,7.692212,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1224635,3.067609,6.153769,0,37.29119
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.768219,64.64594,42.47088,0,0,0,0,0,0,0,6.768219,0,0,6.768219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224635,0,5.414575,0,36.3672
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.926966,54.75677,42.73592,4.497046,4.497046,0,0,0,4.497046,87.32324,0,0,0,3.926966,4.733732,4.497046,0,0,0,29.59898,0,0.8067662,-0.8067662,38.14967,97.81947,0.1224635,4.94675,3.141573,0,33.52594
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.385983,49.2486,42.20584,0,0,0,0,0,0,0,1.489577,0,0,2.385983,0,0,0,0,0.8964069,28.79221,0.8964069,0,0.8964069,39.00008,100,0.1224275,0,1.908787,0,31.1782
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2919574,41.73731,40.91599,1.872015,1.872015,0,0,0,1.872015,15.59589,0,2.220446E-16,0,0.2919574,1.970543,1.872015,0,0,0,29.59898,0,1.678585,-1.678585,37.23069,95.46313,0.1224275,2.059217,0.2335659,0,29.89094
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,39.72038,39.72038,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.865095,27.92039,0,2.711564,-2.711564,34.37246,88.13432,0.1224275,2.833584,0,0,27.92039
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,38.30095,38.30095,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.877944,25.20883,0,6.643995,-6.643995,27.36907,70.17696,0.1224275,6.942975,0,0,25.20883
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,36.70483,36.70483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.26016,18.56483,0,0,0,27.36907,70.17696,0.1224275,0,0,0,18.56483
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,35.08515,35.08515,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.26016,18.56483,0,1.616003,-1.616003,25.66565,65.80923,0.1224275,1.688723,0,0,18.56483
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,33.75996,33.75996,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.05572,16.94883,0,0.7040806,-0.7040806,24.92349,63.90625,0.1224275,0.7357643,0,0,16.94883
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,32.84705,32.84705,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.83803,16.24475,0,2.582689,-2.582689,22.20109,56.92576,0.1224275,2.69891,0,0,16.24475
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,31.88703,31.88703,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.70769,13.66206,0,0.2485084,-0.2485084,21.93914,56.2541,0.1224275,0.2596913,0,0,13.66206
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,31.07424,31.07424,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,17.98381,13.41355,0,1.003988,-1.003988,20.88085,53.54052,0.1224275,1.049168,0,0,13.41355
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,30.39692,30.39692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.09935,12.40956,0,0,0,20.88085,53.54052,0.1224275,0,0,0,12.40956
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,29.6666,29.6666,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.09935,12.40956,0,2.86985,-2.86985,17.85576,45.78391,0.1224275,2.998993,0,0,12.40956
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,29.07173,29.07173,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.28807,9.539715,0,0.3556197,-0.3556197,17.4809,44.82273,0.1224275,0.3716226,0,0,9.539715
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.0534464,28.92806,28.78903,0.5968171,0.5968171,0,0,0,0.5968171,8.955238,0,1.110223E-16,0,0.0534464,0.6282286,0.5968171,0,0,22.6832,9.184095,0,0.5747822,-0.5747822,16.87503,43.26922,0.1224275,0.6564988,0.04275712,0,9.237541
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.600038,35.45892,28.42386,6.191514,6.191514,0,0,0,6.191514,41.99358,0,0,0,2.600038,6.517383,6.191514,0,0,23.32185,8.609313,0,3.917344,-3.917344,12.74578,32.68143,0.1224275,6.810665,2.080031,0,11.20935
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.147099,44.31991,29.60181,4.445179,4.445179,0,0,0,4.445179,115.7906,0,0,0,5.147099,4.679136,4.445179,0,0,27.67446,4.691968,0.4679631,0,0.4679631,13.18973,33.81976,0.1224087,4.889698,4.11768,0,9.839068
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.780155,53.1851,32.6468,1.167289,1.167289,0,-1,0,1.167289,580.8463,0,0,0,6.780155,1.228725,1.167289,0,0,27.20649,5.113135,5.55143,0,5.55143,18.45628,47.32371,0.1221858,1.284018,5.424124,0,11.89329
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,8.21854,61.81315,35.41498,3.450951,3.450951,0,0,0,3.450951,238.1529,0,0,0,8.21854,3.63258,3.450951,0,0,21.65506,10.10942,4.58596,0,4.58596,22.80691,58.47913,0.1220023,3.796046,6.574832,0,18.32796
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.795392,63.05742,37.80032,4.254127,4.254127,0,0,0,4.254127,183.243,0,0,0,7.795392,4.478029,4.254127,0,0,17.0691,14.23679,3.317363,0,3.317363,25.95403,66.54867,0.1218699,4.67954,6.236313,0,22.03218
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.983756,65.95691,39.55546,4.546852,4.546852,0,0,0,4.546852,175.5887,0,0,0,7.983756,4.78616,4.546852,0,0,13.75174,17.22241,3.197596,0,3.197596,28.98754,74.32687,0.1217426,5.001537,6.387005,0,25.20617
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.928658,67.85893,41.28115,2.514876,2.514876,0,0,0,2.514876,315.2703,0,0,0,7.928658,2.647238,2.514876,0,0,10.55414,20.10025,5.28142,0,5.28142,33.99793,87.17402,0.1215329,2.766364,6.342927,0,28.02891
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.818113,68.58578,42.24118,0.7374656,0.7374656,0,-1,0,0.7374656,1060.133,1.769111,0,0,7.818113,0.7762795,0.7374656,0,0,5.272723,24.85353,5.272723,0,5.272723,39.00008,100,0.1213242,0.8112121,6.254491,0,32.67164
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.929722,61.51301,42.50622,0.3860085,0.3860085,0,0,0,0.3860085,1536.163,5.523397,0,0,5.929722,0.4063248,0.3860085,0,0,0,29.59898,0,0,0,39.00008,100,0.1213242,0.4246094,4.743777,0,35.5287
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.73453,54.15731,42.77126,3.560402,3.560402,0,0,0,3.560402,104.8907,0,0,0,3.73453,3.747792,3.560402,0,0,0,29.59898,0,0.01326185,-0.01326185,38.9861,99.96416,0.1213242,3.916443,2.987624,0,33.33351
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.454576,49.4982,42.24118,2.532921,2.532921,0,0,0,2.532921,96.90691,0,0,0,2.454576,2.666233,2.532921,0,0,0.01473538,29.58572,0,0.2116573,-0.2116573,38.76299,99.39209,0.1213242,2.786213,1.96366,0,32.04029
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2870587,41.78858,40.98078,4.256298,4.256298,0,0,0,4.256298,6.744328,0,8.881784E-16,0,0.2870587,4.480314,4.256298,0,0,0.2499102,29.37406,0,4.193255,-4.193255,34.34291,88.05858,0.1213242,4.681928,0.229647,0,29.66112
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,39.79105,39.79105,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,4.909083,25.1808,0,0.7266189,-0.7266189,33.57699,86.09467,0.1213242,0.7593167,0,0,25.1808
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,38.36573,38.36573,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,5.716437,24.45419,0,3.140668,-3.140668,30.26644,77.60609,0.1213242,3.281998,0,0,24.45419
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,36.77551,36.77551,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.206068,21.31352,0,4.190363,-4.190363,25.8494,66.28039,0.1213242,4.37893,0,0,21.31352
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,35.14994,35.14994,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,13.86203,17.12315,0,1.668477,-1.668477,24.09068,61.77084,0.1213242,1.743558,0,0,17.12315
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,33.82475,33.82475,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,15.71589,15.45468,0,1.891415,-1.891415,22.09695,56.65873,0.1213242,1.976528,0,0,15.45468
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,32.91184,32.91184,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,17.81746,13.56326,0,0.8063383,-0.8063383,21.24699,54.47936,0.1213242,0.8426235,0,0,13.56326
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.71339,12.75692,0,0,0,21.24699,54.47936,0.1213242,0,0,0,12.75692
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,31.14492,31.14492,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,18.71339,12.75692,0,1.700917,-1.700917,19.45407,49.88213,0.1213242,1.777459,0,0,12.75692
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,30.46171,30.46171,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,20.6033,11.05601,0,1.742187,-1.742187,17.61764,45.17336,0.1213242,1.820586,0,0,11.05601
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,29.74905,29.74905,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,22.53907,9.313819,0,0.5873182,-0.5873182,16.99856,43.58595,0.1213242,0.6137475,0,0,9.313819
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,29.15419,29.15419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.19164,8.726501,0,0,0,16.99856,43.58595,0.1213242,0,0,0,8.726501
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1860405,29.37439,28.88915,1.648198,1.648198,0,0,0,1.648198,11.28751,0,2.220446E-16,0,0.1860405,1.734946,1.648198,0,0,23.19164,8.726501,0,1.548905,-1.548905,15.36587,39.39958,0.1213242,1.813018,0.1488324,0,8.912541
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.124391,34.22913,28.52399,2.192218,2.192218,0,0,0,2.192218,96.90602,0,0,0,2.124391,2.307598,2.192218,0,0,24.91265,7.177596,0,0.1832067,-0.1832067,15.17275,38.90441,0.1213242,2.41144,1.699513,0,9.301987
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.87429,43.57404,29.70193,5.786119,5.786119,0,0,0,5.786119,84.2411,0,8.881784E-16,0,4.87429,6.090652,5.786119,0,0,25.11621,6.99439,0,1.216361,-1.216361,13.89059,35.61683,0.1213242,6.364731,3.899432,0,11.86868
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.901702,53.72925,32.74693,1.909709,1.909709,0,-1,0,1.909709,361.4008,0,0,0,6.901702,2.01022,1.909709,0,0,26.46772,5.778028,4.891482,0,4.891482,18.53106,47.51544,0.1211313,2.10068,5.521362,0,12.67973
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.735496,60.06282,35.5151,4.579619,4.579619,0,0,0,4.579619,168.9113,0,0,0,7.735496,4.820652,4.579619,0,0,21.57624,10.18036,2.914843,0,2.914843,21.29632,54.60585,0.1210166,5.037581,6.188396,0,17.91586
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,8.351911,65.33253,37.83566,8.751259,8.751259,12,0,3.372,8.751259,95.43668,0,0,0,8.351911,0,0,3.248741,3.086304,18.6614,12.80372,11.43822,0,11.43822,32.14757,82.42949,0.1213874,9.626385,6.681529,12,21.15563
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,8.045238,66.29491,39.62614,4.417264,4.417264,0,0,0,4.417264,182.1317,0,0,0,8.045238,4.649752,4.417264,0,0,7.223181,23.09811,3.395486,0,3.395486,35.36881,90.68907,0.1212541,4.858991,6.436191,0,31.14335
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,7.081478,64.48584,41.3106,0.7405333,0.7405333,0,0,0,0.7405333,956.2673,2.474274,0,0,7.081478,0.7795087,0.7405333,0,0,3.827695,26.15405,3.827695,0,3.827695,39.00008,100,0.1211043,0.8145866,5.665183,0,33.23553
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,7.385194,66.89104,42.30597,3.053653,3.053653,0,-1,0,3.053653,241.8479,4.170823,0,0,7.385194,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1211043,3.359018,5.908155,0,36.98417
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,5.350395,59.4423,42.53567,3.895689,3.895689,0,0,0,3.895689,137.3414,1.24967,0,0,5.350395,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1211043,4.285257,4.280316,0,34.94937
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.482536,56.70316,42.80071,6.955626,6.955626,0,0,0,6.955626,64.44476,0,8.881784E-16,0,4.482536,7.321712,6.955626,0,0,0,29.59898,0,2.839175,-2.839175,36.00732,92.32629,0.1211043,7.651188,3.586029,0,34.08152
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.898206,47.85858,42.30597,2.731481,2.731481,0,0,0,2.731481,69.49368,0,0,0,1.898206,2.875243,2.731481,0,0,3.154639,26.7598,0,0.9770364,-0.9770364,34.97744,89.68556,0.1211043,3.004629,1.518565,0,28.65801
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2830442,41.81274,41.01612,9.028696,9.028696,12,0,3.372,9.028696,3.13494,0,0,0,0.2830442,0,0,2.971304,2.822738,4.240235,25.78277,3.105783,0,3.105783,37.92384,97.24043,0.1212768,9.931566,0.2264354,12,26.06581
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,39.85584,39.85584,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,1.134452,28.57797,0,3.250457,-3.250457,34.49756,88.4551,0.1212768,3.396727,0,0,28.57797
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,38.43052,38.43052,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,4.746071,25.32751,0,8.8,-8.8,25.22155,64.6705,0.1212768,9.695064,0,0,25.32751
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.52385,16.52751,0,0,0,25.22155,64.6705,0.1212768,0,0,0,16.52751
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,35.21473,35.21473,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,14.52385,16.52751,0,0.6274756,-0.6274756,24.56013,62.97456,0.1212768,0.6557119,0,0,16.52751
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,33.88954,33.88954,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,15.22104,15.90004,0,0.1472064,-0.1472064,24.40496,62.57669,0.1212768,0.1538307,0,0,15.90004
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,32.98252,32.98252,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,15.38461,15.75283,0,1.15552,-1.15552,23.18693,59.45356,0.1212768,1.207518,0,0,15.75283
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,32.02249,32.02249,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,16.66852,14.59731,0,0.7616944,-0.7616944,22.38404,57.39486,0.1212768,0.7959707,0,0,14.59731
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,31.20971,31.20971,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,17.51484,13.83562,0,0.797765,-0.797765,21.54312,55.23866,0.1212768,0.8336644,0,0,13.83562
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,30.5265,30.5265,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,18.40125,13.03785,0,0.5018868,-0.5018868,21.01408,53.88216,0.1212768,0.5244717,0,0,13.03785
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,29.81973,29.81973,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,18.9589,12.53597,0,0.5219407,-0.5219407,20.46391,52.47146,0.1212768,0.545428,0,0,12.53597
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,29.21898,29.21898,1.996964,1.996964,0,0,0,1.996964,0,0,0,0,0,2.102068,1.996964,0,0,19.53884,12.01403,0,2.102068,-2.102068,18.24814,46.79,0.1212768,2.196661,0,0,12.01403
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1908048,29.46956,28.97161,1.113593,1.113593,0,0,0,1.113593,17.13415,0,0,0,0.1908048,1.172204,1.113593,0,0,21.87447,9.911958,0,0.9813988,-0.9813988,17.21365,44.13748,0.1212768,1.224953,0.1526438,0,10.10276
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.985518,33.92892,28.60645,4.281518,4.281518,0,0,0,4.281518,46.37417,0,0,0,1.985518,4.506861,4.281518,0,0,22.96491,8.930559,0,2.521343,-2.521343,14.55592,37.3228,0.1212768,4.70967,1.588415,0,10.91608
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.237967,44.80909,29.78439,5.028554,5.028554,0,0,0,5.028554,104.1645,8.881784E-16,0,0,5.237967,5.293215,5.028554,0,0,25.7664,6.409216,0,0.05524903,-0.05524903,14.49769,37.17348,0.1212768,5.53141,4.190373,0,11.64718
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.822349,53.53136,32.8176,2.309889,2.309889,0,-1,0,2.309889,295.354,0,0,0,6.822349,2.431462,2.309889,0,0,25.82779,6.353967,4.390887,0,4.390887,18.66325,47.85438,0.1211053,2.540877,5.457879,0,13.17632
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,8.346754,62.48634,35.55044,3.537621,3.537621,0,0,0,3.537621,235.9426,0,0,0,8.346754,3.723811,3.537621,0,0,21.4369,10.30577,4.622943,0,4.622943,23.04896,59.09977,0.1209252,3.891383,6.677403,0,18.65252
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.671605,62.69333,37.90045,3.828172,3.828172,0,0,0,3.828172,200.3987,0,0,0,7.671605,4.029655,3.828172,0,0,16.81396,14.46641,3.64195,0,3.64195,26.50401,67.95887,0.1207838,4.210989,6.137284,0,22.13802
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,8.588044,68.59693,39.65559,3.4171,3.4171,0,0,0,3.4171,251.3255,0,0,0,8.588044,3.596948,3.4171,0,0,13.17201,17.74417,4.991096,0,4.991096,31.23898,80.09979,0.1205904,3.758811,6.870435,0,26.33221
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,8.462175,70.19498,41.34594,3.400419,3.400419,0,0,0,3.400419,248.8568,0,0,0,8.462175,3.579389,3.400419,0,0,8.180914,22.23616,4.882786,0,4.882786,35.8712,91.97725,0.1204019,3.740461,6.76974,0,30.69833
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,7.141384,65.9147,42.30597,5.979633,5.979633,0,-1,0,5.979633,119.4285,0,0,0,7.141384,6.294351,5.979633,0,0,3.298127,26.63066,0.8470327,0,0.8470327,36.67477,94.03767,0.1203693,6.577597,5.713107,0,33.77205
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,6.004797,61.8656,42.57101,5.682901,5.682901,0,0,0,5.682901,105.6643,0,0,0,6.004797,5.982001,5.682901,0,0,2.451095,27.39299,0.0227955,0,0.0227955,36.69639,94.09312,0.1203684,6.251191,4.803837,0,33.39779
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.999961,55.14783,42.87138,4.1728,4.1728,0,0,0,4.1728,95.85796,0,8.881784E-16,0,3.999961,4.392421,4.1728,0,0,2.428299,27.41351,0,0.3924602,-0.3924602,36.2827,93.03238,0.1203684,4.59008,3.199969,0,31.41347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.584171,46.94814,42.3413,0,0,0,0,0,0,0,0,0,0,1.584171,0,0,0,0,2.864366,27.02105,1.584171,0,1.584171,37.78558,96.8859,0.1203074,0,1.267337,0,28.60522
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2816784,41.83847,41.04557,13.1596,13.1596,12,0,3.372,13.1596,2.140479,8.881784E-16,0,0,0.2816784,1.22063,1.159598,0,0,1.280195,28.4468,0,0.9389515,-0.9389515,36.79584,94.34811,0.1203074,14.47556,0.2253427,12,28.72848
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,39.92063,39.92063,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,2.323475,27.50785,0,3.768261,-3.768261,32.82374,84.16327,0.1203074,3.937833,0,0,27.50785
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,38.49531,38.49531,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,6.510431,23.73959,0,0.6026067,-0.6026067,32.18854,82.53455,0.1203074,0.629724,0,0,23.73959
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,36.90508,36.90508,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,7.179995,23.13698,0,8.56634,-8.56634,23.15882,59.38147,0.1203074,8.951826,0,0,23.13698
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,35.2854,35.2854,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,16.69815,14.57064,0,0.8853841,-0.8853841,22.22554,56.98846,0.1203074,0.9252264,0,0,14.57064
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,33.96021,33.96021,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,17.68191,13.68526,0,0.477403,-0.477403,21.72232,55.69814,0.1203074,0.4988861,0,0,13.68526
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,33.06497,33.06497,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,18.21236,13.20786,0,2.253683,-2.253683,19.34673,49.6069,0.1203074,2.355098,0,0,13.20786
