Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.493167,60.10856,42.67113,3.570906,3.570906,0,0,0,3.570906,153.8312,1.734318,0,0,5.493167,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1194916,3.927996,4.394533,0,35.09214
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.750747,57.81762,42.97151,0.6065264,0.6065264,0,0,0,0.6065264,783.2713,4.112298,0,0,4.750747,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1194916,0.667179,3.800598,0,34.34972
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.314465,49.34203,42.50622,11.50036,11.50036,9.301621,0,2.68931,11.50036,20.12514,0,0,0,2.314465,2.314465,2.198741,0,0,0,29.59898,0,0,0,39.00008,100,0.1194916,12.6504,1.851572,12,31.91344
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.247568,41.97866,41.28115,7.060032,7.060032,0,0,0,7.060032,3.506613,0,0,0,0.247568,7.431612,7.060032,0,0,0,29.59898,0,7.184045,-7.184045,31.42743,80.58299,0.1194916,7.766035,0.1980544,0,29.84655
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,40.25045,40.25045,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,7.982272,22.41493,0,4.478868,-4.478868,26.70629,68.47752,0.1194916,4.680417,0,0,22.41493
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,38.89581,38.89581,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,12.95879,17.93607,0,3.965979,-3.965979,22.52578,57.75829,0.1194916,4.144448,0,0,17.93607
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,37.30558,37.30558,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,17.36543,13.97009,0,0.6486111,-0.6486111,21.84208,56.00523,0.1194916,0.6777986,0,0,13.97009
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,35.71535,35.71535,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,18.08611,13.32148,0,0.6406185,-0.6406185,21.16681,54.27377,0.1194916,0.6694463,0,0,13.32148
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,34.41961,34.41961,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,18.79791,12.68086,0,1.629719,-1.629719,19.44894,49.86897,0.1194916,1.703056,0,0,12.68086
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,33.51259,33.51259,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,20.60871,11.05114,0,1.204223,-1.204223,18.17957,46.6142,0.1194916,1.258413,0,0,11.05114
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,32.58202,32.58202,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,21.94674,9.846915,0,1.260008,-1.260008,16.85141,43.20866,0.1194916,1.316708,0,0,9.846915
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,31.7869,31.7869,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,23.34674,8.586907,0,0.4745712,-0.4745712,16.35117,41.92599,0.1194916,0.4959269,0,0,8.586907
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,31.12725,31.12725,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0,0,1.549126,1.471669,0,0,23.87405,8.112336,0,1.549126,-1.549126,14.71825,37.73902,0.1194916,1.618836,0,0,8.112336
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,30.47938,30.47938,0.06197269,0.06197269,0,-1,0,0.06197269,0,0,6.938894E-18,0,0,0.06523441,0.06197269,0,0,25.5953,6.56321,0,0.06523441,-0.06523441,14.64948,37.5627,0.1194916,0.06816995,0,0,6.56321
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,29.93163,29.93163,1.141701,1.141701,0,0,0,1.141701,0,0,2.220446E-16,0,0,1.201791,1.141701,0,0,25.66778,6.497976,0,1.201791,-1.201791,13.38268,34.31451,0.1194916,1.255871,0,0,6.497976
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2344964,30.34657,29.73138,2.238248,2.238248,0,0,0,2.238248,10.47678,0,4.440892E-16,0,0.2344964,2.356051,2.238248,0,0,27.0031,5.296185,0,2.121554,-2.121554,11.14637,28.58038,0.1194916,2.462073,0.1875971,0,5.530682
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.72329,34.02375,29.40156,0,0,0,0,0,0,0,0,0,0,1.72329,0,0,0,0,29.36039,3.174631,1.72329,0,1.72329,12.78123,32.77231,0.1194301,0,1.378632,0,4.897921
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.088937,39.02284,30.47938,1.483246,1.483246,0,0,0,1.483246,208.2552,0,0,0,3.088937,1.561312,1.483246,0,0,27.6371,4.725592,1.527625,0,1.527625,14.23046,36.48829,0.1193758,1.631571,2.47115,0,7.814529
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.906648,44.53395,33.34768,1.032944,1.032944,0,-1,0,1.032944,378.2053,0,0,0,3.906648,1.087309,1.032944,0,0,26.10947,6.100454,2.819339,0,2.819339,16.90512,43.34637,0.1192755,1.136238,3.125318,0,10.0071
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.797016,56.92838,35.81548,6.35813,6.35813,0,0,0,6.35813,106.9028,0,0,0,6.797016,6.692768,6.35813,0,0,23.29013,8.637859,0.1042478,0,0.1042478,17.00402,43.59996,0.1192718,6.993942,5.437613,0,15.43487
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.483292,54.78915,38.00057,6.074199,6.074199,0,0,0,6.074199,90.27185,0,0,0,5.483292,6.393894,6.074199,0,0,23.18588,8.731683,0,0.9106017,-0.9106017,16.04416,41.13879,0.1192718,6.681619,4.386633,0,14.21497
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.856335,61.69571,39.69093,2.442029,2.442029,0,0,0,2.442029,280.7639,0,0,0,6.856335,2.570557,2.442029,0,0,24.19766,7.821081,4.285779,0,4.285779,20.11,51.56401,0.1191197,2.686232,5.485068,0,14.67742
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,6.072923,60.7437,41.38128,1.729139,1.729139,0,0,0,1.729139,351.2107,0,0,0,6.072923,1.820147,1.729139,0,0,19.91188,11.67828,4.252777,0,4.252777,24.14454,61.90896,0.1189692,1.902053,4.858338,0,17.75121
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,5.105964,58.38918,42.37076,2.874755,2.874755,0,-1,0,2.874755,177.6139,0,0,0,5.105964,3.026057,2.874755,0,0,15.65911,15.50578,2.079906,0,2.079906,26.11772,66.96837,0.1188958,3.16223,4.084771,0,20.61174
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.153951,55.40707,42.6358,1.400783,1.400783,0,0,0,1.400783,296.545,0,0,0,4.153951,1.474508,1.400783,0,0,13.5792,17.3777,2.679443,0,2.679443,28.65966,73.48615,0.1188013,1.540861,3.32316,0,21.53165
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.271595,46.62636,42.93617,0.4830526,0.4830526,0,0,0,0.4830526,263.2416,0,0,0,1.271595,0.5084764,0.4830526,0,0,10.89976,19.78919,0.7631187,0,0.7631187,29.38362,75.34245,0.1187744,0.5313578,1.017276,0,21.06079
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3373233,43.43002,42.47088,3.71616,3.71616,0,0,0,3.71616,9.077203,0,4.440892E-16,0,0.3373233,3.911747,3.71616,0,0,10.13664,20.476,0,3.574424,-3.574424,25.61584,65.68152,0.1187744,4.087776,0.2698587,0,20.81332
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1911781,41.81924,41.28115,2.381557,2.381557,0,0,0,2.381557,8.027442,0,4.440892E-16,0,0.1911781,2.506902,2.381557,0,0,14.10822,16.90158,0,2.315724,-2.315724,23.17486,59.42259,0.1187744,2.619712,0.1529424,0,17.09276
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,40.25045,40.25045,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,16.68125,14.58585,0,8.8,-8.8,13.89884,35.63798,0.1187744,13.93495,0,0,14.58585
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,38.92526,38.92526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45903,5.785854,0,0,0,13.89884,35.63798,0.1187744,0,0,0,5.785854
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,37.33503,37.33503,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0.3574135,0,5.60189,5.321795,0,0,26.45903,5.785854,0,5.60189,-5.60189,7.993931,20.49722,0.1187744,5.853975,0,0,5.785854
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,35.7448,35.7448,0.881507,0.174766,0,-1,0,0.174766,0,0,0.7067409,0.7948916,0,0.1839643,0.174766,0,0,32.68335,0.1839643,0,0.1839643,-0.1839643,7.800015,20,0.1187744,0.9696577,0,0,0.1839643
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,34.45495,34.45495,0.7201001,0,0,-1,0,0,0,0,0.7201001,0.7921101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187744,0.7921101,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,33.54204,33.54204,1.119786,0,0,-1,0,0,0,0,1.119786,1.231764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187744,1.231764,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,32.61736,32.61736,0.57207,0,0,-1,0,0,0,0,0.57207,0.629277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187744,0.629277,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,31.80457,31.80457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187744,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,31.14492,31.14492,0.5860258,0,0,-1,0,0,0,0,0.5860258,0.6446284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187744,0.6446284,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,30.49705,30.49705,0.2668334,0,0,-1,0,0,0,0,0.2668334,0.2935167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187744,0.2935167,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,29.96697,29.96697,0.8437117,0.8437117,9.643712,0,2.775859,0.8437117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1190332,0.9280828,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06889139,29.96471,29.78439,0.1512253,0.1512253,8.951225,0,2.60066,0.1512253,45.55545,1.776357E-15,0,0,0.06889139,0,0,8.8,8.36,24.52775,7.524,8.428891,0,8.428891,23.72736,60.83925,0.1192308,0.1663479,0.05511311,12,7.592891
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.838861,37.21925,29.45457,1.106626,1.106626,9.906626,0,2.842376,1.106626,256.5332,0,0,0,2.838861,0,0,8.8,8.36,16.09886,15.11,11.19886,0,11.19886,34.35153,88.08067,0.1194091,1.217288,2.271089,12,17.94886
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.434869,46.26164,30.5265,4.207825,4.207825,0,0,0,4.207825,129.161,0,0,0,5.434869,4.429289,4.207825,0,0,4.900001,25.18898,1.00558,0,1.00558,35.30551,90.52676,0.1193738,4.628607,4.347896,0,30.62385
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.575679,53.2926,33.35946,1.600157,1.600157,0,-1,0,1.600157,410.9396,0.9968825,0,0,6.575679,1.684376,1.600157,0,0,3.894421,26.094,3.894421,0,3.894421,39.00008,100,0.1192373,1.760173,5.260543,0,32.66968
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,8.260244,62.46897,35.81548,1.165544,1.165544,0,0,0,1.165544,708.7028,7.033356,0,0,8.260244,1.226889,1.165544,0,0,0,29.59898,0,0,0,39.00008,100,0.1192373,1.282099,6.608196,0,37.85922
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.625053,66.6673,38.00057,0,0,0,0,0,0,0,8.625053,0,0,8.625053,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192373,0,6.900043,0,38.22403
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,9.138088,71.03584,39.69093,4.478525,4.478525,0,0,0,4.478525,204.0424,4.423851,0,0,9.138088,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.1192373,4.926378,7.310471,0,38.73707
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.99301,64.22499,41.38128,0,0,0,0,0,0,0,6.99301,0,0,6.99301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192373,0,5.594408,0,36.59199
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.964181,69.35758,42.37076,8.8994,8.36,0,-1,0,8.36,95.26533,0,0.5394002,1.42934,7.964181,8.8,8.36,0,0,0,29.59898,0,0.8358184,-0.8358184,38.11905,97.74095,0.1192373,9.78934,6.371346,0,37.56316
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.724914,64.71506,42.67113,2.702724,2.702724,0,0,0,2.702724,248.8198,2.951254,0,0,6.724914,2.844973,2.702724,0,0,0.928687,28.76316,0.928687,0,0.928687,39.00008,100,0.1192048,2.972997,5.379931,0,35.48808
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.852703,58.13355,42.93617,0.5326037,0.5326037,0,0,0,0.5326037,911.1282,4.292067,0,0,4.852703,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1192048,0.5858641,3.882162,0,34.45168
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.034819,48.44581,42.47088,1.667442,1.667442,0,0,0,1.667442,122.0324,0.2796169,0,0,2.034819,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1192048,1.834186,1.627855,0,31.6338
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2378275,41.9511,41.28115,5.625701,5.625701,0,0,0,5.625701,4.227517,0,8.881784E-16,0,0.2378275,5.921791,5.625701,0,0,0,29.59898,0,5.683963,-5.683963,33.00866,84.63741,0.1192048,6.188271,0.190262,0,29.83681
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,40.25045,40.25045,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.315515,23.91501,0,3.716676,-3.716676,29.09093,74.59199,0.1192048,3.883926,0,0,23.91501
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,38.92526,38.92526,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.44515,20.19834,0,8.783263,-8.783263,19.83256,50.85262,0.1192048,9.17851,0,0,20.19834
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,37.37037,37.37037,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.20434,11.41508,0,8.774585,-8.774585,10.58334,27.13671,0.1192048,9.169441,0,0,11.41508
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,35.78014,35.78014,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.95387,2.640491,0,1.556748,-1.556748,8.94238,22.92913,0.1192048,1.626802,0,0,2.640491
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,34.49029,34.49029,1.142018,1.029555,0,-1,0,1.029555,0,0,0.1124631,0.226665,0,1.083742,1.029555,0,0,31.6836,1.083742,0,1.083742,-1.083742,7.800015,20,0.1192048,1.25622,0,0,1.083742
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,33.55971,33.55971,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192048,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,32.6468,32.6468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192048,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,31.83991,31.83991,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192048,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,31.17437,31.17437,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192048,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,30.5265,30.5265,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192048,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,30.01409,30.01409,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1194522,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2419516,30.46671,29.83151,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.92233,0,0,0,0.2419516,0,0,8.8,8.36,24.52775,7.524,8.601952,0,8.601952,23.89154,61.26023,0.1197822,2.059589,0.1935613,12,7.765952
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.038186,35.00111,29.50168,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.038186,0,0,8.8,8.36,15.9258,15.26576,10.39819,0,10.39819,33.75612,86.55399,0.1198943,0,1.630548,12,17.30394
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.678918,40.85396,30.56184,2.636378,2.636378,0,0,0,2.636378,139.5444,0,0,0,3.678918,2.775134,2.636378,0,0,5.527617,24.62412,0.903784,0,0.903784,34.61353,88.75245,0.1198628,2.900015,2.943135,0,28.30304
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.008907,51.40094,33.41247,1.01546,1.01546,0,-1,0,1.01546,591.7421,0.3161688,0,0,6.008907,1.068906,1.01546,0,0,4.623832,25.43753,4.623832,0,4.623832,39.00008,100,0.1197016,1.117006,4.807126,0,31.44644
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,8.181163,62.19244,35.84493,0,0,0,0,0,0,0,8.181163,0,0,8.181163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197016,0,6.54493,0,37.78014
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,8.27632,65.26501,38.03002,6.955561,6.955561,0,0,0,6.955561,118.9885,0.9546768,0,0,8.27632,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1197016,7.651117,6.621056,0,37.8753
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,8.324825,67.56798,39.72038,3.410317,3.410317,0,0,0,3.410317,244.1071,4.735018,0,0,8.324825,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1197016,3.751349,6.65986,0,37.9238
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.813572,71.77775,41.38128,0,0,0,0,0,0,0,8.813572,0,0,8.813572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197016,0,7.050858,0,38.41255
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.567513,67.75422,42.40609,0,0,0,-1,0,0,0,7.567513,0,0,7.567513,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197016,0,6.054011,0,37.16649
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.628061,64.34026,42.67113,2.714539,2.714539,0,0,0,2.714539,244.1689,3.770652,0,0,6.628061,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1197016,2.985993,5.302449,0,36.22704
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.720077,57.71109,42.97151,0.8434331,0.8434331,0,0,0,0.8434331,559.6267,3.832252,0,0,4.720077,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1197016,0.9277763,3.776061,0,34.31905
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.998105,48.37048,42.50622,1.175274,1.175274,0,0,0,1.175274,170.0117,0.7609738,0,0,1.998105,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1197016,1.292802,1.598484,0,31.59708
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2023349,41.88031,41.3106,1.873071,1.873071,0,0,0,1.873071,10.80231,0,2.220446E-16,0,0.2023349,1.971654,1.873071,0,0,0,29.59898,0,1.769319,-1.769319,37.13505,95.21789,0.1197016,2.060379,0.1618679,0,29.80131
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,40.28579,40.28579,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.96591,27.82966,0,1.631162,-1.631162,35.41566,90.8092,0.1197016,1.704564,0,0,27.82966
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,38.9606,38.9606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.778312,26.1985,0,0,0,35.41566,90.8092,0.1197016,0,0,0,26.1985
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,37.40571,37.40571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.778312,26.1985,0,0,0,35.41566,90.8092,0.1197016,0,0,0,26.1985
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,35.81548,35.81548,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.778312,26.1985,0,1.602113,-1.602113,33.72688,86.47901,0.1197016,1.674208,0,0,26.1985
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,34.51974,34.51974,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.558437,24.59638,0,0.4781581,-0.4781581,33.22286,85.18665,0.1197016,0.4996752,0,0,24.59638
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,33.61272,33.61272,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.089724,24.11823,0,1.619305,-1.619305,31.51596,80.81,0.1197016,1.692174,0,0,24.11823
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,32.68214,32.68214,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.888952,22.49892,0,0.6608486,-0.6608486,30.81936,79.02386,0.1197016,0.6905867,0,0,22.49892
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,31.86936,31.86936,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.623228,21.83807,0,1.463155,-1.463155,29.27706,75.06924,0.1197016,1.528997,0,0,21.83807
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,31.20971,31.20971,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.24896,20.37492,0,1.551462,-1.551462,27.64168,70.87596,0.1197016,1.621278,0,0,20.37492
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,30.56184,30.56184,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.9728,18.82346,0,0.9360911,-0.9360911,26.65495,68.34589,0.1197016,0.9782152,0,0,18.82346
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,30.03176,30.03176,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.0129,17.88737,0,0.6999305,-0.6999305,25.91716,66.45412,0.1197016,0.7314274,0,0,17.88737
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1886055,30.36168,29.86685,1.050086,1.050086,0,0,0,1.050086,17.96096,0,0,0,0.1886055,1.105354,1.050086,0,0,13.7906,17.18743,0,0.9167482,-0.9167482,24.95082,63.97635,0.1197016,1.155095,0.1508844,0,17.37604
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.675233,34.04867,29.55469,4.955048,4.955048,0,0,0,4.955048,33.80862,0,8.881784E-16,0,1.675233,5.21584,4.955048,0,0,14.80921,16.27069,0,3.540607,-3.540607,21.2187,54.40681,0.1197016,5.450552,1.340186,0,17.94592
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.152245,36.4563,30.59717,2.013,2.013,0,0,0,2.013,106.9173,0,0,0,2.152245,2.118947,2.013,0,0,18.74322,12.73008,0.03329771,0,0.03329771,21.25029,54.4878,0.1197004,2.214299,1.721796,0,14.88232
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.618678,43.73962,33.43014,7.144427,7.144427,0,-1,0,7.144427,50.65035,0,0,0,3.618678,7.52045,7.144427,0,0,18.70992,12.76005,0,3.901772,-3.901772,17.13746,43.94211,0.1197004,7.85887,2.894942,0,16.37873
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.519688,52.4879,35.84493,2.605801,2.605801,0,0,0,2.605801,211.8231,0,0,0,5.519688,2.742948,2.605801,0,0,23.04523,8.858274,2.77674,0,2.77674,19.7717,50.69658,0.1196038,2.866381,4.41575,0,14.37796
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.86286,59.76379,38.03002,0.06564736,0.06564736,0,0,0,0.06564736,10454.13,0,0,0,6.86286,0.06910249,0.06564736,0,0,20.26849,11.35734,6.793758,0,6.793758,26.21683,67.2225,0.1193681,0.0722121,5.490288,0,18.2202
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.487289,60.34745,39.72038,1.29422,1.29422,0,0,0,1.29422,501.2507,0,0,0,6.487289,1.362337,1.29422,0,0,13.47473,17.47172,5.124952,0,5.124952,31.07878,79.68903,0.119191,1.423642,5.189831,0,23.95901
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,8.170014,69.0294,41.41073,5.957229,5.957229,0,0,0,5.957229,137.1445,0,0,0,8.170014,6.270767,5.957229,0,0,8.349777,22.08418,1.899248,0,1.899248,32.88057,84.30898,0.1191254,6.552952,6.536012,0,30.25419
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,8.128359,70.09746,42.40609,4.129879,4.129879,0,-1,0,4.129879,196.8183,0,0,0,8.128359,4.347241,4.129879,0,0,6.450529,23.7935,3.781117,0,3.781117,36.46765,93.50661,0.1189952,4.542868,6.502687,0,31.92186
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.895147,65.37947,42.67113,0,0,0,0,0,0,0,4.225735,0,0,6.895147,0,0,0,0,2.669412,27.19651,2.669412,0,2.669412,39.00008,100,0.1189034,0,5.516118,0,34.09166
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.897409,54.9145,42.97151,3.962711,3.962711,0,0,0,3.962711,98.3521,0,0,0,3.897409,4.171275,3.962711,0,0,0,29.59898,0,0.2738655,-0.2738655,38.7114,99.2598,0.1189034,4.358982,3.117928,0,33.49639
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.146016,48.82314,42.50622,3.384111,3.384111,0,0,0,3.384111,63.41447,0,0,0,2.146016,3.562222,3.384111,0,0,0.304295,29.32511,0,1.416206,-1.416206,37.21859,95.43208,0.1189034,3.722522,1.716813,0,31.47113
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2114539,41.90609,41.3106,2.608064,2.608064,0,0,0,2.608064,8.107697,0,0,0,0.2114539,2.74533,2.608064,0,0,1.877857,27.90891,0,2.533876,-2.533876,34.54765,88.58353,0.1189034,2.86887,0.1691631,0,28.12036
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,40.32113,40.32113,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,4.693275,25.37503,0,4.926449,-4.926449,29.35471,75.26834,0.1189034,5.148139,0,0,25.37503
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,38.99594,38.99594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16711,20.44858,0,0,0,29.35471,75.26834,0.1189034,0,0,0,20.44858
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,37.40571,37.40571,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.16711,20.44858,0,7.399087,-7.399087,21.55539,55.27012,0.1189034,7.732046,0,0,20.44858
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,35.81548,35.81548,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.38832,13.04949,0,1.389228,-1.389228,20.09102,51.51532,0.1189034,1.451743,0,0,13.04949
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,34.51974,34.51974,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,19.9319,11.66027,0,1.313647,-1.313647,18.70631,47.9648,0.1189034,1.372761,0,0,11.66027
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,33.6245,33.6245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.39151,10.34662,0,0,0,18.70631,47.9648,0.1189034,0,0,0,10.34662
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,32.69981,32.69981,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.39151,10.34662,0,1.533945,-1.533945,17.08939,43.81886,0.1189034,1.602973,0,0,10.34662
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,31.88703,31.88703,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,23.09589,8.812675,0,0.9812813,-0.9812813,16.05503,41.16666,0.1189034,1.025439,0,0,8.812675
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,31.22738,31.22738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.1862,7.831393,0,0,0,16.05503,41.16666,0.1189034,0,0,0,7.831393
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,30.57951,30.57951,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.1862,7.831393,0,0.9380819,-0.9380819,15.0662,38.63121,0.1189034,0.9802956,0,0,7.831393
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,30.0671,30.0671,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.22852,6.893312,0,0.07944199,-0.07944199,14.98246,38.4165,0.1189034,0.08301688,0,0,6.893312
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1036928,30.17393,29.90219,1.089803,1.089803,0,0,0,1.089803,9.514821,0,2.220446E-16,0,0.1036928,1.147161,1.089803,0,0,25.31679,6.813869,0,1.043468,-1.043468,13.88255,35.59622,0.1189034,1.198783,0.08295421,0,6.917562
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.785843,37.20304,29.58414,4.580122,4.580122,0,0,0,4.580122,60.82464,0,0,0,2.785843,4.821181,4.580122,0,0,26.4762,5.770401,0,2.035338,-2.035338,11.73712,30.09512,0.1189034,5.038134,2.228674,0,8.556244
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.657493,43.91003,30.62662,4.290901,4.290901,12,0,3.372,4.290901,108.5435,0,0,0,4.657493,0,0,7.709099,7.323645,28.73768,3.735064,11.98114,0,11.98114,23.10342,59.23943,0.1192217,4.719991,3.725995,12,8.392556
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.654377,53.64985,33.43014,2.888598,2.888598,0,-1,0,2.888598,230.367,0,0,0,6.654377,3.04063,2.888598,0,0,16.75655,14.51809,3.613746,0,3.613746,26.53172,68.02992,0.1190978,3.177458,5.323501,0,21.17246
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,8.110569,61.87872,35.81548,1.744701,1.744701,0,0,0,1.744701,464.8688,0,0,0,8.110569,1.836527,1.744701,0,0,13.1428,17.77046,6.274042,0,6.274042,32.4838,83.29163,0.1188833,1.919171,6.488455,0,25.88103
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,9.159704,68.9463,38.00057,5.93446,5.93446,0,0,0,5.93446,154.3477,0,0,0,9.159704,6.2468,5.93446,0,0,6.868757,23.4171,2.912905,0,2.912905,35.24723,90.37733,0.1187839,6.527906,7.327764,0,32.5768
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,9.305497,71.78587,39.69093,3.242721,3.242721,0,0,0,3.242721,286.9657,1.936254,0,0,9.305497,3.413391,3.242721,0,0,3.955852,26.03871,3.955852,0,3.955852,39.00008,100,0.1186493,3.566993,7.444398,0,35.34421
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,9.168555,73.37706,41.38128,6.556428,6.556428,0,0,0,6.556428,139.8407,2.267052,0,0,9.168555,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1186493,7.21207,7.334844,0,38.76753
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,8.071656,69.85612,42.40609,2.90497,2.90497,0,-1,0,2.90497,277.8568,5.013793,0,0,8.071656,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1186493,3.195467,6.457325,0,37.67064
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.896662,65.38541,42.67113,8.386127,8.386127,3,0,1.095,8.386127,82.23893,1.227054,0,0,6.896662,5.669608,5.386128,0,0,0,29.59898,0,0,0,39.00008,100,0.1186493,9.224741,5.517329,12,36.49564
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.594638,57.27716,42.97151,4.308388,4.308388,0,0,0,4.308388,106.644,0.05949244,0,0,4.594638,4.535146,4.308388,0,0,0,29.59898,0,0,0,39.00008,100,0.1186493,4.739227,3.67571,0,34.19361
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.279262,49.23329,42.50622,0.03669675,0.03669675,0,0,0,0.03669675,6211.073,2.240633,0,0,2.279262,0.03862815,0.03669675,0,0,0,29.59898,0,0,0,39.00008,100,0.1186493,0.04036642,1.823409,0,31.87824
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2603681,42.04448,41.3106,6.999111,6.999111,0,0,0,6.999111,3.720017,0,0,0,0.2603681,7.367485,6.999111,0,0,0,29.59898,0,7.107117,-7.107117,31.50852,80.79092,0.1186493,7.699022,0.2082945,0,29.85935
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,40.32113,40.32113,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,7.896796,22.49186,0,3.486209,-3.486209,27.83373,71.3684,0.1186493,3.643088,0,0,22.49186
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,38.99594,38.99594,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,11.77036,19.00565,0,5.818613,-5.818613,21.70038,55.64188,0.1186493,6.080451,0,0,19.00565
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,37.43516,37.43516,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.23549,13.18704,0,1.309727,-1.309727,20.3198,52.10196,0.1186493,1.368664,0,0,13.18704
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,35.81548,35.81548,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.69074,11.87731,0,1.699564,-1.699564,18.52831,47.50838,0.1186493,1.776044,0,0,11.87731
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,34.55508,34.55508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.57914,10.17775,0,0,0,18.52831,47.50838,0.1186493,0,0,0,10.17775
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,33.6245,33.6245,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.57914,10.17775,0,2.082917,-2.082917,16.33272,41.87868,0.1186493,2.176649,0,0,10.17775
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,32.69981,32.69981,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,23.8935,8.094832,0,0.35105,-0.35105,15.96268,40.92986,0.1186493,0.3668472,0,0,8.094832
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,31.9047,31.9047,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.28355,7.743782,0,2.00501,-2.00501,13.84921,35.51073,0.1186493,2.095236,0,0,7.743782
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,31.23916,31.23916,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.51134,5.738771,0,2.438782,-2.438782,11.27851,28.9192,0.1186493,2.548527,0,0,5.738771
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,30.59717,30.59717,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.2211,3.29999,0,0.6814276,-0.6814276,10.56022,27.07744,0.1186493,0.7120918,0,0,3.29999
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,30.09655,30.09655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.97824,2.618562,0,0,0,10.56022,27.07744,0.1186493,0,0,0,2.618562
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1357453,30.28763,29.93163,0,0,0,0,0,0,0,0,0,0,0.1357453,0,0,0,0,29.97824,2.618562,0.1357453,0,0.1357453,10.689,27.40764,0.1186447,0,0.1085962,0,2.754308
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.545381,36.55297,29.61948,2.217104,2.217104,0,0,0,2.217104,114.8065,0,0,0,2.545381,2.333794,2.217104,0,0,29.84249,2.740733,0.2115866,0,0.2115866,10.88973,27.92233,0.1186375,2.438815,2.036305,0,5.286114
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.929768,44.76313,30.62662,3.911494,3.911494,12,0,3.372,3.911494,126.0329,0,0,0,4.929768,0,0,8.088506,7.684081,29.63091,2.931161,12.61385,0,12.61385,22.85628,58.60572,0.1189325,4.302643,3.943814,12,7.860929
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.439453,52.89942,33.43014,0,0,0,-1,0,0,0,0,0,0,6.439453,0,0,0,0,17.01706,14.28362,6.439453,0,6.439453,28.96528,74.2698,0.1187143,0,5.151562,0,20.72308
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,8.159719,62.0719,35.81548,6.541685,6.541685,0,0,0,6.541685,124.7342,0,0,0,8.159719,6.885984,6.541685,0,0,10.57761,20.07913,1.273734,0,1.273734,30.17365,77.36818,0.1186712,7.195854,6.527775,0,28.23885
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.713115,67.03638,38.00057,7.330311,7.330311,0,0,0,7.330311,118.8642,0,0,0,8.713115,7.716116,7.330311,0,0,9.303872,21.22549,0.9969985,0,0.9969985,31.11949,79.7934,0.1186375,8.063342,6.970492,0,29.93861
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,8.287546,67.33159,39.65559,0,0,0,0,0,0,0,0,0,0,8.287546,0,0,0,0,8.306873,22.12279,8.287546,0,8.287546,38.98174,99.95299,0.1183582,0,6.630036,0,30.41034
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,8.083506,68.58459,41.34594,2.663688,2.663688,0,0,0,2.663688,303.4704,5.260295,0,0,8.083506,2.803883,2.663688,0,0,0.01932806,29.58158,0.01932806,0,0.01932806,39.00008,100,0.1183575,2.930057,6.466805,0,37.66509
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,7.235917,66.36948,42.37076,2.050238,2.050238,0,-1,0,2.050238,352.9307,5.077772,0,0,7.235917,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1183575,2.255261,5.788733,0,36.8349
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.635351,64.32668,42.6358,5.263587,5.263587,0,0,0,5.263587,126.0614,1.094733,0,0,6.635351,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1183575,5.789946,5.308281,0,36.23433
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.824029,58.03345,42.93617,6.117722,6.117722,0,0,0,6.117722,78.85336,0,8.881784E-16,0,4.824029,6.439707,6.117722,0,0,0,29.59898,0,1.615678,-1.615678,37.297,95.63316,0.1183575,6.729494,3.859224,0,34.42301
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.36519,49.499,42.50622,0.1467433,0.1467433,0,0,0,0.1467433,1611.787,0.415526,0,0,2.36519,0.1544667,0.1467433,0,0,1.795198,27.9833,1.795198,0,1.795198,39.00008,100,0.1182972,0.1614177,1.892152,0,30.34849
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2323901,41.96529,41.3106,0,0,0,0,0,0,0,0.2323901,0,0,0.2323901,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1182972,0,0.185912,0,29.83137
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,40.32113,40.32113,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1182972,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,38.99594,38.99594,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.929805,27.86215,0,8.8,-8.8,27.89329,71.52111,0.1182972,9.57256,0,0,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,37.40571,37.40571,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.70758,19.06215,0,8.8,-8.8,18.61728,47.73651,0.1182972,9.86835,0,0,19.06215
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,35.78014,35.78014,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.48536,10.26215,0,1.703874,-1.703874,16.82124,43.13129,0.1182972,1.780548,0,0,10.26215
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,34.51974,34.51974,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.37855,8.55828,0,1.636253,-1.636253,15.09647,38.70883,0.1182972,1.709885,0,0,8.55828
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,33.61272,33.61272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1182972,0,0,0,6.922027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1182972,0,0,0,6.922027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1182972,0,0,0,6.922027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,31.23916,31.23916,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.19661,6.922027,0,1.556483,-1.556483,13.4558,34.50197,0.1182972,1.626525,0,0,6.922027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,30.59717,30.59717,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.92604,5.365544,0,1.365864,-1.365864,12.01605,30.81032,0.1182972,1.427328,0,0,5.365544
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,30.11422,30.11422,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.44366,3.99968,0,0.7192834,-0.7192834,11.25786,28.86624,0.1182972,0.7516512,0,0,3.99968
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2423318,30.58595,29.9493,0.003162783,0.003162783,0,0,0,0.003162783,7661.981,0,0,0,0.2423318,0.003329245,0.003162783,0,0,29.24287,3.280396,0.2390026,0,0.2390026,11.4846,29.44762,0.1182892,0.003479061,0.1938655,0,3.522728
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.081987,32.49484,29.61948,1.868488,1.868488,0,0,0,1.868488,57.90712,0,2.220446E-16,0,1.081987,1.966829,1.868488,0,0,29.00387,3.495499,0,0.8848417,-0.8848417,10.55189,27.05607,0.1182892,2.055336,0.8655899,0,4.577486
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.988307,38.90329,30.64429,1.909466,1.909466,0,0,0,1.909466,156.4996,0,0,0,2.988307,2.009964,1.909466,0,0,29.98702,2.610657,0.9783425,0,0.9783425,11.48003,29.43591,0.1182563,2.100412,2.390645,0,5.598964
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.013927,44.93539,33.41247,4.176583,4.176583,0,-1,0,4.176583,96.10552,0,0,0.5149884,4.013927,4.396403,4.176583,0,0,29.00868,3.491165,0,0.3824762,-0.3824762,11.07686,28.40215,0.1182563,4.594242,3.211142,0,7.505093
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.595535,52.67245,35.78014,2.308607,2.308607,0,0,0,2.308607,242.3771,0,0,0,5.595535,2.430113,2.308607,0,0,29.43365,3.108689,3.165422,0,3.165422,14.07984,36.10209,0.1181502,2.539468,4.476428,0,8.704224
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.48913,51.37204,37.93578,0.4111817,0.4111817,0,0,0,0.4111817,1091.763,0,0,0,4.48913,0.4328228,0.4111817,0,0,26.26823,5.957569,4.056307,0,4.056307,17.928,45.96913,0.1180144,0.4522999,3.591304,0,10.4467
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.690353,50.61692,39.62614,0.438988,0.438988,0,0,0,0.438988,840.6502,0,0,0,3.690353,0.4620926,0.438988,0,0,22.21193,9.608245,3.228261,0,3.228261,20.99059,53.82192,0.1179066,0.4828868,2.952282,0,13.2986
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.031103,44.25787,41.3106,0,0,0,0,0,0,0,0,0,0,1.031103,0,0,0,0,18.98367,12.51368,1.031103,0,1.031103,21.96878,56.3301,0.1178722,0,0.8248821,0,13.54478
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.100718,45.47679,42.30597,5.149429,5.149429,0,-1,0,5.149429,21.37553,0,8.881784E-16,0,1.100718,5.420452,5.149429,0,0,17.95256,13.44167,0,4.319734,-4.319734,17.41538,44.65474,0.1178722,5.664372,0.8805742,0,14.54239
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.79886,50.96089,42.60635,1.59842,1.59842,0,0,0,1.59842,175.1017,0,0,0,2.79886,1.682547,1.59842,0,0,22.75227,9.121938,1.116313,0,1.116313,18.47441,47.37019,0.117835,1.758262,2.239088,0,11.9208
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.286576,46.6347,42.90083,1.20041,1.20041,0,0,0,1.20041,107.1781,0,0,0,1.286576,1.263589,1.20041,0,0,21.63595,10.12662,0.02298667,0,0.02298667,18.49622,47.4261,0.1178342,1.320451,1.029261,0,11.4132
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3249814,43.3651,42.44143,3.179138,3.179138,0,0,0,3.179138,10.22231,0,4.440892E-16,0,0.3249814,3.346461,3.179138,0,0,21.61297,10.14731,0,3.02148,-3.02148,15.3113,39.25966,0.1178342,3.497052,0.2599851,0,10.47229
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1929803,41.82433,41.28115,6.44662,6.44662,3,0,1.095,6.44662,2.993512,0,0,0,0.1929803,3.62802,3.446619,0,0,24.97017,7.125827,0,3.43504,-3.43504,11.69045,29.97544,0.1178342,7.091281,0.1543843,12,7.318808
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,40.32113,40.32113,8.204494,3.506248,0,-1,0,3.506248,0,0,4.698247,5.518696,0,3.690787,3.506248,0,0,28.78688,3.690787,0,3.690787,-3.690787,7.800015,20,0.1178342,9.024944,0,0,3.690787
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,38.99594,38.99594,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178342,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,37.40571,37.40571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178342,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,35.78014,35.78014,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178342,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,34.51974,34.51974,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178342,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,33.61272,33.61272,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178342,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,32.69981,32.69981,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178342,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,31.92237,31.92237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178342,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,31.27449,31.27449,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178342,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,30.62662,30.62662,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178342,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,30.14956,30.14956,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1181294,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2232699,30.57116,29.98464,0.483643,0.483643,9.283643,0,2.684762,0.483643,46.1642,0,0,0,0.2232699,0,0,8.8,8.36,24.52775,7.524,8.58327,0,8.58327,23.87381,61.21478,0.1183412,0.5320073,0.1786159,12,7.74727
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.727352,34.30769,29.6666,3.893969,3.893969,11.93969,0,3.356741,3.893969,44.35968,0,0,0,1.727352,0,0,8.045719,7.643433,15.94448,15.24894,9.370786,0,9.370786,32.76372,84.00937,0.1187354,4.283366,1.381882,12,16.9763
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8234826,32.85512,30.66196,0,0,0,0,0,0,0,0,0,0,0.8234826,0,0,0,0,6.573698,23.68265,0.8234826,0,0.8234826,33.54494,86.0125,0.1187079,0,0.6587861,0,24.50613
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.333519,37.05617,33.41247,5.468091,5.468091,0,-1,0,5.468091,24.38729,0,8.881784E-16,0,1.333519,5.755885,5.468091,0,0,5.750216,24.42378,0,4.422366,-4.422366,28.88336,74.05975,0.1187079,6.0149,1.066816,0,25.7573
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.921326,47.16405,35.7448,0.008818196,0.008818196,0,0,0,0.008818196,44468.57,0,0,0,3.921326,0.009282311,0.008818196,0,0,10.66396,20.00142,3.912043,0,3.912043,32.59465,83.57587,0.1185777,0.009700015,3.13706,0,23.92274
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.907855,46.32262,37.90045,0.8488128,0.8488128,0,0,0,0.8488128,342.5791,0,0,0,2.907855,0.8934872,0.8488128,0,0,6.751912,23.52226,2.014368,0,2.014368,34.50565,88.47585,0.1185108,0.9336941,2.326284,0,26.43011
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.664242,50.4951,39.5908,0,0,0,0,0,0,0,0,0,0,3.664242,0,0,0,0,4.737545,25.33519,3.664242,0,3.664242,37.98185,97.38918,0.1183892,0,2.931394,0,28.99943
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.665277,52.32047,41.28115,3.713699,3.713699,0,0,0,3.713699,98.69613,0,0,0,3.665277,3.909157,3.713699,0,0,1.073302,28.63301,0,0.2438796,-0.2438796,37.72478,96.73002,0.1183892,4.085069,2.932222,0,32.29828
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.803836,53.85013,42.27652,3.200318,3.200318,0,-1,0,3.200318,118.8581,0,0,0,3.803836,3.368756,3.200318,0,0,1.34428,28.38913,0.4350801,0,0.4350801,38.13754,97.78836,0.1183748,3.52035,3.043069,0,32.19296
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.877995,51.17381,42.57101,1.747484,1.747484,0,0,0,1.747484,164.6936,0.1293387,0,0,2.877995,1.839457,1.747484,0,0,0.9091995,28.7807,0.9091995,0,0.9091995,39.00008,100,0.1183447,1.922233,2.302396,0,31.65869
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3620935,43.90405,42.87138,4.825042,4.825042,0,0,0,4.825042,7.504463,0,8.881784E-16,0,0.3620935,5.078992,4.825042,0,0,0,29.59898,0,4.716898,-4.716898,34.02803,87.25118,0.1183447,5.307547,0.2896748,0,29.96107
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.171202,45.82278,42.44143,0,0,0,0,0,0,0,0,0,0,1.171202,0,0,0,0,5.240998,24.88208,1.171202,0,1.171202,35.13913,90.10015,0.1183059,0,0.9369616,0,26.05328
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2397577,41.92107,41.24582,0,0,0,0,0,0,0,0,0,0,0.2397577,0,0,0,0,4.069796,25.93616,0.2397577,0,0.2397577,35.36658,90.68337,0.118298,0,0.1918062,0,26.17592
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,40.28579,40.28579,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,3.830038,26.15194,0,0.05592982,-0.05592982,35.30763,90.5322,0.118298,0.05844667,0,0,26.15194
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,38.9606,38.9606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.892183,26.09601,0,0,0,35.30763,90.5322,0.118298,0,0,0,26.09601
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,37.37037,37.37037,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,3.892183,26.09601,0,1.07531,-1.07531,34.17415,87.62585,0.118298,1.123699,0,0,26.09601
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,35.78014,35.78014,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,5.086972,25.0207,0,1.833675,-1.833675,32.24129,82.66981,0.118298,1.91619,0,0,25.0207
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,34.51974,34.51974,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,7.124388,23.18703,0,0.293227,-0.293227,31.9322,81.87727,0.118298,0.3064222,0,0,23.18703
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,33.61272,33.61272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.450195,22.8938,0,0,0,31.9322,81.87727,0.118298,0,0,0,22.8938
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,32.69981,32.69981,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,7.450195,22.8938,0,0.2184995,-0.2184995,31.70188,81.28672,0.118298,0.228332,0,0,22.8938
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,31.93414,31.93414,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,7.692973,22.6753,0,0.8954435,-0.8954435,30.758,78.86652,0.118298,0.9357384,0,0,22.6753
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,31.27449,31.27449,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,8.68791,21.77986,0,0.9872151,-0.9872151,29.71739,76.19827,0.118298,1.03164,0,0,21.77986
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,30.62662,30.62662,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,9.784816,20.79264,0,0.2277918,-0.2277918,29.47727,75.5826,0.118298,0.2380424,0,0,20.79264
