Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.360211,39.6067,30.27913,2.600911,2.600911,11.40091,0,3.22043,2.600911,129.1936,1.776357E-15,0,0,3.360211,0,0,8.8,8.36,20.53182,11.12034,11.72021,0,11.72021,30.64065,78.56562,0.1198273,2.861002,2.688169,12,14.48055
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.798519,45.93311,32.06961,2.635607,2.635607,0,-1,0,2.635607,182.0651,0,0,0,4.798519,2.774323,2.635607,0,0,8.811606,21.66853,2.024197,0,2.024197,32.56097,83.48952,0.1197736,2.899167,3.838815,0,26.46705
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,7.09038,55.44736,33.64217,1.987023,1.987023,0,0,0,1.987023,356.8343,0,0,0,7.09038,2.091603,1.987023,0,0,6.78741,23.49031,4.998776,0,4.998776,37.30323,95.64912,0.1196413,2.185725,5.672304,0,30.58069
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,7.269511,57.99473,35.25006,7.160056,7.160056,0,0,0,7.160056,101.5287,0,0,0,7.269511,7.536901,7.160056,0,0,1.788633,27.98921,0,0.2673901,-0.2673901,37.02138,94.92642,0.1196413,7.876061,5.815609,0,35.25872
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,7.242619,59.77912,36.84029,0,0,0,0,0,0,0,5.156886,0,0,7.242619,0,0,0,0,2.085733,27.72182,2.085733,0,2.085733,39.00008,100,0.1195862,0,5.794095,0,34.96444
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,5.217629,54.35988,38.43052,0,0,0,0,0,0,0,5.217629,0,0,5.217629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195862,0,4.174104,0,34.81661
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,6.233216,59.10626,39.45534,2.730403,2.730403,0,-1,0,2.730403,228.2892,3.359107,0,0,6.233216,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1195862,3.003444,4.986573,0,35.8322
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.570733,53.86426,39.95596,0.6147008,0.6147008,0,0,0,0.6147008,743.5703,3.923679,0,0,4.570733,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1195862,0.6761709,3.656586,0,34.16971
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.796108,51.88666,40.48604,5.99,5.99,0,0,0,5.99,63.37409,0,0,0,3.796108,6.305264,5.99,0,0,0,29.59898,0,2.509155,-2.509155,36.3552,93.21826,0.1195862,6.589,3.036887,0,33.39509
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.209564,46.59663,40.18567,0.2511261,0.2511261,0,0,0,0.2511261,879.8623,0,0,0,2.209564,0.2643433,0.2511261,0,0,2.78795,27.08982,1.945221,0,1.945221,38.2006,97.95005,0.1195348,0.2762387,1.767651,0,29.29939
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3551683,40.04935,39.06072,7.923469,7.923469,8.386652,0,2.457823,7.923469,4.482485,0,0,0,0.3551683,0,0,0.4631831,0.440024,0.8427295,28.84052,0.7951923,0,0.7951923,38.95498,99.88436,0.1195635,8.715816,0.2841346,12,29.19569
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,38.1007,38.1007,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.04753722,29.55619,0,6.638727,-6.638727,31.95715,81.94124,0.1195635,6.937469,0,0,29.55619
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,36.84029,36.84029,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.4239,22.91747,0,0.2124186,-0.2124186,31.73324,81.36712,0.1195635,0.2219774,0,0,22.91747
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,35.57989,35.57989,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.659921,22.70505,0,3.480763,-3.480763,28.06419,71.95933,0.1195635,3.637397,0,0,22.70505
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,34.29004,34.29004,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.52744,19.22429,0,0.8290623,-0.8290623,27.19028,69.71854,0.1195635,0.8663701,0,0,19.22429
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,33.3948,33.3948,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.44862,18.39522,0,1.068326,-1.068326,26.06417,66.83107,0.1195635,1.116401,0,0,18.39522
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,32.68214,32.68214,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.63564,17.3269,0,0.5381137,-0.5381137,25.49695,65.37666,0.1195635,0.5623288,0,0,17.3269
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,31.9047,31.9047,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.23355,16.78878,0,1.733243,-1.733243,23.66995,60.69206,0.1195635,1.811239,0,0,16.78878
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,31.32161,31.32161,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.15937,15.05554,0,0.5048282,-0.5048282,23.13781,59.32761,0.1195635,0.5275454,0,0,15.05554
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,30.79154,30.79154,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.72029,14.55071,0,0.2027303,-0.2027303,22.92412,58.77967,0.1195635,0.2118531,0,0,14.55071
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,30.2968,30.2968,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,16.94555,14.34798,0,1.302572,-1.302572,21.55109,55.25909,0.1195635,1.361188,0,0,14.34798
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,29.90219,29.90219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.39285,13.04541,0,0,0,21.55109,55.25909,0.1195635,0,0,0,13.04541
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05885267,29.92072,29.76672,1.099036,1.099036,0,0,0,1.099036,5.354935,0,0,0,0.05885267,1.15688,1.099036,0,0,18.39285,13.04541,0,1.098027,-1.098027,20.39366,52.29134,0.1195635,1.20894,0.04708213,0,13.10426
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.113472,35.19327,29.48401,0.06261513,0.06261513,0,0,0,0.06261513,3375.337,0,0,0,2.113472,0.06591066,0.06261513,0,0,19.61288,11.94738,2.047561,0,2.047561,22.33615,57.27207,0.1195095,0.06887664,1.690777,0,14.06085
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.367822,39.56034,30.21434,3.756458,3.756458,0,0,0,3.756458,89.65417,0,0,0,3.367822,3.954167,3.756458,0,0,17.56532,13.79019,0,0.586345,-0.586345,21.71809,55.68729,0.1195095,4.132104,2.694257,0,17.15801
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.395924,47.76132,31.98715,0,0,0,-1,0,0,0,0,0,0,5.395924,0,0,0,0,18.21682,13.20384,5.395924,0,5.395924,26.83711,68.81297,0.1193674,0,4.31674,0,18.59977
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,7.344278,56.27143,33.55971,0.08041487,0.08041487,0,0,0,0.08041487,9132.985,0,0,0,7.344278,0.08464723,0.08041487,0,0,12.82089,18.06017,7.259631,0,7.259631,33.7242,86.47215,0.1191767,0.08845636,5.875422,0,25.40445
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,7.080481,57.18103,35.14994,7.060701,7.060701,0,0,0,7.060701,100.2801,0,0,0,7.080481,7.432317,7.060701,0,0,5.561261,24.59384,0,0.3518362,-0.3518362,33.35334,85.5212,0.1191767,7.766771,5.664384,0,31.67432
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,7.464884,60.45846,36.70483,0,0,0,0,0,0,0,1.512694,0,0,7.464884,0,0,0,0,5.95219,24.24201,5.95219,0,5.95219,39.00008,100,0.1190209,0,5.971908,0,31.70689
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.791014,59.84928,38.3304,0,0,0,0,0,0,0,6.791014,0,0,6.791014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190209,0,5.432811,0,36.38999
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.71329,60.72748,39.32576,2.077372,2.077372,0,-1,0,2.077372,323.1627,4.526583,0,0,6.71329,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1190209,2.285109,5.370632,0,36.31227
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.450231,60.32683,39.8205,6.064162,6.064162,0,0,0,6.064162,106.3664,0.06690217,0,0,6.450231,6.383329,6.064162,0,0,0,29.59898,0,0,0,39.00008,100,0.1190209,6.670578,5.160185,0,36.04921
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.481872,54.03979,40.38591,3.936246,3.936246,0,0,0,3.936246,113.8616,0.338455,0,0,4.481872,4.143417,3.936246,0,0,0,29.59898,0,0,0,39.00008,100,0.1190209,4.329871,3.585498,0,34.08085
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.170755,46.41175,40.12088,2.23639,2.23639,0,0,0,2.23639,97.06511,4.440892E-16,0,0,2.170755,2.354095,2.23639,0,0,0,29.59898,0,0.1833403,-0.1833403,38.80682,99.50447,0.1190209,2.460029,1.736604,0,31.76973
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3533249,39.94345,38.9606,0,0,0,0,0,0,0,0.1496135,0,0,0.3533249,0,0,0,0,0.2037114,29.41564,0.2037114,0,0.2037114,39.00008,100,0.1190155,0,0.2826599,0,29.76896
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,38.03002,38.03002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190155,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,36.74017,36.74017,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,0,29.59898,0,2.403059,-2.403059,36.46703,93.50502,0.1190155,2.511197,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,35.5151,35.5151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.670065,27.19592,0,0,0,36.46703,93.50502,0.1190155,0,0,0,27.19592
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,34.22525,34.22525,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,2.670065,27.19592,0,0.8796362,-0.8796362,35.53981,91.12755,0.1190155,0.9192199,0,0,27.19592
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,33.33001,33.33001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647439,26.31628,0,0,0,35.53981,91.12755,0.1190155,0,0,0,26.31628
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,32.63502,32.63502,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,3.647439,26.31628,0,1.878781,-1.878781,33.5594,86.04958,0.1190155,1.963326,0,0,26.31628
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,31.83991,31.83991,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,5.734974,24.4375,0,1.290623,-1.290623,32.19897,82.56129,0.1190155,1.348701,0,0,24.4375
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.168999,23.14688,0,0,0,32.19897,82.56129,0.1190155,0,0,0,23.14688
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,30.74442,30.74442,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,7.168999,23.14688,0,1.530351,-1.530351,30.58584,78.42506,0.1190155,1.599217,0,0,23.14688
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,30.24968,30.24968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.86939,21.61653,0,0,0,30.58584,78.42506,0.1190155,0,0,0,21.61653
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,29.84918,29.84918,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,8.86939,21.61653,0,1.66897,-1.66897,28.82659,73.91418,0.1190155,1.744074,0,0,21.61653
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03889992,29.82133,29.7196,0.1472541,0.1472541,0,0,0,0.1472541,26.41686,0,2.775558E-17,0,0.03889992,0.1550043,0.1472541,0,0,10.7238,19.94756,0,0.1161044,-0.1161044,28.7042,73.60037,0.1190155,0.1619795,0.03111994,0,19.98646
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.396519,35.94041,29.4369,4.673916,4.673916,0,0,0,4.673916,51.27433,0,8.881784E-16,0,2.396519,4.919912,4.673916,0,0,10.85281,19.83145,0,2.523393,-2.523393,26.04431,66.78016,0.1190155,5.141308,1.917215,0,22.22797
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.895536,44.15094,30.16722,5.491532,5.491532,0,0,0,5.491532,89.147,0,0,0,4.895536,5.78056,5.491532,0,0,13.65658,17.30806,0,0.8850241,-0.8850241,25.11142,64.38811,0.1190155,6.040685,3.916429,0,22.2036
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.693622,52.04609,31.92237,1.740583,1.740583,0,-1,0,1.740583,384.562,0,0,0,6.693622,1.832193,1.740583,0,0,14.63993,16.42304,4.861429,0,4.861429,29.72337,76.21362,0.1188885,1.914642,5.354897,0,23.11666
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,8.357151,59.96159,33.45959,5.895496,5.895496,0,0,0,5.895496,141.7548,0,0,0,8.357151,6.205786,5.895496,0,0,9.778506,20.79832,2.151365,0,2.151365,31.76434,81.44685,0.1188324,6.485046,6.685721,0,29.15547
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.620276,62.96065,35.04982,5.776563,5.776563,0,0,0,5.776563,149.2285,0,0,0,8.620276,6.080593,5.776563,0,0,7.627141,22.73455,2.539684,0,2.539684,34.17369,87.62468,0.1187662,6.354219,6.896221,0,31.35483
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,9.188508,67.32286,36.64005,2.785387,2.785387,0,0,0,2.785387,329.8827,1.169065,0,0,9.188508,2.931986,2.785387,0,0,5.087457,25.02027,5.087457,0,5.087457,39.00008,100,0.1186339,3.063926,7.350806,0,34.20877
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.682983,67.19942,38.23027,1.234692,1.234692,0,0,0,1.234692,703.251,7.383308,0,0,8.682983,1.299676,1.234692,0,0,0,29.59898,0,0,0,39.00008,100,0.1186339,1.358161,6.946387,0,38.28196
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,7.097035,62.10279,39.26097,7.085799,7.085799,0,-1,0,7.085799,100.1586,8.881784E-16,0,0,7.097035,7.458736,7.085799,0,0,0,29.59898,0,0.361701,-0.361701,38.61881,99.02239,0.1186339,7.794379,5.677628,0,36.69601
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,6.030785,58.71801,39.75571,4.36164,4.36164,0,0,0,4.36164,138.2687,1.037694,0,0,6.030785,4.591201,4.36164,0,0,0.40189,29.23728,0.40189,0,0.40189,39.00008,100,0.1186235,4.797805,4.824627,0,35.26806
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.025242,52.45544,40.32113,3.530656,3.530656,0,0,0,3.530656,114.0083,0.3087624,0,0,4.025242,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1186235,3.883722,3.220194,0,33.62422
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.243129,46.56303,40.05609,0.3554888,0.3554888,0,0,0,0.3554888,630.9982,1.86893,0,0,2.243129,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1186235,0.3910377,1.794503,0,31.84211
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3359736,39.82973,38.89581,6.635375,6.635375,0,0,0,6.635375,5.06337,0,8.881784E-16,0,0.3359736,6.984605,6.635375,0,0,0,29.59898,0,6.648632,-6.648632,31.9918,82.03011,0.1186235,7.298913,0.2687789,0,29.93495
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,37.96523,37.96523,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.387369,22.95035,0,1.173071,-1.173071,30.75528,78.85954,0.1186235,1.225859,0,0,22.95035
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,36.67538,36.67538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.690782,21.77728,0,0,0,30.75528,78.85954,0.1186235,0,0,0,21.77728
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,35.41498,35.41498,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.690782,21.77728,0,7.329908,-7.329908,23.02888,59.04829,0.1186235,7.659754,0,0,21.77728
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,34.15458,34.15458,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.83512,14.44737,0,0.3459063,-0.3459063,22.66426,58.11337,0.1186235,0.3614721,0,0,14.44737
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,33.25933,33.25933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.21946,14.10146,0,0,0,22.66426,58.11337,0.1186235,0,0,0,14.10146
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,32.56435,32.56435,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.21946,14.10146,0,1.073779,-1.073779,21.5324,55.21116,0.1186235,1.1221,0,0,14.10146
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,31.7869,31.7869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41255,13.02768,0,0,0,21.5324,55.21116,0.1186235,0,0,0,13.02768
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,31.22738,31.22738,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.41255,13.02768,0,0.7150745,-0.7150745,20.77864,53.27847,0.1186235,0.7472529,0,0,13.02768
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,30.6973,30.6973,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.20708,12.31261,0,0.6996921,-0.6996921,20.0411,51.38734,0.1186235,0.7311783,0,0,12.31261
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,30.21434,30.21434,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,19.98452,11.61291,0,0.8771851,-0.8771851,19.11647,49.01649,0.1186235,0.9166584,0,0,11.61291
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,29.80206,29.80206,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.95917,10.73573,0,1.401956,-1.401956,17.63868,45.22728,0.1186235,1.465044,0,0,10.73573
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04120009,29.77431,29.6666,0,0,0,0,0,0,0,0,0,0,0.04120009,0,0,0,0,22.5169,9.333773,0.04120009,0,0.04120009,17.67776,45.3275,0.1186224,0,0.03296007,0,9.374973
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.372468,35.81729,29.38389,3.993572,3.993572,0,0,0,3.993572,59.40717,0,4.440892E-16,0,2.372468,4.20376,3.993572,0,0,22.47569,9.370852,0,1.831292,-1.831292,15.74741,40.3779,0.1186224,4.392929,1.897974,0,11.74332
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.031178,41.43284,30.11422,3.641,3.641,0,0,0,3.641,110.7162,0,0,0,4.031178,3.832631,3.641,0,0,24.51046,7.539561,0.1985463,0,0.1985463,15.93577,40.86086,0.1186172,4.0051,3.224942,0,11.57074
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.467182,51.18451,31.85169,3.149446,3.149446,0,-1,0,3.149446,205.3434,0,0,0,6.467182,3.315207,3.149446,0,0,24.31192,7.718253,3.151975,0,3.151975,18.92599,48.52809,0.1185354,3.464391,5.173745,0,14.18543
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.536572,56.76068,33.37713,1.782783,1.782783,0,0,0,1.782783,422.742,0,0,0,7.536572,1.876613,1.782783,0,0,21.15994,10.55503,5.659958,0,5.659958,24.2955,62.29604,0.1183888,1.961061,6.029257,0,18.0916
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,7.136157,57.14923,34.94969,1.474545,1.474545,0,0,0,1.474545,483.9565,0,0,0,7.136157,1.552153,1.474545,0,0,15.49998,15.64899,5.584004,0,5.584004,29.59295,75.87922,0.1182445,1.622,5.708926,0,22.78515
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.721636,65.19707,36.51047,2.129339,2.129339,0,0,0,2.129339,409.5935,0,0,0,8.721636,2.24141,2.129339,0,0,9.915979,20.6746,6.480226,0,6.480226,35.74063,91.64247,0.1180774,2.342273,6.977309,0,29.39623
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,8.083376,64.57061,38.1007,2.013314,2.013314,0,0,0,2.013314,401.496,2.528344,0,0,8.083376,2.119278,2.013314,0,0,3.435754,26.5068,3.435754,0,3.435754,39.00008,100,0.117989,2.214645,6.466701,0,34.59018
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.646496,64.07815,39.12551,4.084105,4.084105,0,-1,0,4.084105,187.2257,3.347438,0,0,7.646496,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.117989,4.492516,6.117197,0,37.24548
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.420608,56.40404,39.62614,5.016709,5.016709,0,0,0,5.016709,108.0511,0.1398606,0,0,5.420608,5.280747,5.016709,0,0,0,29.59898,0,0,0,39.00008,100,0.117989,5.518381,4.336486,0,35.01958
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.891527,51.87169,40.18567,2.878301,2.878301,0,0,0,2.878301,135.2022,0.861736,0,0,3.891527,3.029791,2.878301,0,0,0,29.59898,0,0,0,39.00008,100,0.117989,3.166131,3.113221,0,33.49051
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.156972,46.16152,39.92063,5.899625,5.899625,0,0,0,5.899625,36.56117,0,8.881784E-16,0,2.156972,6.210132,5.899625,0,0,0,29.59898,0,4.05316,-4.05316,34.72767,89.04514,0.117989,6.489587,1.725577,0,31.75595
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3687656,39.78514,38.76035,0.2056764,0.2056764,0,0,0,0.2056764,179.2941,0,0,0,0.3687656,0.2165015,0.2056764,0,0,4.503511,25.54582,0.1522641,0,0.1522641,34.87212,89.41552,0.1179851,0.2262441,0.2950125,0,25.91458
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,37.80032,37.80032,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.351247,25.68286,0,5.923782,-5.923782,28.62791,73.40475,0.1179851,6.190352,0,0,25.68286
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,36.53992,36.53992,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,10.93323,19.75908,0,1.123728,-1.123728,27.4434,70.36754,0.1179851,1.174296,0,0,19.75908
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,35.31485,35.31485,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.18181,18.63535,0,1.362507,-1.362507,26.00719,66.68496,0.1179851,1.42382,0,0,18.63535
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,34.05445,34.05445,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.69571,17.27284,0,2.111408,-2.111408,23.78157,60.97826,0.1179851,2.206422,0,0,17.27284
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,33.17688,33.17688,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.04172,15.16143,0,1.574179,-1.574179,22.12224,56.72357,0.1179851,1.645017,0,0,15.16143
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,32.48189,32.48189,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,17.79081,13.58725,0,2.400037,-2.400037,19.59238,50.23676,0.1179851,2.508038,0,0,13.58725
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,31.72211,31.72211,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.45751,11.18722,0,2.494563,-2.494563,16.96288,43.49446,0.1179851,2.606819,0,0,11.18722
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.22925,8.692652,0,0,0,16.96288,43.49446,0.1179851,0,0,0,8.692652
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,30.60896,30.60896,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.22925,8.692652,0,1.151527,-1.151527,15.74906,40.38212,0.1179851,1.203346,0,0,8.692652
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,30.13189,30.13189,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.50873,7.541125,0,1.950067,-1.950067,13.69351,35.11149,0.1179851,2.03782,0,0,7.541125
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,29.73138,29.73138,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.67547,5.591057,0,0.3654373,-0.3654373,13.3083,34.12378,0.1179851,0.381882,0,0,5.591057
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2478224,30.23384,29.58414,1.331385,1.331385,0,0,0,1.331385,18.61387,0,2.220446E-16,0,0.2478224,1.401458,1.331385,0,0,27.08151,5.22562,0,1.153636,-1.153636,12.09226,31.00574,0.1179851,1.464524,0.1982579,0,5.473443
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.304222,32.79126,29.3191,2.137029,2.137029,0,0,0,2.137029,61.02967,0,0,0,1.304222,2.249504,2.137029,0,0,28.36333,4.071984,0,0.9452823,-0.9452823,11.09585,28.45084,0.1179851,2.350732,1.043377,0,5.376205
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.160295,35.89251,30.03176,4.498892,4.498892,11.99335,0,3.370318,4.498892,48.01837,0,0,0,2.160295,0,0,7.494459,7.119736,29.41364,3.126702,9.28003,0,9.28003,19.89966,51.02466,0.1182967,4.948781,1.728236,12,5.286996
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.651691,39.09485,31.75745,1.704912,1.704912,0,-1,0,1.704912,155.5324,0,0,0,2.651691,1.794644,1.704912,0,0,20.13361,11.47873,0.8570465,0,0.8570465,20.71272,53.10944,0.1182747,1.875403,2.121352,0,14.13042
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.347159,42.73479,33.25933,1.768643,1.768643,0,0,0,1.768643,189.2501,0,0,0,3.347159,1.86173,1.768643,0,0,19.27656,12.25007,1.48543,0,1.48543,22.12193,56.72277,0.1182365,1.945507,2.677727,0,15.59723
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.914907,52.67712,34.82011,2.615122,2.615122,0,0,0,2.615122,226.181,0,0,0,5.914907,2.75276,2.615122,0,0,17.79113,13.58696,3.162148,0,3.162148,25.1218,64.41475,0.1181553,2.876634,4.731926,0,19.50187
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,7.01493,58.381,36.375,0,0,0,0,0,0,0,0,0,0,7.01493,0,0,0,0,14.62899,16.43289,7.01493,0,7.01493,31.77675,81.47868,0.1179756,0,5.611944,0,23.44782
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.550321,58.53541,37.96523,1.813749,1.813749,0,0,0,1.813749,361.1482,0,0,0,6.550321,1.909209,1.813749,0,0,7.614057,22.74633,4.641112,0,4.641112,36.1797,92.76826,0.117857,1.995124,5.240257,0,29.29665
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,7.101363,61.80431,38.99594,2.042701,2.042701,0,-1,0,2.042701,347.6457,1.978207,0,0,7.101363,2.150212,2.042701,0,0,2.972944,26.92333,2.972944,0,2.972944,39.00008,100,0.1177812,2.246971,5.68109,0,34.02469
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,6.140052,58.80848,39.49068,0,0,0,0,0,0,0,6.140052,0,0,6.140052,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177812,0,4.912042,0,35.73903
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.015294,48.93843,40.05609,4.95211,4.95211,0,0,0,4.95211,60.88908,0,0,0,3.015294,5.212748,4.95211,0,0,0,29.59898,0,2.197453,-2.197453,36.68376,94.06073,0.1177812,5.447321,2.412235,0,32.61427
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.710739,44.69459,39.79105,0.9734818,0.9734818,0,0,0,0.9734818,175.734,0,0,0,1.710739,1.024718,0.9734818,0,0,2.441615,27.40153,0.686021,0,0.686021,37.33458,95.72949,0.1177637,1.07083,1.368591,0,29.11226
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2587727,39.34794,38.63077,7.244196,7.244196,0,0,0,7.244196,3.572139,0,0,0,0.2587727,7.625469,7.244196,0,0,1.755594,28.01894,0,7.366697,-7.366697,29.5694,75.81881,0.1177637,7.968616,0.2070182,0,28.27772
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,37.67075,37.67075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.940812,20.65225,0,0,0,29.5694,75.81881,0.1177637,0,0,0,20.65225
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,36.41034,36.41034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.940812,20.65225,0,0,0,29.5694,75.81881,0.1177637,0,0,0,20.65225
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,35.18528,35.18528,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,9.940812,20.65225,0,4.214714,-4.214714,25.1267,64.4273,0.1177637,4.404376,0,0,20.65225
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,33.96021,33.96021,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,14.62383,16.43753,0,0.4899544,-0.4899544,24.61024,63.10305,0.1177637,0.5120024,0,0,16.43753
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,33.09442,33.09442,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.16822,15.94758,0,0.3977791,-0.3977791,24.19094,62.02794,0.1177637,0.4156791,0,0,15.94758
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,32.4171,32.4171,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,15.6102,15.5498,0,0.2546338,-0.2546338,23.92253,61.33971,0.1177637,0.2660923,0,0,15.5498
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,31.65733,31.65733,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,15.89312,15.29517,0,1.111442,-1.111442,22.75097,58.33571,0.1177637,1.161457,0,0,15.29517
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,31.09191,31.09191,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.12806,14.18372,0,0.9300058,-0.9300058,21.77066,55.82209,0.1177637,0.9718561,0,0,14.18372
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,30.56184,30.56184,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.1614,13.25372,0,1.492507,-1.492507,20.19742,51.78815,0.1177637,1.559669,0,0,13.25372
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,30.07888,30.07888,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,19.81974,11.76121,0,1.582952,-1.582952,18.52884,47.50976,0.1177637,1.654185,0,0,11.76121
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,29.68427,29.68427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.57858,10.17826,0,0,0,18.52884,47.50976,0.1177637,0,0,0,10.17826
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05818123,29.68906,29.53702,1.524884,1.524884,0,0,0,1.524884,3.815453,0,2.220446E-16,0,0.05818123,1.605141,1.524884,0,0,21.57858,10.17826,0,1.54696,-1.54696,16.8982,43.32864,0.1177637,1.677372,0.04654499,0,10.23644
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1317136,29.59831,29.25431,0.2297053,0.2297053,0,0,0,0.2297053,57.34025,0,0,0,0.1317136,0.2417951,0.2297053,0,0,23.29742,8.631299,0,0.1100815,-0.1100815,16.78217,43.03111,0.1177637,0.2526759,0.1053709,0,8.763013
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4802166,31.23349,29.96697,3.943026,3.943026,0,0,0,3.943026,12.17889,0,4.440892E-16,0,0.4802166,4.150554,3.943026,0,0,23.41973,8.521217,0,3.670337,-3.670337,12.91329,33.11094,0.1177637,4.337329,0.3841733,0,9.001434
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4344523,32.82597,31.66911,6.734144,5.021066,0,-1,0,5.021066,8.652591,0,1.713078,2.716676,0.4344523,5.285333,5.021066,0,0,27.49789,4.85088,0,4.85088,-4.85088,7.800015,20,0.1177637,7.407558,0.3475618,0,5.285333
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7597618,35.2178,33.1651,6.668754,6.668754,12,0,3.372,6.668754,11.39286,0,0,0,0.7597618,0,0,5.331246,5.064683,32.88775,0,5.824445,0,5.824445,13.32557,34.16806,0.1179832,7.33563,0.6078094,12,0.7597618
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.930028,40.09383,34.71999,3.282236,3.282236,11.46707,0,3.237169,3.282236,58.80225,0,0,0,1.930028,0,0,8.184834,7.775592,27.06331,5.242001,9.705621,0,9.705621,22.53313,57.77714,0.1182496,3.610459,1.544023,12,7.172029
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.174199,42.41749,36.27488,3.376943,3.376943,11.66968,0,3.288429,3.376943,64.38367,0,0,0,2.174199,0,0,8.292736,7.878099,17.35769,13.97706,10.0523,0,10.0523,32.06958,82.22952,0.1185183,3.714637,1.739359,12,16.15126
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.554784,42.22289,37.83566,6.493122,6.493122,0,0,0,6.493122,23.9451,0,0,0,1.554784,6.834865,6.493122,0,0,7.305388,23.02413,0,5.280081,-5.280081,26.50388,67.95854,0.1185183,7.142434,1.243827,0,24.57891
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7289678,40.90042,38.86047,3.250836,3.250836,0,-1,0,3.250836,22.42402,4.440892E-16,0,0,0.7289678,3.421932,3.250836,0,0,13.17214,17.74405,0,2.692965,-2.692965,23.66525,60.68001,0.1185183,3.575919,0.5831743,0,18.47301
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.148391,42.60349,39.35521,2.854524,2.854524,0,0,0,2.854524,40.23055,0,4.440892E-16,0,1.148391,3.004762,2.854524,0,0,16.16433,15.05108,0,1.856371,-1.856371,21.70846,55.66262,0.1185183,3.139976,0.9187124,0,16.19947
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2009866,40.51706,39.95596,2.333154,2.333154,0,0,0,2.333154,8.614375,0,4.440892E-16,0,0.2009866,2.455951,2.333154,0,0,18.22696,13.19471,0,2.254965,-2.254965,19.33152,49.56791,0.1185183,2.566469,0.1607893,0,13.3957
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02734694,39.73156,39.65559,0,0,0,0,0,0,0,0,0,0,0.02734694,0,0,0,0,20.73248,10.93975,0.02734694,0,0.02734694,19.35747,49.63443,0.1185176,0,0.02187755,0,10.96709
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3885095,39.60912,38.53065,3.140496,3.140496,0,0,0,3.140496,12.37096,0,0,0,0.3885095,3.305785,3.140496,0,0,20.70513,10.96436,0,2.917276,-2.917276,16.28239,41.74963,0.1185176,3.454545,0.3108076,0,11.35287
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,37.57062,37.57062,11.37636,7.64473,0,-1,0,7.64473,0,0,3.731625,4.869261,0,8.047084,7.64473,0,0,23.94655,8.047084,0,8.047084,-8.047084,7.800015,20,0.1185176,12.51399,0,0,8.047084
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,36.27488,36.27488,3.802308,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.802308,4.182539,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185176,4.182539,0,0,8.426001E-16
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,35.08515,35.08515,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1185176,8.955194,0,0,8.426001E-16
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,33.86009,33.86009,1.415998,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.415998,1.557597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185176,1.557597,0,0,8.426001E-16
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,32.9943,32.9943,1.558725,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.558725,1.714597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185176,1.714597,0,0,8.426001E-16
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,32.31698,32.31698,1.226739,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.226739,1.349413,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185176,1.349413,0,0,8.426001E-16
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,31.57487,31.57487,1.08689,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.08689,1.195579,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185176,1.195579,0,0,8.426001E-16
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,31.02712,31.02712,0.3469541,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3469541,0.3816495,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185176,0.3816495,0,0,8.426001E-16
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,30.51472,30.51472,1.167416,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.167416,1.284158,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185176,1.284158,0,0,8.426001E-16
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,30.03176,30.03176,1.032902,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.032902,1.136192,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185176,1.136192,0,0,8.426001E-16
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,29.63715,29.63715,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1188055,2.740752,0,12,8.426001E-16
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09532581,29.73318,29.48401,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,22.08887,1.776357E-15,0,0,0.09532581,0,0,8.8,8.36,24.52775,7.524,8.455326,0,8.455326,23.75243,60.90356,0.1189657,0.4747115,0.07626064,12,7.619326
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2215787,29.78064,29.20131,3.678599,3.678599,11.88809,0,3.343687,3.678599,6.023454,0,0,0,0.2215787,0,0,8.20949,7.799016,16.07243,15.13379,8.020595,0,8.020595,31.36144,80.41378,0.1192682,4.046459,0.1772629,12,15.35537
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.625801,34.26941,29.90219,5.668321,5.668321,0,0,0,5.668321,28.68223,0,8.881784E-16,0,1.625801,5.966653,5.668321,0,0,8.051833,22.35233,0,4.340852,-4.340852,26.78578,68.68134,0.1192682,6.235153,1.300641,0,23.97813
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.516529,38.52549,31.58665,2.358902,2.358902,0,-1,0,2.358902,106.6822,0,0,0,2.516529,2.483055,2.358902,0,0,12.875,18.01148,0.0334743,0,0.0334743,26.81754,68.76277,0.1192673,2.594792,2.013223,0,20.52801
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.854668,38.18578,33.08264,4.704258,4.704258,0,0,0,4.704258,39.4253,0,0,0,1.854668,4.95185,4.704258,0,0,12.84153,18.0416,0,3.097183,-3.097183,23.55282,60.39172,0.1192673,5.174684,1.483734,0,19.89627
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.277404,40.99683,34.61987,3.639759,3.639759,0,0,0,3.639759,62.57019,0,0,0,2.277404,3.831325,3.639759,0,0,16.28284,14.94442,0,1.553921,-1.553921,21.91484,56.19179,0.1192673,4.003735,1.821923,0,17.22182
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.038577,41.92214,36.18064,0.2543602,0.2543602,0,0,0,0.2543602,801.453,0,0,0,2.038577,0.2677476,0.2543602,0,0,18.00942,13.3905,1.77083,0,1.77083,23.5948,60.49936,0.1192221,0.2797962,1.630862,0,15.42908
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.455524,47.84254,37.73553,2.405277,2.405277,0,0,0,2.405277,143.6643,0,0,0,3.455524,2.531871,2.405277,0,0,16.23859,14.98425,0.923653,0,0.923653,24.47105,62.74616,0.1191985,2.645805,2.764419,0,18.43977
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9788028,41.47997,38.7309,0.4955772,0.4955772,0,-1,0,0.4955772,197.5076,0,0,0,0.9788028,0.5216602,0.4955772,0,0,15.31494,15.81553,0.4571426,0,0.4571426,24.90474,63.85817,0.1191869,0.5451349,0.7830423,0,16.79434
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.815769,44.45771,39.26097,0.8386536,0.8386536,0,0,0,0.8386536,216.51,0,0,0,1.815769,0.8827932,0.8386536,0,0,14.8578,16.22696,0.9329759,0,0.9329759,25.78983,66.12765,0.1191631,0.922519,1.452615,0,18.04273
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.500972,47.10057,39.8205,2.997966,2.997966,0,0,0,2.997966,83.42229,0,4.440892E-16,0,2.500972,3.155754,2.997966,0,0,13.92482,17.06664,0,0.654782,-0.654782,25.09963,64.3579,0.1191631,3.297763,2.000778,0,19.56761
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.098063,42.66254,39.55546,4.428471,4.428471,0,0,0,4.428471,24.79554,0,0,0,1.098063,4.661548,4.428471,0,0,14.65236,16.41186,0,3.563485,-3.563485,21.34339,54.72653,0.1191631,4.871318,0.8784505,0,17.50992
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3491366,39.36288,38.39518,3.354069,3.354069,0,0,0,3.354069,10.40934,0,0,0,0.3491366,3.530598,3.354069,0,0,18.61178,12.84837,0,3.181462,-3.181462,17.98984,46.12769,0.1191631,3.689475,0.2793092,0,13.19751
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,37.43516,37.43516,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,22.14674,9.666911,0,5.778502,-5.778502,11.89876,30.50958,0.1191631,6.038534,0,0,9.666911
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,36.18064,36.18064,3.586513,3.586513,0,-1,0,3.586513,0,0,0,0.2511754,0,3.775277,3.586513,0,0,28.5673,3.88841,0,3.775277,-3.775277,7.919268,20.30577,0.1191631,3.945164,0,0,3.88841
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,35.02037,35.02037,4.829682,0.1074759,0,-1,0,0.1074759,0,0,4.722207,5.205174,0,0.1131326,0.1074759,0,0,32.76205,0.1131326,0,0.1131326,-0.1131326,7.800015,20,0.1191631,5.312651,0,0,0.1131326
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,33.7953,33.7953,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191631,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,32.92951,32.92951,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191631,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,32.25219,32.25219,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191631,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,31.50419,31.50419,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191631,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,30.96234,30.96234,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191631,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,30.44404,30.44404,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191631,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,29.98464,29.98464,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191631,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,29.58414,29.58414,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1193374,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2366424,30.05663,29.4369,1.130441,1.130441,9.930441,0,2.848402,1.130441,20.93363,1.776357E-15,0,0,0.2366424,0,0,8.8,8.36,24.52775,7.524,8.596642,0,8.596642,23.8865,61.24731,0.1195339,1.243485,0.1893139,12,7.760643
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.093588,34.79604,29.15419,3.987981,3.987981,11.89183,0,3.344633,3.987981,52.49744,0,0,0,2.093588,0,0,7.903848,7.508656,15.93111,15.26098,9.602244,0,9.602244,32.99599,84.60493,0.1198214,4.386779,1.67487,12,17.35457
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.936472,40.84344,29.83151,5.892907,5.892907,0,0,0,5.892907,66.80018,0,8.881784E-16,0,3.936472,6.20306,5.892907,0,0,6.328867,23.903,0,2.266587,-2.266587,30.60679,78.47881,0.1198214,6.482197,3.149178,0,27.83947
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.694327,48.21764,31.52186,1.000493,1.000493,0,-1,0,1.000493,569.152,0,0,0,5.694327,1.053151,1.000493,0,0,8.847298,21.63641,4.641176,0,4.641176,35.0098,89.76854,0.1197033,1.100543,4.555462,0,27.33074
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.588028,49.51754,32.9943,0,0,0,0,0,0,0,1.381908,0,0,5.588028,0,0,0,0,4.206121,25.81347,4.206121,0,4.206121,39.00008,100,0.1195964,0,4.470423,0,31.4015
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.956718,52.51955,34.55508,2.183083,2.183083,0,0,0,2.183083,272.8581,3.658736,0,0,5.956718,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1195964,2.401391,4.765374,0,35.55569
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.605176,49.74747,36.10997,5.80984,5.80984,0,0,0,5.80984,79.26511,0,8.881784E-16,0,4.605176,6.115621,5.80984,0,0,0,29.59898,0,1.510445,-1.510445,37.40793,95.91758,0.1195964,6.390824,3.684141,0,34.20415
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.173052,50.05332,37.67075,3.67429,3.67429,0,0,0,3.67429,113.5744,0,0,0,4.173052,3.867674,3.67429,0,0,1.678272,28.08853,0.3053785,0,0.3053785,37.69764,96.66042,0.1195886,4.041719,3.338442,0,32.26159
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.429026,45.66597,38.66022,1.193231,1.193231,0,-1,0,1.193231,203.567,0,0,0,2.429026,1.256033,1.193231,0,0,1.372893,28.36337,1.172993,0,1.172993,38.81044,99.51374,0.1195589,1.312555,1.943221,0,30.7924
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.11373,45.24065,39.16085,4.904844,4.904844,0,0,0,4.904844,43.09475,0,0,0,2.11373,5.162994,4.904844,0,0,0.1999002,29.41907,0,3.049264,-3.049264,35.59623,91.2722,0.1195589,5.395329,1.690984,0,31.5328
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7062253,41.7425,39.75571,8.52472,8.52472,11.26238,0,3.185382,8.52472,8.28444,0,0,0,0.7062253,0,0,2.737658,2.600775,3.587971,26.3698,3.307001,0,3.307001,38.73353,99.31654,0.1196782,9.377192,0.5649803,12,27.07603
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4814207,40.80172,39.45534,0,0,0,0,0,0,0,0.2004505,0,0,0.4814207,0,0,0,0,0.2809702,29.34611,0.2809702,0,0.2809702,39.00008,100,0.1196711,0,0.3851366,0,29.82753
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3052856,39.14596,38.30095,2.587867,2.587867,0,0,0,2.587867,11.7968,0,0,0,0.3052856,2.724071,2.587867,0,0,0,29.59898,0,2.418785,-2.418785,36.45045,93.46252,0.1196711,2.846654,0.2442285,0,29.90426
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,37.33503,37.33503,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,2.687539,27.18019,0,7.39237,-7.39237,28.65821,73.48245,0.1196711,7.725026,0,0,27.18019
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,36.08052,36.08052,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,10.90128,19.78782,0,8.8,-8.8,19.3822,49.69785,0.1196711,9.681746,0,0,19.78782
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,34.92024,34.92024,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,20.67906,10.98782,0,5.332375,-5.332375,13.76138,35.28552,0.1196711,5.572332,0,0,10.98782
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,33.70695,33.70695,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,26.60392,5.655448,0,0.9257544,-0.9257544,12.78555,32.7834,0.1196711,0.9674134,0,0,5.655448
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,32.84705,32.84705,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,27.63254,4.729694,0,1.968892,-1.968892,10.71016,27.46189,0.1196711,2.057492,0,0,4.729694
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,32.1874,32.1874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.82019,2.760803,0,0,0,10.71016,27.46189,0.1196711,0,0,0,2.760803
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,31.42174,31.42174,1.310734,1.310734,0,-1,0,1.310734,0,0,2.220446E-16,0,0,1.37972,1.310734,0,0,29.82019,2.760803,0,1.37972,-1.37972,9.255805,23.73279,0.1196711,1.441807,0,0,2.760803
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,30.87988,30.87988,1.339125,1.312029,0,-1,0,1.312029,0,0,0.02709576,0.1610082,0,1.381083,1.312029,0,0,31.35322,1.381083,0,1.381083,-1.381083,7.800015,20,0.1196711,1.473037,0,0,1.381083
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,30.36159,30.36159,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196711,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,29.90219,29.90219,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196711,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,29.51935,29.51935,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1198942,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2074976,29.92688,29.38389,0.886808,0.886808,9.686808,0,2.786762,0.886808,23.39825,0,0,0,0.2074976,0,0,8.8,8.36,24.52775,7.524,8.567497,0,8.567497,23.85885,61.17641,0.1200743,0.9754888,0.1659981,12,7.731498
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.980613,34.43268,29.10707,4.155044,4.155044,12,0,3.372,4.155044,47.66769,0,0,0,1.980613,0,0,7.844956,7.452708,15.96026,15.23475,9.433322,0,9.433322,32.80809,84.12312,0.120369,4.570548,1.584491,12,17.21536
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.513169,39.51321,29.76672,4.196949,4.196949,0,0,0,4.196949,83.70767,0,0,0,3.513169,4.417842,4.196949,0,0,6.526934,23.72474,0,0.904673,-0.904673,31.85448,81.67798,0.120369,4.616644,2.810535,0,27.23791
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.060742,42.95063,31.43941,3.422545,3.422545,0,-1,0,3.422545,118.6469,0,0,0,4.060742,3.602679,3.422545,0,0,7.532126,22.82006,0.4580632,0,0.4580632,32.28903,82.79223,0.1203573,3.764799,3.248593,0,26.88081
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.464047,49.01573,32.91184,6.036972,6.036972,0,0,0,6.036972,90.50974,0,0,0,5.464047,6.354707,6.036972,0,0,7.074063,23.23232,0,0.8906595,-0.8906595,31.35019,80.38496,0.1203573,6.640669,4.371238,0,28.69637
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,8.35623,61.17729,34.45495,3.12837,3.12837,0,0,0,3.12837,267.1113,0,0,0,8.35623,3.293021,3.12837,0,0,8.063684,22.34166,5.063209,0,5.063209,36.15358,92.70129,0.120229,3.441207,6.684984,0,30.69789
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.978469,61.56298,35.98039,0,0,0,0,0,0,0,4.977994,0,0,7.978469,0,0,0,0,3.000476,26.89855,3.000476,0,3.000476,39.00008,100,0.1201531,0,6.382775,0,34.87702
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,7.478377,61.50465,37.53528,0,0,0,0,0,0,0,7.478377,0,0,7.478377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201531,0,5.982702,0,37.07735
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,7.407655,62.4259,38.53065,2.355847,2.355847,0,-1,0,2.355847,314.437,4.927815,0,0,7.407655,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1201531,2.591432,5.926124,0,37.00663
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.952639,57.64035,39.06072,0,0,0,0,0,0,0,5.952639,0,0,5.952639,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201531,0,4.762111,0,35.55162
