Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,30.59717,30.59717,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,21.1444,10.56902,0,0.8030381,-0.8030381,18.09427,46.39546,0.1202999,0.8391748,0,0,10.56902
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,30.11422,30.11422,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,22.03666,9.765984,0,1.277054,-1.277054,16.74813,42.94385,0.1202999,1.334521,0,0,9.765984
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,29.63715,29.63715,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,23.45561,8.488931,0,2.055928,-2.055928,14.58099,37.38709,0.1202999,2.148445,0,0,8.488931
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,29.23665,29.23665,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,25.73997,6.433002,0,0.3078497,-0.3078497,14.25649,36.55503,0.1202999,0.321703,0,0,6.433002
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,28.88915,28.88915,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,26.08203,6.125152,0,0.6493961,-0.6493961,13.57197,34.79985,0.1202999,0.6786189,0,0,6.125152
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1067125,29.01965,28.74191,0,0,0,0,0,0,0,0,0,0,0.1067125,0,0,0,0,26.80358,5.475756,0.1067125,0,0.1067125,13.67321,35.05943,0.1202973,0,0.08537001,0,5.582469
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.396869,34.94176,28.47687,4.564463,4.564463,0,0,0,4.564463,52.51154,0,0,0,2.396869,4.804698,4.564463,0,0,26.69687,5.571797,0,2.407828,-2.407828,11.13513,28.55156,0.1202973,5.020909,1.917496,0,7.968667
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.890906,42.93489,29.07173,2.454984,2.454984,0,0,0,2.454984,199.2235,0,0,0,4.890906,2.584194,2.454984,0,0,29.37223,3.163969,2.306712,0,2.306712,13.32347,34.16268,0.1202418,2.700483,3.912725,0,8.054875
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.976838,44.87923,30.59717,2.683908,2.683908,0,-1,0,2.683908,185.4325,0,0,0,4.976838,2.825166,2.683908,0,0,27.06552,5.24001,2.151672,0,2.151672,15.36473,39.39666,0.12019,2.952299,3.981471,0,10.21685
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.333667,47.53928,31.96948,0,0,0,0,0,0,0,0,0,0,5.333667,0,0,0,0,24.91385,7.176515,5.333667,0,5.333667,20.42469,52.37089,0.120062,0,4.266933,0,12.51018
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.342021,56.08932,33.41247,3.170415,3.170415,0,0,0,3.170415,231.5791,0,0,0,7.342021,3.337279,3.170415,0,0,19.58018,11.97681,4.004741,0,4.004741,24.22392,62.11248,0.119966,3.487457,5.873616,0,19.31883
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.766674,59.38812,34.85545,0,0,0,0,0,0,0,0,0,0,7.766674,0,0,0,0,15.57544,15.58108,7.766674,0,7.766674,31.59203,81.00504,0.1197803,0,6.213339,0,23.34776
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.430255,56.2244,36.34555,8.6404,8.6404,9.949986,0,2.853346,8.6404,74.42081,0,0,0,6.430255,0,0,1.309586,1.244107,7.808767,22.57109,7.674362,0,7.674362,38.87257,99.67306,0.1199862,9.504439,5.144205,12,29.00134
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.677138,51.29772,37.30558,6.150035,6.150035,0,-1,0,6.150035,76.05059,0,8.881784E-16,0,4.677138,6.473721,6.150035,0,0,0.1344049,29.47801,0,1.796583,-1.796583,36.97881,94.81726,0.1199862,6.765038,3.741711,0,34.15515
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.492886,51.20346,37.77087,3.362092,3.362092,0,0,0,3.362092,133.6337,0,0,0,4.492886,3.539044,3.362092,0,0,2.130608,27.68143,0.9538422,0,0.9538422,37.8837,97.1375,0.1199634,3.698301,3.594309,0,32.17432
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.427449,48.39099,38.3304,0,0,0,0,0,0,0,2.250683,0,0,3.427449,0,0,0,0,1.176766,28.53989,1.176766,0,1.176766,39.00008,100,0.1199353,0,2.741959,0,31.96734
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.951107,43.58314,38.03002,2.970036,2.970036,0,0,0,2.970036,65.69305,0,0,0,1.951107,3.126354,2.970036,0,0,0,29.59898,0,1.175247,-1.175247,37.76126,96.82355,0.1199353,3.26704,1.560886,0,31.55009
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4411854,38.08883,36.87563,4.94237,4.94237,0,0,0,4.94237,8.926595,0,0,0,0.4411854,5.202496,4.94237,0,0,1.30583,28.42373,0,4.76131,-4.76131,32.7424,83.9547,0.1199353,5.436608,0.3529483,0,28.86492
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,35.84493,35.84493,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.596174,23.66242,0,2.394789,-2.394789,30.21807,77.48207,0.1199353,2.502555,0,0,23.66242
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,34.68465,34.68465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.257051,21.26763,0,0,0,30.21807,77.48207,0.1199353,0,0,0,21.26763
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,33.57738,33.57738,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.257051,21.26763,0,1.78307,-1.78307,28.33855,72.6628,0.1199353,1.863308,0,0,21.26763
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,32.49956,32.49956,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.23824,19.48456,0,1.171761,-1.171761,27.1034,69.49577,0.1199353,1.22449,0,0,19.48456
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,31.80457,31.80457,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.5402,18.3128,0,0.888836,-0.888836,26.16649,67.09342,0.1199353,0.9288336,0,0,18.3128
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,31.19204,31.19204,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.52779,17.42397,0,0.5455794,-0.5455794,25.5914,65.61884,0.1199353,0.5701305,0,0,17.42397
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,30.51472,30.51472,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.13399,16.87839,0,1.312396,-1.312396,24.20801,62.07169,0.1199353,1.371454,0,0,16.87839
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,30.04943,30.04943,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.59221,15.56599,0,0.0374076,-0.0374076,24.16858,61.97059,0.1199353,0.03909094,0,0,15.56599
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,29.56647,29.56647,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.63377,15.52858,0,0.1054207,-0.1054207,24.05746,61.68566,0.1199353,0.1101646,0,0,15.52858
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,29.17186,29.17186,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.75091,15.42316,0,2.376123,-2.376123,21.5528,55.26348,0.1199353,2.483049,0,0,15.42316
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,28.82436,28.82436,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.39104,13.04704,0,0.3868884,-0.3868884,21.14499,54.2178,0.1199353,0.4042984,0,0,13.04704
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2226856,29.25163,28.67123,1.332562,1.332562,0,0,0,1.332562,16.71108,0,0,0,0.2226856,1.402697,1.332562,0,0,18.82092,12.66015,0,1.180012,-1.180012,19.90114,51.02847,0.1199353,1.465819,0.1781485,0,12.88284
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9802096,30.98758,28.40619,4.411078,4.411078,0,0,0,4.411078,22.22154,0,0,0,0.9802096,4.64324,4.411078,0,0,20.13204,11.48014,0,3.663031,-3.663031,16.03997,41.12804,0.1199353,4.852186,0.7841676,0,12.46035
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.864142,33.98819,28.98928,3.502552,3.502552,0,0,0,3.502552,53.2224,0,0,0,1.864142,3.686897,3.502552,0,0,24.20208,7.817107,0,1.822755,-1.822755,14.11862,36.20151,0.1199353,3.852808,1.491314,0,9.68125
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.962688,38.67358,30.49705,3.965082,3.965082,0,-1,0,3.965082,74.71947,0,4.440892E-16,0,2.962688,4.17377,3.965082,0,0,26.22736,5.994352,0,1.211082,-1.211082,12.84202,32.9282,0.1199353,4.36159,2.370151,0,8.957041
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.950063,46.19472,31.86936,9.467185,9.467185,12,0,3.372,9.467185,52.28654,0,0,0,4.950063,0,0,2.532815,2.406174,27.57301,4.78327,7.356237,0,7.356237,19.82076,50.82237,0.1201641,10.4139,3.960051,12,9.733333
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.311457,52.28132,33.277,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,4138.289,3.552714E-15,0,0,6.311457,0,0,8.8,8.36,20.21677,11.40388,14.67146,0,14.67146,33.73933,86.51093,0.1201463,0.1677651,5.049165,12,17.71534
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.336053,54.02002,34.71999,3.796773,3.796773,0,0,0,3.796773,166.88,0,0,0,6.336053,3.996603,3.796773,0,0,5.545315,24.60819,2.33945,0,2.33945,35.95873,92.20168,0.1200907,4.17645,5.068842,0,30.94425
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.280949,52.05862,36.18064,0.2859636,0.2859636,0,0,0,0.2859636,1846.72,1.774069,0,0,5.280949,0.3010143,0.2859636,0,0,3.205865,26.7137,3.205865,0,3.205865,39.00008,100,0.1200145,0.31456,4.224759,0,31.99465
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.513814,50.58073,37.14067,3.978006,3.978006,0,-1,0,3.978006,113.4693,0.3264391,0,0,4.513814,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1200145,4.375807,3.611051,0,34.11279
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.353633,53.89387,37.60007,3.889041,3.889041,0,0,0,3.889041,137.6595,1.259906,0,0,5.353633,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1200145,4.277945,4.282907,0,34.95261
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.033494,46.95187,38.13015,6.11321,6.11321,0,0,0,6.11321,49.62195,0,0,0,3.033494,6.434958,6.11321,0,0,0,29.59898,0,3.401464,-3.401464,35.41462,90.80653,0.1200145,6.724531,2.426795,0,32.63247
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.170318,41.1151,37.83566,4.215351,4.215351,0,0,0,4.215351,27.76325,0,8.881784E-16,0,1.170318,4.437212,4.215351,0,0,3.779404,26.19751,0,3.266893,-3.266893,31.97101,81.97679,0.1200145,4.636886,0.9362549,0,27.36783
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3964669,37.79307,36.70483,1.131359,1.131359,0,0,0,1.131359,35.04342,0,2.220446E-16,0,0.3964669,1.190904,1.131359,0,0,7.409286,22.93062,0,0.7944375,-0.7944375,31.1336,79.82959,0.1200145,1.244495,0.3171735,0,23.32709
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,35.68002,35.68002,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.291993,22.13618,0,0.6261979,-0.6261979,30.47353,78.13711,0.1200145,0.6543769,0,0,22.13618
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,34.51974,34.51974,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,8.987769,21.50998,0,4.400903,-4.400903,25.83457,66.24236,0.1200145,4.598944,0,0,21.50998
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,33.44192,33.44192,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,13.87766,17.10908,0,4.673884,-4.673884,20.90787,53.60981,0.1200145,4.884209,0,0,17.10908
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,32.38176,32.38176,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.07087,12.4352,0,3.013441,-3.013441,17.73142,45.46509,0.1200145,3.149046,0,0,12.4352
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,31.68678,31.68678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.41913,9.421758,0,0,0,17.73142,45.46509,0.1200145,0,0,0,9.421758
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,31.07424,31.07424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.41913,9.421758,0,0,0,17.73142,45.46509,0.1200145,0,0,0,9.421758
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,30.39692,30.39692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.41913,9.421758,0,0,0,17.73142,45.46509,0.1200145,0,0,0,9.421758
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,29.9493,29.9493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.41913,9.421758,0,0,0,17.73142,45.46509,0.1200145,0,0,0,9.421758
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,29.46635,29.46635,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.41913,9.421758,0,0.7976842,-0.7976842,16.89059,43.30911,0.1200145,0.83358,0,0,9.421758
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,29.07173,29.07173,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.30545,8.624074,0,0.008679361,-0.008679361,16.88144,43.28565,0.1200145,0.009069933,0,0,8.624074
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,28.74191,28.74191,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.31509,8.615395,0,1.079431,-1.079431,15.74362,40.36817,0.1200145,1.128005,0,0,8.615395
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1691076,29.02894,28.58878,0,0,0,0,0,0,0,0,0,0,0.1691076,0,0,0,0,24.51446,7.535964,0.1691076,0,0.1691076,15.90405,40.77953,0.1200105,0,0.1352861,0,7.705071
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.606594,32.59584,28.32374,0,0,0,0,0,0,0,0,0,0,1.606594,0,0,0,0,24.34535,7.68816,1.606594,0,1.606594,17.4282,44.6876,0.1199724,0,1.285275,0,9.294755
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.703891,33.44325,28.88915,1.824689,1.824689,0,0,0,1.824689,93.3798,0,2.220446E-16,0,1.703891,1.920726,1.824689,0,0,22.73876,9.134095,0,0.2168344,-0.2168344,17.19963,44.10154,0.1199724,2.007158,1.363113,0,10.83799
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.823938,44.17854,30.39692,3.611774,3.611774,0,-1,0,3.611774,133.5614,0,0,0,4.823938,3.801868,3.611774,0,0,22.97969,8.917261,1.022071,0,1.022071,18.16925,46.58774,0.1199481,3.972952,3.859151,0,13.7412
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.505029,51.20618,31.75745,1.820182,1.820182,0,0,0,1.820182,357.3834,0,0,0,6.505029,1.915981,1.820182,0,0,21.95761,9.837124,4.589047,0,4.589047,22.52281,57.75068,0.1198394,2.0022,5.204023,0,16.34215
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.478768,49.34729,33.1651,9.24306,9.24306,12,0,3.372,9.24306,59.2744,0,0,0,5.478768,0,0,2.75694,2.619093,17.36857,13.96727,8.097861,0,8.097861,30.20511,77.44885,0.1200894,10.16737,4.383015,12,19.44604
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.994446,52.68228,34.58453,0,0,3.448696,0,1.20852,0,0,4.440892E-16,0,0,5.994446,0,0,3.448696,3.276261,9.270707,21.25534,9.270707,0,9.270707,39.00008,100,0.1198951,0,4.795557,12,27.24979
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.72263,60.65177,36.04518,1.625134,1.625134,0,0,0,1.625134,475.1995,6.011962,0,0,7.72263,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1198951,1.787648,6.178103,0,37.32161
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.317804,53.06567,36.96987,0.5656906,0.5656906,0,-1,0,0.5656906,940.0552,4.72234,0,0,5.317804,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1198951,0.6222596,4.254243,0,34.91678
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.934724,49.03306,37.43516,0.02856794,0.02856794,0,0,0,0.02856794,13773.21,3.904652,0,0,3.934724,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1198951,0.03142474,3.147779,0,33.5337
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.378125,44.78568,37.96523,0.5089176,0.5089176,0,0,0,0.5089176,467.2909,1.842423,0,0,2.378125,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1198951,0.5598093,1.9025,0,31.9771
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.99027,43.32611,37.67075,0,0,0,0,0,0,0,1.99027,0,0,1.99027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198951,0,1.592216,0,31.58925
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4580584,37.76757,36.51047,0.3695245,0.3695245,0,0,0,0.3695245,123.9589,0.0690852,0,0,0.4580584,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1198951,0.406477,0.3664467,0,30.05704
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,35.47977,35.47977,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1198951,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,34.35483,34.35483,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1198951,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,33.277,33.277,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1198951,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,32.21685,32.21685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1198951,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,31.5572,31.5572,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1198951,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,30.96234,30.96234,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1198951,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,30.27913,30.27913,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1198951,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,29.84918,29.84918,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1198951,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,29.37211,29.37211,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1198951,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,28.97161,28.97161,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1198951,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,28.65945,28.65945,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1198951,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1554877,28.91075,28.50632,0,0,0,0,0,0,0,0,0,0,0.1554877,0,0,0,0,30.7992,1.879699,0.1554877,0,0.1554877,9.928901,25.45867,0.1198914,0,0.1243902,0,2.035186
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9882073,30.84145,28.24128,0.8864357,0.8864357,0,0,0,0.8864357,111.481,0,0,0,0.9882073,0.9330902,0.8864357,0,0,30.64371,2.019638,0.05511706,0,0.05511706,9.981189,25.59274,0.1198901,0.9750792,0.7905658,0,3.007845
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.146377,31.8232,28.78903,0,0,0,0,0,0,0,0,0,0,1.146377,0,0,0,0,30.58859,2.069243,1.146377,0,1.146377,11.06874,28.38132,0.119863,0,0.9171015,0,3.21562
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.515565,34.35229,30.27913,3.16121,3.16121,0,-1,0,3.16121,47.94257,0,0,0.24344,1.515565,3.327589,3.16121,0,0,29.44222,3.100982,0,1.812024,-1.812024,9.158697,23.48379,0.119863,3.47733,1.212452,0,4.616547
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.737804,39.22129,31.63966,0,0,0,0,0,0,0,0,0,0,2.737804,0,0,0,0,31.45558,1.288958,2.737804,0,2.737804,11.75601,30.14355,0.1197985,0,2.190243,0,4.026762
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.52417,43.00561,33.01197,0,0,0,0,0,0,0,0,0,0,3.52417,0,0,0,0,28.71777,3.752982,3.52417,0,3.52417,15.09933,38.71614,0.1197155,0,2.819336,0,7.277152
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.80133,45.36201,34.41961,1.696775,1.696775,0,0,0,1.696775,224.0326,0,0,0,3.80133,1.786079,1.696775,0,0,25.1936,6.924735,2.01525,0,2.01525,17.01116,43.61827,0.1196681,1.866453,3.041064,0,10.72606
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.854629,41.07599,35.88027,3.665265,3.665265,0,0,0,3.665265,50.60013,0,0,0,1.854629,3.858174,3.665265,0,0,23.17835,8.738461,0,2.003545,-2.003545,14.89924,38.2031,0.1196681,4.031792,1.483703,0,10.59309
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.883313,48.1887,36.80495,0,0,0,-1,0,0,0,0,0,0,3.883313,0,0,0,0,25.40451,6.734916,3.883313,0,3.883313,18.58327,47.64933,0.1195769,0,3.106651,0,10.61823
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.517096,41.53257,37.27024,0.5008876,0.5008876,0,0,0,0.5008876,302.8816,0,0,0,1.517096,0.5272501,0.5008876,0,0,21.5212,10.2299,0.9898462,0,0.9898462,19.52233,50.05714,0.1195536,0.5509763,1.213677,0,11.74699
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4662193,39.12597,37.83566,2.514848,2.514848,0,0,0,2.514848,18.53866,0,4.440892E-16,0,0.4662193,2.647209,2.514848,0,0,20.53135,11.12076,0,2.18099,-2.18099,17.22336,44.16237,0.1195536,2.766333,0.3729754,0,11.58698
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1962264,38.07483,37.53528,3.665145,3.665145,0,0,0,3.665145,5.35385,0,4.440892E-16,0,0.1962264,3.858048,3.665145,0,0,22.95468,8.93977,0,3.661821,-3.661821,13.36346,34.26522,0.1195536,4.03166,0.1569811,0,9.135996
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.179699,36.86544,36.375,0,0,0,0,0,0,0,0,0,0,0.179699,0,0,0,0,27.02337,5.277948,0.179699,0,0.179699,13.53394,34.70234,0.1195494,0,0.1437592,0,5.457647
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,35.31485,35.31485,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,26.84367,5.439677,0,2.170964,-2.170964,11.24554,28.83467,0.1195494,2.268657,0,0,5.439677
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.25585,3.268713,0,0,0,11.24554,28.83467,0.1195494,0,0,0,3.268713
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,33.14743,33.14743,3.46128,3.105278,0,-1,0,3.105278,0,0,0.3560024,0.7021304,0,3.268713,3.105278,0,0,29.25585,3.268713,0,3.268713,-3.268713,7.800015,20,0.1195494,3.807408,0,0,3.268713
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,32.11673,32.11673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195494,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,31.43941,31.43941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195494,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,30.84454,30.84454,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195494,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,30.19667,30.19667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195494,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,29.76672,29.76672,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195494,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,29.28376,29.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195494,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,28.90682,28.90682,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195494,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,28.58878,28.58878,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1197258,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1536531,28.84103,28.44153,1.16618,1.16618,9.96618,0,2.857444,1.16618,13.17576,0,0,0,0.1536531,0,0,8.8,8.36,24.52775,7.524,8.513653,0,8.513653,23.80777,61.04544,0.1199095,1.282798,0.1229225,12,7.677653
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6283886,29.83769,28.19416,2.915452,2.915452,11.71545,0,3.300009,2.915452,21.55373,1.776357E-15,0,0,0.6283886,0,0,8.8,8.36,16.0141,15.18629,8.988389,0,8.988389,32.3349,82.90984,0.1201775,3.206997,0.5027109,12,15.81468
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.139274,31.73807,28.72424,6.802279,6.802279,0,0,0,6.802279,16.74842,0,0,0,1.139274,7.160295,6.802279,0,0,7.025712,23.27584,0,6.02102,-6.02102,25.98819,66.63625,0.1201775,7.482508,0.9114195,0,24.41511
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.480247,34.17052,30.19667,0,0,0,-1,0,0,0,0,0,0,1.480247,0,0,0,0,13.71573,17.25482,1.480247,0,1.480247,27.39248,70.23698,0.1201428,0,1.184198,0,18.73507
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.818607,48.64735,31.53953,2.080185,2.080185,0,0,0,2.080185,279.7159,0,0,0,5.818607,2.189668,2.080185,0,0,12.23549,18.58704,3.628939,0,3.628939,30.83519,79.06443,0.1200577,2.288203,4.654886,0,24.40565
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.72787,56.89973,32.90006,0,0,0,0,0,0,0,0,0,0,7.72787,0,0,0,0,8.606547,21.85308,7.72787,0,7.72787,38.16649,97.8626,0.1198769,0,6.182296,0,29.58096
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.688643,58.45036,34.31949,3.087595,3.087595,0,0,0,3.087595,249.0172,3.559865,0,0,7.688643,3.250101,3.087595,0,0,0.8786774,28.80817,0.8786774,0,0.8786774,39.00008,100,0.1198564,3.396355,6.150915,0,36.49681
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.204253,51.3157,35.7448,3.489374,3.489374,0,0,0,3.489374,149.1458,1.531228,0,0,5.204253,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1198564,3.838311,4.163403,0,34.80323
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.306894,52.69915,36.67538,6.858479,6.858479,0,-1,0,6.858479,77.37714,0,8.881784E-16,0,5.306894,7.219451,6.858479,0,0,0,29.59898,0,1.912556,-1.912556,36.98407,94.83075,0.1198564,7.544326,4.245515,0,34.90587
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.825923,51.60739,37.14067,0,0,0,0,0,0,0,2.70086,0,0,4.825923,0,0,0,0,2.125063,27.68642,2.125063,0,2.125063,39.00008,100,0.1198068,0,3.860739,0,32.51234
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.604173,45.15724,37.67075,0.8578401,0.8578401,0,0,0,0.8578401,303.5733,1.701184,0,0,2.604173,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1198068,0.9436241,2.083339,0,32.20315
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7602696,39.47912,37.37037,2.928728,2.928728,0,0,0,2.928728,25.95904,0,0,0,0.7602696,3.082871,2.928728,0,0,0,29.59898,0,2.322602,-2.322602,36.55184,93.72248,0.1198068,3.221601,0.6082157,0,30.35925
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4674526,37.49078,36.21009,0,0,0,0,0,0,0,0,0,0,0.4674526,0,0,0,0,2.580669,27.27638,0.4674526,0,0.4674526,36.9953,94.85957,0.1197959,0,0.373962,0,27.74383
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,35.14994,35.14994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.113216,27.69708,0,0,0,36.9953,94.85957,0.1197959,0,0,0,27.69708
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,34.05445,34.05445,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.113216,27.69708,0,4.878913,-4.878913,31.85248,81.67286,0.1197959,5.098464,0,0,27.69708
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,32.9943,32.9943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.534231,22.81817,0,0,0,31.85248,81.67286,0.1197959,0,0,0,22.81817
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.534231,22.81817,0,0,0,31.85248,81.67286,0.1197959,0,0,0,22.81817
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,31.29216,31.29216,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.534231,22.81817,0,2.370015,-2.370015,29.35426,75.26719,0.1197959,2.476666,0,0,22.81817
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,30.70908,30.70908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16758,20.44815,0,0,0,29.35426,75.26719,0.1197959,0,0,0,20.44815
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,30.07888,30.07888,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.16758,20.44815,0,0.7243091,-0.7243091,28.59077,73.30953,0.1197959,0.756903,0,0,20.44815
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,29.64893,29.64893,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,10.97237,19.72385,0,0.6886427,-0.6886427,27.86488,71.44827,0.1197959,0.7196316,0,0,19.72385
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,29.18953,29.18953,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.73753,19.0352,0,0.981456,-0.981456,26.83034,68.79559,0.1197959,1.025622,0,0,19.0352
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,28.8067,28.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.82803,18.05375,0,0,0,26.83034,68.79559,0.1197959,0,0,0,18.05375
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,28.49454,28.49454,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.82803,18.05375,0,0.1642797,-0.1642797,26.65717,68.35159,0.1197959,0.1716723,0,0,18.05375
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02018903,28.41143,28.35908,0.4980698,0.4980698,0,0,0,0.4980698,4.053454,0,0,0,0.02018903,0.524284,0.4980698,0,0,13.01057,17.88947,0,0.504095,-0.504095,26.12581,66.98911,0.1197959,0.5478768,0.01615123,0,17.90966
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09618574,28.34338,28.09404,2.437838,2.437838,0,0,0,2.437838,3.945535,0,0,0,0.09618574,2.566145,2.437838,0,0,13.57067,17.38537,0,2.469959,-2.469959,23.52224,60.31332,0.1197959,2.681621,0.07694859,0,17.48156
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.710096,30.50644,28.64178,7.943207,7.943207,12,0,3.372,7.943207,8.939664,0,0,0,0.710096,0,0,4.056793,3.853953,16.31507,14.91541,4.564049,0,4.564049,27.85208,71.41544,0.1199483,8.737528,0.5680768,12,15.62551
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.589746,34.35138,30.07888,6.048516,6.048516,0,-1,0,6.048516,26.28323,0,0,0,1.589746,6.366859,6.048516,0,0,11.75102,19.02306,0,4.777113,-4.777113,22.81656,58.50388,0.1199483,6.653368,1.271796,0,20.6128
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5150359,32.7929,31.42174,0,0,0,0,0,0,0,0,0,0,0.5150359,0,0,0,0,17.05893,14.24594,0.5150359,0,0.5150359,23.30517,59.75671,0.1199363,0,0.4120287,0,14.76098
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.493605,42.66813,32.78226,1.345441,1.345441,0,0,0,1.345441,259.6624,0,0,0,3.493605,1.416254,1.345441,0,0,16.54389,14.70948,2.077351,0,2.077351,25.27591,64.80991,0.1198878,1.479985,2.794884,0,18.20308
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.180212,49.50615,34.18991,1.480236,1.480236,0,0,0,1.480236,349.9585,0,0,0,5.180212,1.558143,1.480236,0,0,14.46654,16.57909,3.622069,0,3.622069,28.71211,73.62065,0.1198035,1.62826,4.14417,0,21.75931
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.560532,45.89984,35.61523,0.3342034,0.3342034,0,0,0,0.3342034,1065.379,0,0,0,3.560532,0.3517931,0.3342034,0,0,10.84447,19.83895,3.208739,0,3.208739,31.75619,81.42596,0.1197288,0.3676237,2.848426,0,23.39949
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.234411,45.8501,36.51047,3.514261,3.514261,0,-1,0,3.514261,92.03673,0,0,0,3.234411,3.699223,3.514261,0,0,7.635732,22.72682,0,0.4648112,-0.4648112,31.26623,80.16967,0.1197288,3.865688,2.587529,0,25.96123
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.321389,43.54585,36.94042,8.562996,8.562996,12,0,3.372,8.562996,27.10954,0,0,0,2.321389,0,0,3.437004,3.265154,8.152188,22.26201,5.586543,0,5.586543,36.56609,93.75903,0.1199067,9.419295,1.857111,12,24.5834
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9556248,40.1319,37.4705,1.318956,1.318956,0,0,0,1.318956,72.45309,0,0,0,0.9556248,1.388375,1.318956,0,0,2.565645,27.2899,0,0.4327504,-0.4327504,36.10994,92.58939,0.1199067,1.450852,0.7644998,0,28.24552
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.4171725,38.31892,37.17012,0,0,0,0,0,0,0,0,0,0,0.4171725,0,0,0,0,3.046479,26.85715,0.4171725,0,0.4171725,36.5057,93.60417,0.119897,0,0.333738,0,27.27432
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4721013,37.30176,36.00984,8.270865,8.270865,10.32021,0,2.947013,8.270865,5.708004,0,0,0,0.4721013,0,0,2.049345,1.946878,2.629307,27.2326,2.418979,0,2.418979,38.80054,99.48837,0.1199769,9.097952,0.377681,12,27.7047
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,34.98503,34.98503,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,0.2103275,29.40968,0,1.760003,-1.760003,36.94534,94.73145,0.1199769,1.839203,0,0,29.40968
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,33.87776,33.87776,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,2.165886,27.64968,0,4.434534,-4.434534,32.27093,82.7458,0.1199769,4.634088,0,0,27.64968
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,32.84705,32.84705,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,7.093146,23.21515,0,8.8,-8.8,22.99492,58.9612,0.1199769,12.27523,0,0,23.21515
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,31.83991,31.83991,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,16.87092,14.41515,0,2.074046,-2.074046,20.80868,53.35548,0.1199769,2.167378,0,0,14.41515
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,31.17437,31.17437,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,19.17542,12.3411,0,1.070795,-1.070795,19.67996,50.46133,0.1199769,1.118981,0,0,12.3411
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,30.59717,30.59717,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,20.36519,11.2703,0,0.05985149,-0.05985149,19.61687,50.29957,0.1199769,0.06254481,0,0,11.2703
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,29.96697,29.96697,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,20.43169,11.21045,0,1.733675,-1.733675,17.78942,45.6138,0.1199769,1.811691,0,0,11.21045
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,29.55469,29.55469,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,22.358,9.476778,0,2.059752,-2.059752,15.61825,40.04671,0.1199769,2.15244,0,0,9.476778
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,29.0894,29.0894,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,24.64661,7.417027,0,0.01892574,-0.01892574,15.5983,39.99556,0.1199769,0.0197774,0,0,7.417027
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,28.72424,28.72424,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,24.66764,7.398101,0,0.3165699,-0.3165699,15.2646,39.13993,0.1199769,0.3308155,0,0,7.398101
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,28.40619,28.40619,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,25.01939,7.081531,0,0.5886714,-0.5886714,14.64409,37.54887,0.1199769,0.6151617,0,0,7.081531
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1111636,28.56517,28.27662,1.132461,1.132461,0,0,0,1.132461,9.816107,2.220446E-16,0,0,0.1111636,1.192064,1.132461,0,0,25.67347,6.49286,0,1.0809,-1.0809,13.50472,34.62742,0.1199769,1.245707,0.08893085,0,6.604023
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.352162,31.5853,28.01158,7.098367,7.098367,12,0,3.372,7.098367,19.04892,0,0,0,1.352162,0,0,4.901633,4.656551,26.87447,5.411959,6.008713,0,6.008713,19.20509,49.24372,0.120174,7.808204,1.08173,12,6.764122
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.205419,40.26334,28.54166,1.936665,1.936665,10.73666,0,3.052376,1.936665,217.1475,1.776357E-15,0,0,4.205419,0,0,8.8,8.36,20.86575,10.8198,12.56542,0,12.56542,31.12569,79.8093,0.1203024,2.130331,3.364335,12,15.02522
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.312869,42.16162,29.99642,2.664375,2.664375,0,-1,0,2.664375,161.8717,0,0,0,4.312869,2.804605,2.664375,0,0,8.300333,22.12868,1.508264,0,1.508264,32.55656,83.47818,0.1202674,2.930812,3.450295,0,26.44155
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.088262,39.91053,31.32161,2.542574,2.542574,0,0,0,2.542574,121.462,0,0,0,3.088262,2.676394,2.542574,0,0,6.792068,23.48612,0.4118685,0,0.4118685,32.94729,84.48006,0.1202578,2.796831,2.47061,0,26.57438
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.24199,44.8534,32.68214,9.37724,9.37724,11.40854,0,3.222361,9.37724,45.23708,0,0,0,4.24199,0,0,2.0313,1.929735,6.3802,23.8568,6.171725,0,6.171725,38.8023,99.49288,0.1204433,10.31496,3.393592,12,28.09879
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.329957,46.61951,34.05445,4.649184,4.649184,0,0,0,4.649184,93.13371,0,0,0,4.329957,4.893878,4.649184,0,0,0.2084755,29.41135,0,0.5639204,-0.5639204,38.20788,97.96872,0.1204433,5.114102,3.463966,0,33.74131
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.749502,52.85828,35.47977,4.788865,4.788865,0,0,0,4.788865,120.0598,0,0,0,5.749502,5.04091,4.788865,0,0,0.8350538,28.84743,0.7085913,0,0.7085913,38.8801,99.69238,0.1204268,5.267751,4.599601,0,34.59693
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,5.206185,52.02468,36.375,3.50635,3.50635,0,-1,0,3.50635,148.4788,1.388828,0,0,5.206185,3.690895,3.50635,0,0,0.1264625,29.48516,0.1264625,0,0.1264625,39.00008,100,0.1204239,3.856985,4.164948,0,34.69135
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.455457,50.02287,36.80495,2.581862,2.581862,0,0,0,2.581862,172.5676,1.737708,0,0,4.455457,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1204239,2.840048,3.564366,0,34.05444
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.169567,46.52731,37.33503,4.301672,4.301672,0,0,0,4.301672,73.68221,0,0,0,3.169567,4.528076,4.301672,0,0,0,29.59898,0,1.358509,-1.358509,37.56808,96.32822,0.1204239,4.731839,2.535654,0,32.76854
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.989989,42.63511,37.00521,0,0,0,0,0,0,0,0.4805343,0,0,1.989989,0,0,0,0,1.509454,28.24047,1.509454,0,1.509454,39.00008,100,0.1203889,0,1.591991,0,30.23046
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4369445,37.0387,35.84493,11.4455,11.4455,11.0304,0,3.126692,11.4455,3.817609,1.165734E-15,0,0,0.4369445,0.4369445,0.4150972,0,0,0,29.59898,0,0,0,39.00008,100,0.1203889,12.59005,0.3495556,12,30.03592
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,34.78478,34.78478,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,0,29.59898,0,4.098371,-4.098371,34.68002,88.92294,0.1203889,4.282797,0,0,29.59898
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,33.69518,33.69518,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,4.553745,25.50061,0,3.932178,-3.932178,30.53514,78.29507,0.1203889,4.109127,0,0,25.50061
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,32.66447,32.66447,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,8.922832,21.56843,0,4.869262,-4.869262,25.40248,65.13445,0.1203889,5.088378,0,0,21.56843
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,31.66911,31.66911,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,14.33312,16.69917,0,1.372895,-1.372895,23.95533,61.42379,0.1203889,1.434675,0,0,16.69917
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,31.02712,31.02712,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,15.85856,15.32627,0,0.6212026,-0.6212026,23.30052,59.7448,0.1203889,0.6491568,0,0,15.32627
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,30.46171,30.46171,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,16.54879,14.70507,0,1.339581,-1.339581,21.88848,56.12419,0.1203889,1.399862,0,0,14.70507
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,29.84918,29.84918,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,18.03721,13.36549,0,1.318076,-1.318076,20.4991,52.5617,0.1203889,1.37739,0,0,13.36549
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,29.4369,29.4369,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,19.50174,12.04741,0,0.9946158,-0.9946158,19.45069,49.87346,0.1203889,1.039374,0,0,12.04741
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,28.98928,28.98928,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,20.60687,11.0528,0,1.363003,-1.363003,18.01396,46.18954,0.1203889,1.424338,0,0,11.0528
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,28.62411,28.62411,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,22.12132,9.689795,0,1.760231,-1.760231,16.15851,41.43199,0.1203889,1.839441,0,0,9.689795
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,28.32374,28.32374,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,24.07713,7.929564,0,0.3459034,-0.3459034,15.7939,40.49709,0.1203889,0.361469,0,0,7.929564
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2065364,28.7308,28.19416,1.087627,1.087627,0,0,0,1.087627,18.98964,0,0,0,0.2065364,1.144871,1.087627,0,0,24.46146,7.58366,0,0.9383342,-0.9383342,14.8048,37.96096,0.1203889,1.19639,0.1652292,0,7.790197
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.142945,33.66439,27.92912,2.241042,2.241042,0,0,0,2.241042,95.62273,0,0,0,2.142945,2.358991,2.241042,0,0,25.50406,6.645326,0,0.2160461,-0.2160461,14.57707,37.37703,0.1203889,2.465146,1.714356,0,8.788271
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.727824,41.76128,28.4592,1.914247,1.914247,0,0,0,1.914247,246.9809,0,0,0,4.727824,2.014997,1.914247,0,0,25.74411,6.42928,2.712827,0,2.712827,17.15069,43.97603,0.1203259,2.105672,3.782259,0,11.1571
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.582225,49.34302,29.90219,7.069051,7.069051,0,-1,0,7.069051,93.11327,0,0,0,6.582225,7.441107,7.069051,0,0,23.03128,8.870825,0,0.8588819,-0.8588819,16.24534,41.65465,0.1203259,7.775957,5.26578,0,15.45305
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.547474,47.40753,31.22738,4.91409,4.91409,0,0,0,4.91409,112.8892,0,0,0,5.547474,5.172726,4.91409,0,0,23.9856,8.011943,0.3747483,0,0.3747483,16.60086,42.56623,0.1203173,5.405499,4.43798,0,13.55942
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,8.081441,57.81916,32.56435,2.43969,2.43969,0,0,0,2.43969,331.2487,0,0,0,8.081441,2.568094,2.43969,0,0,23.61085,8.349216,5.513347,0,5.513347,21.83128,55.97754,0.1201896,2.683659,6.465153,0,16.43066
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.738692,54.56105,33.96021,4.135181,4.135181,0,0,0,4.135181,162.96,0,0,0,6.738692,4.352823,4.135181,0,0,18.0975,13.31123,2.38587,0,2.38587,24.09472,61.7812,0.1201344,4.5487,5.390954,0,20.04992
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,8.303043,62.06687,35.35019,3.189177,3.189177,0,0,0,3.189177,260.3506,0,0,0,8.303043,3.357029,3.189177,0,0,15.71163,15.45851,4.946014,0,4.946014,28.78692,73.81246,0.1200203,3.508095,6.642435,0,23.76155
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.976588,58.04587,36.21009,0.480454,0.480454,0,-1,0,0.480454,1452.082,0,0,0,6.976588,0.5057411,0.480454,0,0,10.76562,19.90992,6.470847,0,6.470847,34.9257,89.5529,0.1198712,0.5284994,5.58127,0,26.88651
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.377816,56.37711,36.64005,3.440761,3.440761,0,0,0,3.440761,185.3607,0,0,0,6.377816,3.621853,3.440761,0,0,4.294769,25.73369,2.755963,0,2.755963,37.54024,96.25683,0.1198078,3.784837,5.102253,0,32.1115
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.472594,50.47852,37.17012,8.975177,8.975177,6.188078,0,1.901584,8.975177,49.83293,4.440892E-16,0,0,4.472594,2.933788,2.787099,0,0,1.538806,28.21405,1.538806,0,1.538806,39.00008,100,0.1198513,9.872695,3.578075,12,32.68665
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.521578,44.0378,36.84029,4.285809,4.285809,0,0,0,4.285809,58.83553,0,0,0,2.521578,4.511378,4.285809,0,0,0,29.59898,0,1.9898,-1.9898,36.90265,94.62198,0.1198513,4.71439,2.017263,0,32.12056
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4281611,36.84843,35.68002,4.878178,4.878178,0,0,0,4.878178,8.777069,0,8.881784E-16,0,0.4281611,5.134924,4.878178,0,0,2.210888,27.60918,0,4.706763,-4.706763,31.94128,81.90056,0.1198513,5.365996,0.3425289,0,28.03734
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,34.61987,34.61987,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,7.440626,22.90241,0,3.064962,-3.064962,28.71053,73.61659,0.1198513,3.202885,0,0,22.90241
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,33.53026,33.53026,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,10.84614,19.83745,0,8.200389,-8.200389,20.06656,51.45261,0.1198513,8.569407,0,0,19.83745
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,32.51723,32.51723,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,19.95768,11.63706,0,2.568043,-2.568043,17.3596,44.51171,0.1198513,2.683605,0,0,11.63706
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,31.53953,31.53953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.81106,9.069021,0,0,0,17.3596,44.51171,0.1198513,0,0,0,9.069021
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,30.89166,30.89166,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,22.81106,9.069021,0,0.887066,-0.887066,16.42455,42.11415,0.1198513,0.926984,0,0,9.069021
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.79669,8.181955,0,0,0,16.42455,42.11415,0.1198513,0,0,0,8.181955
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,29.73138,29.73138,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,23.79669,8.181955,0,1.062575,-1.062575,15.3045,39.24223,0.1198513,1.110391,0,0,8.181955
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,29.33677,29.33677,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,24.97733,7.11938,0,1.415754,-1.415754,13.81217,35.41574,0.1198513,1.479463,0,0,7.11938
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,28.88915,28.88915,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,26.55039,5.703626,0,1.197212,-1.197212,12.55019,32.17992,0.1198513,1.251087,0,0,5.703626
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,28.50632,28.50632,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,27.88063,4.506413,0,1.095963,-1.095963,11.39495,29.21775,0.1198513,1.145281,0,0,4.506413
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,28.2295,28.2295,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0,0.5756648,0.5468816,0,0,29.09836,3.41045,0,0.5756648,-0.5756648,10.78814,27.66185,0.1198513,0.6015697,0,0,3.41045
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.193793,28.57945,28.07637,0.8501537,0.8501537,0,0,0,0.8501537,22.79506,0,2.220446E-16,0,0.193793,0.8948987,0.8501537,0,0,29.73799,2.834786,0,0.7011057,-0.7011057,10.04911,25.7669,0.1198513,0.9351692,0.1550344,0,3.028579
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9546693,30.3333,27.829,0,0,0,0,0,0,0,0,0,0,0.9546693,0,0,0,0,30.517,2.13368,0.9546693,0,0.9546693,10.95479,28.08915,0.1198294,0,0.7637354,0,3.088349
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.970943,36.4279,28.34141,4.853886,4.853886,12,0,3.372,4.853886,61.20752,0,0,0,2.970943,0,0,7.146114,6.788809,29.56233,2.992882,9.759751,0,9.759751,20.2137,51.82991,0.1200897,5.339274,2.376754,12,5.963825
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.069065,38.23133,29.78439,3.304533,3.304533,0,-1,0,3.304533,92.87438,0,0,0,3.069065,3.478456,3.304533,0,0,19.80258,11.77666,0,0.4093913,-0.4093913,19.78217,50.7234,0.1200897,3.634987,2.455252,0,14.84572
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.521566,44.01382,31.10958,3.324724,3.324724,0,0,0,3.324724,135.9982,0,0,0,4.521566,3.49971,3.324724,0,0,20.25746,11.36727,1.021856,0,1.021856,20.75159,53.20909,0.1200662,3.657197,3.617253,0,15.88883
