Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,29.51935,29.51935,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.57365,11.98269,0,0.05562669,-0.05562669,20.37225,52.23643,0.1189156,0.05812989,0,0,11.98269
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,29.00695,29.00695,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.63546,11.92707,0,1.061045,-1.061045,19.25381,49.36864,0.1189156,1.108792,0,0,11.92707
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,28.62411,28.62411,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.8144,10.86602,0,0.4948671,-0.4948671,18.73217,48.03111,0.1189156,0.5171362,0,0,10.86602
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,28.19416,28.19416,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.36425,10.37115,0,0.4282446,-0.4282446,18.28076,46.87366,0.1189156,0.4475156,0,0,10.37115
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,27.84667,27.84667,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.84008,9.942909,0,0.8746303,-0.8746303,17.35882,44.50971,0.1189156,0.9139887,0,0,9.942909
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,27.61108,27.61108,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.81189,9.068279,0,0.4912862,-0.4912862,16.84096,43.18186,0.1189156,0.5133941,0,0,9.068279
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06922343,27.60717,27.4285,2.52647,2.52647,0,0,0,2.52647,2.739928,0,4.440892E-16,0,0.06922343,2.659442,2.52647,0,0,23.35776,8.576993,0,2.590218,-2.590218,14.11063,36.18103,0.1189156,2.779117,0.05537875,0,8.646216
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7814469,29.21743,27.18113,2.459583,2.459583,0,0,0,2.459583,31.77152,0,0,0,0.7814469,2.589035,2.459583,0,0,26.23578,5.986775,0,1.807588,-1.807588,12.20527,31.29549,0.1189156,2.705542,0.6251575,0,6.768221
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.400483,31.36052,27.66409,4.465755,4.465755,3,0,1.095,4.465755,31.36049,0,0,0,1.400483,1.5429,1.465755,0,0,28.24421,4.179187,0,0.1424177,-0.1424177,12.05514,30.91056,0.1189156,4.912331,1.120386,12,5.579669
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.507414,33.05592,29.0364,1.523104,1.523104,0,-1,0,1.523104,98.96983,0,0,0,1.507414,1.603267,1.523104,0,0,28.40245,4.036769,0,0.09585384,-0.09585384,11.9541,30.65149,0.1189156,1.675414,1.205931,0,5.544182
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.009477,35.81044,30.36159,4.587693,4.587693,12,0,3.372,4.587693,43.80148,0,0,0,2.009477,0,0,7.412307,7.041692,28.50896,3.940915,9.051169,0,9.051169,20.5408,52.66861,0.1191815,5.046462,1.607582,12,5.950392
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.632999,44.95948,31.65733,4.251198,4.251198,11.75838,0,3.310871,4.251198,108.981,0,0,0,4.632999,0,0,7.507187,7.131827,19.45779,12.08697,11.76483,0,11.76483,31.70189,81.28674,0.119375,4.676318,3.706399,12,16.71997
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.143576,44.83464,32.94718,0.28803,0.28803,0,0,0,0.28803,1438.592,0,0,0,4.143576,0.3031895,0.28803,0,0,7.692963,22.67531,3.840386,0,3.840386,35.3452,90.62854,0.1192914,0.316833,3.314861,0,26.81889
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.421845,50.3769,34.2547,0.381733,0.381733,0,0,0,0.381733,1420.324,1.167444,0,0,5.421845,0.4018243,0.381733,0,0,3.852577,26.13166,3.852577,0,3.852577,39.00008,100,0.1192076,0.4199063,4.337476,0,31.5535
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.878113,49.50838,35.08515,0,0,0,-1,0,0,0,4.878113,0,0,4.878113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192076,0,3.90249,0,34.47709
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.046109,44.18248,35.47977,1.214136,1.214136,0,0,0,1.214136,250.8869,1.768071,0,0,3.046109,1.278038,1.214136,0,0,0,29.59898,0,0,0,39.00008,100,0.1192076,1.33555,2.436887,0,32.64509
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.014011,44.57777,35.94505,1.323275,1.323275,0,0,0,1.323275,227.769,1.62109,0,0,3.014011,1.392921,1.323275,0,0,0,29.59898,0,0,0,39.00008,100,0.1192076,1.455603,2.411209,0,32.61299
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.197395,38.88892,35.57989,4.877624,4.877624,0,0,0,4.877624,24.54873,0,8.881784E-16,0,1.197395,5.134341,4.877624,0,0,0,29.59898,0,3.936947,-3.936947,34.85017,89.35924,0.1192076,5.365386,0.9579157,0,30.79637
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4343169,35.63134,34.45495,0,0,0,0,0,0,0,0,0,0,0.4343169,0,0,0,0,4.374385,25.66203,0.4343169,0,0.4343169,35.2622,90.41572,0.1191982,0,0.3474535,0,26.09635
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,33.41247,33.41247,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,3.940068,26.05292,0,0.1912491,-0.1912491,35.06061,89.89881,0.1191982,0.1998554,0,0,26.05292
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,32.43477,32.43477,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,4.152567,25.86167,0,2.728825,-2.728825,32.18417,82.52335,0.1191982,2.851622,0,0,25.86167
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,31.49241,31.49241,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,7.184595,23.13284,0,0.5235502,-0.5235502,31.6323,81.10831,0.1191982,0.54711,0,0,23.13284
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,30.59717,30.59717,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,7.766318,22.60929,0,0.6155028,-0.6155028,30.98351,79.44473,0.1191982,0.6432005,0,0,22.60929
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,29.96697,29.96697,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,8.45021,21.99379,0,2.218327,-2.218327,28.64518,73.44904,0.1191982,2.318151,0,0,21.99379
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,29.4369,29.4369,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,10.91502,19.77546,0,2.241972,-2.241972,26.28194,67.38945,0.1191982,2.342861,0,0,19.77546
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.4061,17.53349,0,0,0,26.28194,67.38945,0.1191982,0,0,0,17.53349
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,28.54166,28.54166,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,13.4061,17.53349,0,0.3745371,-0.3745371,25.88714,66.37715,0.1191982,0.3913912,0,0,17.53349
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,28.11171,28.11171,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,13.82225,17.15895,0,0.1317623,-0.1317623,25.74825,66.02103,0.1191982,0.1376916,0,0,17.15895
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,27.76421,27.76421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.96865,17.02719,0,0,0,25.74825,66.02103,0.1191982,0,0,0,17.02719
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,27.54629,27.54629,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,13.96865,17.02719,0,1.331888,-1.331888,24.34432,62.4212,0.1191982,1.391823,0,0,17.02719
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1788967,27.82605,27.36371,1.484087,1.484087,0,0,0,1.484087,12.05432,0,4.440892E-16,0,0.1788967,1.562197,1.484087,0,0,15.44853,15.6953,0,1.3833,-1.3833,22.88619,58.68243,0.1191982,1.632496,0.1431173,0,15.8742
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.979219,32.39044,27.13401,3.712032,3.712032,0,0,0,3.712032,53.31901,0,0,0,1.979219,3.907402,3.712032,0,0,16.98553,14.312,0,1.928184,-1.928184,20.85371,53.47094,0.1191982,4.083235,1.583375,0,16.29122
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.660309,34.77942,27.61108,6.950003,6.950003,0,0,0,6.950003,38.27781,0,8.881784E-16,0,2.660309,7.315793,6.950003,0,0,19.12795,12.38382,0,4.655483,-4.655483,15.9464,40.88811,0.1191982,7.645003,2.128247,0,15.04413
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.282756,44.05188,28.97161,0.4934124,0.4934124,0,-1,0,0.4934124,1070.657,0,0,0,5.282756,0.5193815,0.4934124,0,0,24.30071,7.728336,4.763375,0,4.763375,20.46533,52.47511,0.1190947,0.5427537,4.226205,0,13.01109
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.625977,57.10528,30.27913,0,0,0,0,0,0,0,0,0,0,8.625977,0,0,0,0,19.53734,12.01537,8.625977,0,8.625977,28.64865,73.45793,0.1189079,0,6.900781,0,20.64135
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.597565,62.56406,31.57487,5.365282,5.365282,0,0,0,5.365282,178.8828,0,0,0,9.597565,5.647665,5.365282,0,0,10.91136,19.77875,3.9499,0,3.9499,32.39585,83.06613,0.1188226,5.90181,7.678052,0,29.37632
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.681065,60.47349,32.84705,0.5969045,0.5969045,0,0,0,0.5969045,1454.347,1.091282,0,0,8.681065,0.6283205,0.5969045,0,0,6.961462,23.33366,6.961462,0,6.961462,39.00008,100,0.1186725,0.6565949,6.944851,0,32.01472
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.300058,56.8122,34.15458,4.371405,4.371405,0,0,0,4.371405,166.9957,2.698579,0,0,7.300058,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1186725,4.808546,5.840046,0,36.89904
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.477437,54.82178,34.98503,4.689023,4.689023,0,-1,0,4.689023,138.1404,1.541623,0,0,6.477437,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1186725,5.157926,5.18195,0,36.07642
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.388076,54.92709,35.35019,5.260071,5.260071,0,0,0,5.260071,121.4447,0.8511587,0,0,6.388076,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1186725,5.786078,5.110461,0,35.98705
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.772705,46.77437,35.81548,3.595678,3.595678,0,0,0,3.595678,104.9233,0,0,0,3.772705,3.784924,3.595678,0,0,0,29.59898,0,0.01221898,-0.01221898,38.9872,99.96697,0.1186725,3.955245,3.018164,0,33.37168
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.327269,42.03917,35.47977,0.577838,0.577838,0,0,0,0.577838,402.7545,1.705441,0,0,2.327269,0.6082506,0.577838,0,0,0.01357665,29.58676,0.01357665,0,0.01357665,39.00008,100,0.1186722,0.6356218,1.861815,0,31.91403
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5130521,35.74545,34.35483,8.346726,8.346726,3,0,1.095,8.346726,6.146746,0,1.776357E-15,0,0.5130521,5.628133,5.346727,0,0,0,29.59898,0,5.115081,-5.115081,33.60831,86.17498,0.1186722,9.181399,0.4104417,12,30.11203
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,33.31234,33.31234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.683424,24.4839,0,0,0,33.60831,86.17498,0.1186722,0,0,0,24.4839
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,32.33465,32.33465,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,5.683424,24.4839,0,4.583135,-4.583135,28.77726,73.7877,0.1186722,4.789376,0,0,24.4839
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,31.39229,31.39229,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,10.7758,19.90076,0,3.407792,-3.407792,25.18513,64.57713,0.1186722,3.561142,0,0,19.90076
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,30.49705,30.49705,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,14.56223,16.49297,0,1.413853,-1.413853,23.6948,60.75578,0.1186722,1.477477,0,0,16.49297
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,29.86685,29.86685,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,16.13318,15.07912,0,0.7439374,-0.7439374,22.91062,58.74506,0.1186722,0.7774146,0,0,15.07912
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,29.35444,29.35444,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,16.95978,14.33518,0,1.032087,-1.032087,21.82271,55.95554,0.1186722,1.078531,0,0,14.33518
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,28.84203,28.84203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.10654,13.30309,0,0,0,21.82271,55.95554,0.1186722,0,0,0,13.30309
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,28.4592,28.4592,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,18.10654,13.30309,0,0.1840717,-0.1840717,21.62868,55.45803,0.1186722,0.1923549,0,0,13.30309
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,28.02925,28.02925,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,18.31106,13.11902,0,0.8909969,-0.8909969,20.68948,53.04985,0.1186722,0.9310918,0,0,13.11902
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,27.69354,27.69354,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,19.30106,12.22802,0,1.680969,-1.680969,18.91759,48.50653,0.1186722,1.756613,0,0,12.22802
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,27.4815,27.4815,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,21.1688,10.54705,0,1.015343,-1.015343,17.84732,45.76227,0.1186722,1.061033,0,0,10.54705
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1631458,27.72029,27.29892,0.06416744,0.06416744,0,0,0,0.06416744,254.2502,0,0,0,0.1631458,0.06754467,0.06416744,0,0,22.29696,9.531712,0.09560116,0,0.09560116,17.93802,45.99482,0.1186701,0.07058418,0.1305167,0,9.694858
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9601205,29.55853,27.05155,1.890433,1.890433,0,0,0,1.890433,50.7884,0,0,0,0.9601205,1.989929,1.890433,0,0,22.20136,9.617752,0,1.029809,-1.029809,16.8525,43.21146,0.1186701,2.079476,0.7680964,0,10.57787
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.787198,35.06986,27.54629,0,0,0,0,0,0,0,0,0,0,2.787198,0,0,0,0,23.34559,8.587944,2.787198,0,2.787198,19.49667,49.99137,0.1186101,0,2.229759,0,11.37514
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.603969,35.97479,28.90682,3.45054,3.45054,0,-1,0,3.45054,75.46555,0,0,0,2.603969,3.632147,3.45054,0,0,20.5584,11.09642,0,1.028179,-1.028179,18.41288,47.21241,0.1186101,3.795594,2.083175,0,13.70039
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.497354,39.94297,30.21434,4.420751,4.420751,0,0,0,4.420751,79.11221,0,0,0,3.497354,4.653422,4.420751,0,0,21.70082,10.06824,0,1.156068,-1.156068,17.19427,44.08779,0.1186101,4.862826,2.797883,0,13.5656
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.676502,41.84176,31.49241,6.682369,6.682369,0,0,0,6.682369,55.01794,0,0,0,3.676502,7.034072,6.682369,0,0,22.98534,8.912175,0,3.357571,-3.357571,13.65508,35.01296,0.1186101,7.350605,2.941201,0,12.58868
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.637624,43.08516,32.7646,0,0,0,0,0,0,0,0,0,0,3.637624,0,0,0,0,26.71597,5.554605,3.637624,0,3.637624,17.10604,43.86154,0.1185319,0,2.910099,0,9.192228
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.923404,45.34718,34.05445,0,0,0,0,0,0,0,0,0,0,3.923404,0,0,0,0,23.07835,8.828466,3.923404,0,3.923404,20.8281,53.40529,0.1184477,0,3.138723,0,12.75187
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.727599,45.63374,34.8849,5.693154,5.693154,0,-1,0,5.693154,65.47512,0,0,0,3.727599,5.992794,5.693154,0,0,19.15494,12.35953,0,2.265194,-2.265194,18.44038,47.28293,0.1184477,6.262469,2.98208,0,16.08713
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.733144,40.07515,35.25006,3.865237,3.865237,0,0,0,3.865237,44.83927,0,4.440892E-16,0,1.733144,4.068671,3.865237,0,0,21.67183,10.09434,0,2.335527,-2.335527,15.97852,40.97048,0.1184477,4.251761,1.386515,0,11.82748
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.631366,40.2624,35.71535,2.049236,2.049236,0,0,0,2.049236,79.6085,0,0,0,1.631366,2.157091,2.049236,0,0,24.26686,7.758809,0,0.5257246,-0.5257246,15.42436,39.54955,0.1184477,2.25416,1.305093,0,9.390175
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.600381,39.79797,35.35019,3.504533,3.504533,0,0,0,3.504533,45.66603,0,0,0,1.600381,3.688982,3.504533,0,0,24.85099,7.233084,0,2.088601,-2.088601,13.22278,33.90449,0.1184477,3.854986,1.280305,0,8.833466
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.516156,35.65295,34.2547,0,0,0,0,0,0,0,0,0,0,0.516156,0,0,0,0,27.17166,5.144483,0.516156,0,0.516156,13.71245,35.16005,0.1184366,0,0.4129248,0,5.660639
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,33.17688,33.17688,5.986208,5.328572,0,-1,0,5.328572,0,0,0.6576359,1.256257,0,5.609024,5.328572,0,0,26.6555,5.609024,0,5.609024,-5.609024,7.800015,20,0.1184366,6.584829,0,0,5.609024
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,32.23452,32.23452,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184366,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,31.29216,31.29216,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184366,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,30.41459,30.41459,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184366,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,29.80206,29.80206,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184366,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,29.27198,29.27198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184366,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,28.77136,28.77136,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184366,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,28.37675,28.37675,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184366,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,27.95857,27.95857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184366,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,27.62875,27.62875,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184366,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,27.39905,27.39905,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1185577,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1127287,27.52495,27.23413,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.399749,0,0,0,0.1127287,0,0,8.8,8.36,24.52775,7.524,8.472729,0,8.472729,23.76894,60.94589,0.1187316,1.319201,0.09018297,12,7.636729
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.294123,33.11814,26.99855,1.356452,1.356452,10.15645,0,2.905582,1.356452,169.1267,1.776357E-15,0,0,2.294123,0,0,8.8,8.36,16.05503,15.14946,10.65412,0,10.65412,33.87633,86.86222,0.1188662,1.492097,1.835298,12,17.44358
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.374057,36.67941,27.4815,0,0,0,0,0,0,0,0,0,0,3.374057,0,0,0,0,5.400902,24.73817,3.374057,0,3.374057,37.07724,95.06966,0.118794,0,2.699245,0,28.11222
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.740279,36.29459,28.84203,2.402261,2.402261,0,-1,0,2.402261,114.0708,0,0,0,2.740279,2.528696,2.402261,0,0,2.026845,27.77482,0.2115834,0,0.2115834,37.27797,95.58434,0.1187895,2.642487,2.192223,0,30.5151
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,7.04005,51.17606,30.13189,1.070298,1.070298,0,0,0,1.070298,657.7653,4.098158,0,0,7.04005,1.12663,1.070298,0,0,1.815262,27.96524,1.815262,0,1.815262,39.00008,100,0.1187506,1.177328,5.63204,0,35.00529
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,9.253444,60.94888,31.40407,7.621366,7.621366,3,0,1.095,7.621366,121.4145,4.388848,0,0,9.253444,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1187506,8.383502,7.402755,12,38.85242
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.842635,60.90715,32.68214,0.6240347,0.6240347,0,0,0,0.6240347,1417.01,8.185757,0,0,8.842635,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1187506,0.6864382,7.074108,0,38.44161
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.257767,52.87742,33.96021,0,0,0,0,0,0,0,6.257767,0,0,6.257767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1187506,0,5.006213,0,35.85674
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.973083,43.22753,34.78478,2.420375,2.420375,0,-1,0,2.420375,122.8356,0.4253197,0,0,2.973083,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1187506,2.662413,2.378467,0,32.57206
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.78705,46.10313,35.14994,2.477742,2.477742,0,0,0,2.477742,152.8428,1.1789,0,0,3.78705,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1187506,2.725516,3.02964,0,33.38603
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.352412,45.25903,35.61523,2.890759,2.890759,0,0,0,2.890759,115.97,0.3095079,0,0,3.352412,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1187506,3.179834,2.681929,0,32.95139
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.200459,41.42828,35.25006,2.869955,2.869955,0,0,0,2.869955,76.67224,0,0,0,2.200459,3.021005,2.869955,0,0,0,29.59898,0,0.8205464,-0.8205464,38.13515,97.78223,0.1187506,3.15695,1.760367,0,31.79944
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.5056123,35.52317,34.15458,4.414146,4.414146,0,0,0,4.414146,11.45436,0,0,0,0.5056123,4.64647,4.414146,0,0,0.9117182,28.77843,0,4.140857,-4.140857,33.7703,86.59034,0.1187506,4.855561,0.4044898,0,29.28404
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,33.09442,33.09442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.512671,24.63758,0,0,0,33.7703,86.59034,0.1187506,0,0,0,24.63758
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,32.15207,32.15207,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.512671,24.63758,0,2.51139,-2.51139,31.12306,79.80257,0.1187506,2.624403,0,0,24.63758
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,31.20971,31.20971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.303104,22.12618,0,0,0,31.12306,79.80257,0.1187506,0,0,0,22.12618
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.303104,22.12618,0,0,0,31.12306,79.80257,0.1187506,0,0,0,22.12618
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,29.7196,29.7196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.303104,22.12618,0,0,0,31.12306,79.80257,0.1187506,0,0,0,22.12618
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,29.20131,29.20131,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.303104,22.12618,0,1.072249,-1.072249,29.99281,76.9045,0.1187506,1.1205,0,0,22.12618
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,28.70657,28.70657,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.494493,21.05394,0,0.7389253,-0.7389253,29.21392,74.90733,0.1187506,0.772177,0,0,21.05394
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31552,20.31501,0,0,0,29.21392,74.90733,0.1187506,0,0,0,20.31501
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,27.89379,27.89379,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.31552,20.31501,0,0.3974293,-0.3974293,28.79499,73.83316,0.1187506,0.4153137,0,0,20.31501
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,27.56396,27.56396,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.75711,19.91758,0,0.3479276,-0.3479276,28.42824,72.89278,0.1187506,0.3635843,0,0,19.91758
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,27.34604,27.34604,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.14369,19.56965,0,1.373201,-1.373201,26.98076,69.1813,0.1187506,1.434995,0,0,19.56965
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1690071,27.60556,27.16935,2.033711,2.033711,0,0,0,2.033711,8.310278,0,4.440892E-16,0,0.1690071,2.140749,2.033711,0,0,12.66947,18.19645,0,1.971742,-1.971742,24.90236,63.85208,0.1187506,2.237082,0.1352057,0,18.36546
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.243483,30.19294,26.93376,5.102765,5.102765,0,0,0,5.102765,24.36882,0,0,0,1.243483,5.371331,5.102765,0,0,14.8603,16.22471,0,4.127848,-4.127848,20.55123,52.69535,0.1187506,5.613041,0.9947867,0,17.46819
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.643868,37.40649,27.4285,6.461139,6.461139,0,0,0,6.461139,56.39668,0,0,0,3.643868,6.801198,6.461139,0,0,19.44679,12.09686,0,3.157331,-3.157331,17.22311,44.16173,0.1187506,7.107253,2.915094,0,15.74073
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.192738,34.65776,28.75369,2.32094,2.32094,0,-1,0,2.32094,94.47627,0,0,0,2.192738,2.443095,2.32094,0,0,22.95494,8.939532,0,0.2503573,-0.2503573,16.95921,43.48507,0.1187506,2.553035,1.75419,0,11.13227
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.785177,34.86211,30.04943,0.3851404,0.3851404,0,0,0,0.3851404,463.5132,0,0,0,1.785177,0.4054109,0.3851404,0,0,23.23311,8.689175,1.379766,0,1.379766,18.26817,46.84137,0.1187211,0.4236544,1.428141,0,10.47435
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.052956,36.92662,31.32161,3.859036,3.859036,0,0,0,3.859036,53.19867,8.881784E-16,0,0,2.052956,4.062144,3.859036,0,0,21.85335,9.930964,0,2.009187,-2.009187,16.1503,41.41095,0.1187211,4.24494,1.642365,0,11.98392
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.235267,38.75407,32.58202,2.52321,2.52321,0,0,0,2.52321,88.58822,0,0,0,2.235267,2.65601,2.52321,0,0,24.08578,7.921776,0,0.4207437,-0.4207437,15.7068,40.27376,0.1187211,2.775531,1.788213,0,10.15704
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.136546,48.99689,33.86009,5.127904,5.127904,0,0,0,5.127904,100.1685,0,0,0,5.136546,5.397794,5.127904,0,0,24.55327,7.501033,0,0.2612477,-0.2612477,15.43142,39.56766,0.1187211,5.640695,4.109237,0,12.63758
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.701634,42.31232,34.68465,0,0,0,-1,0,0,0,0,0,0,2.701634,0,0,0,0,24.84355,7.239785,2.701634,0,2.701634,17.99442,46.13943,0.1186634,0,2.161308,0,9.94142
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.492037,42.07521,35.04982,3.818462,3.818462,0,0,0,3.818462,65.26285,0,0,0,2.492037,4.019433,3.818462,0,0,22.14191,9.671256,0,1.527396,-1.527396,16.3844,42.01119,0.1186634,4.200308,1.99363,0,12.16329
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.799876,40.54056,35.5151,4.248642,4.248642,0,0,0,4.248642,42.36356,0,0,0,1.799876,4.472255,4.248642,0,0,23.83902,8.14386,0,2.672379,-2.672379,13.56746,34.7883,0.1186634,4.673507,1.439901,0,9.943736
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.088889,38.14528,35.14994,0.2024846,0.2024846,0,0,0,0.2024846,537.764,0,0,0,1.088889,0.2131417,0.2024846,0,0,26.80833,5.471481,0.8757476,0,0.8757476,14.39827,36.91857,0.1186447,0.222733,0.8711114,0,6.56037
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3124714,34.89703,34.05445,1.393642,1.393642,0,0,0,1.393642,22.42121,0,2.220446E-16,0,0.3124714,1.466992,1.393642,0,0,25.93258,6.259654,0,1.154521,-1.154521,13.1813,33.79813,0.1186447,1.533007,0.2499771,0,6.572125
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,32.9943,32.9943,4.22673,4.22673,0,-1,0,4.22673,0,0,0,0,0,4.44919,4.22673,0,0,27.21538,5.105133,0,4.44919,-4.44919,8.491441,21.77288,0.1186447,4.649403,0,0,5.105133
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,32.06961,32.06961,1.753185,0.6231462,0,-1,0,0.6231462,0,0,1.130039,1.305357,0,0.6559434,0.6231462,0,0,32.15893,0.6559434,0,0.6559434,-0.6559434,7.800015,20,0.1186447,1.928504,0,0,0.6559434
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,31.14492,31.14492,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186447,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,30.27913,30.27913,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186447,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,29.64893,29.64893,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186447,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,29.13652,29.13652,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186447,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,28.65945,28.65945,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186447,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,28.24128,28.24128,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186447,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,27.84667,27.84667,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186447,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,27.51684,27.51684,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186447,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,27.29892,27.29892,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1188405,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03064311,27.19524,27.11634,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,15.15997,1.776357E-15,0,0,0.03064311,0,0,8.8,8.36,24.52775,7.524,8.390643,0,8.390643,23.69107,60.74622,0.1189643,0.222345,0.02451449,12,7.554643
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4258496,27.98826,26.88664,2.482405,2.482405,11.2824,0,3.190449,2.482405,17.15472,0,0,0,0.4258496,0,0,8.8,8.36,16.13711,15.07558,8.78585,0,8.78585,32.02606,82.11794,0.119194,2.730646,0.3406797,12,15.50143
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.512064,31.35451,27.36371,1.564673,1.564673,0,0,0,1.564673,96.6377,0,0,0,1.512064,1.647025,1.564673,0,0,7.351261,22.98284,0,0.1349602,-0.1349602,31.8838,81.75317,0.119194,1.721141,1.209652,0,24.49491
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.015484,31.36931,28.6889,12.33103,8.36,0,-1,0,8.36,12.14693,0,3.971032,5.204135,1.015484,8.8,8.36,0,0,7.501216,22.84788,0,7.784516,-7.784516,23.6782,60.71321,0.119194,13.56413,0.8123869,0,23.86337
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.794692,34.82178,29.98464,3.850279,3.850279,0,0,0,3.850279,46.61199,0,8.881784E-16,0,1.794692,4.052926,3.850279,0,0,16.15068,15.06337,0,2.258234,-2.258234,21.29781,54.60966,0.119194,4.235307,1.435753,0,16.85806
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.751402,35.99355,31.23916,7.771943,7.771943,12,0,3.372,7.771943,22.53493,0,0,0,1.751402,0,0,4.228057,4.016654,18.65983,12.80513,5.768056,0,5.768056,26.76987,68.64056,0.1193673,8.549137,1.401122,12,14.55653
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.232594,38.66066,32.49956,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.232594,0,0,8.8,8.36,12.89177,17.99638,10.59259,0,10.59259,36.81889,94.40721,0.1194327,0,1.786075,12,20.22898
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.58525,43.99051,33.75996,2.985037,2.985037,0,0,0,2.985037,120.1074,0,0,0,3.58525,3.142144,2.985037,0,0,2.299178,27.52972,0.4431057,0,0.4431057,37.23925,95.48508,0.1194232,3.283541,2.8682,0,31.11497
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.52045,38.78358,34.58453,1.146399,1.146399,0,-1,0,1.146399,132.6283,0,0,0,1.52045,1.206736,1.146399,0,0,1.856072,27.92851,0.3137134,0,0.3137134,37.53687,96.24818,0.1194165,1.261039,1.21636,0,29.44896
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.439576,41.81598,34.94969,6.466396,6.466396,0,0,0,6.466396,37.72698,0,0,0,2.439576,6.806733,6.466396,0,0,1.542359,28.21086,0,4.367157,-4.367157,32.93348,84.44466,0.1194165,7.113035,1.951661,0,30.65043
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5446795,36.86618,35.37964,3.288281,3.288281,0,0,0,3.288281,16.56426,0,4.440892E-16,0,0.5446795,3.461348,3.288281,0,0,6.394754,23.8437,0,2.916669,-2.916669,29.85904,76.56149,0.1194165,3.617109,0.4357435,0,24.38838
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9440237,37.63853,35.04982,3.364155,3.364155,0,0,0,3.364155,28.06124,0,0,0,0.9440237,3.541216,3.364155,0,0,9.635498,20.92703,0,2.597192,-2.597192,27.12136,69.54182,0.1194165,3.700571,0.755219,0,21.87105
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4981799,35.27722,33.93076,3.54663,3.54663,0,0,0,3.54663,14.04657,0,4.440892E-16,0,0.4981799,3.733295,3.54663,0,0,12.52127,18.32984,0,3.235115,-3.235115,23.71125,60.79796,0.1194165,3.901293,0.3985439,0,18.82802
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,32.90006,32.90006,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,16.11584,15.09472,0,0.04653063,-0.04653063,23.6622,60.6722,0.1194165,0.0486245,0,0,15.09472
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,31.96948,31.96948,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,16.16754,15.04819,0,7.322964,-7.322964,15.94312,40.87971,0.1194165,7.652497,0,0,15.04819
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,31.04479,31.04479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.30417,7.725228,0,0,0,15.94312,40.87971,0.1194165,0,0,0,7.725228
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,30.19667,30.19667,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,24.30417,7.725228,0,0.1251273,-0.1251273,15.81123,40.54152,0.1194165,0.1307581,0,0,7.725228
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,29.58414,29.58414,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,24.4432,7.600101,0,0.5306088,-0.5306088,15.25191,39.1074,0.1194165,0.5544863,0,0,7.600101
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,29.07173,29.07173,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,25.03276,7.069492,0,0.2927001,-0.2927001,14.94338,38.31629,0.1194165,0.3058716,0,0,7.069492
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,28.577,28.577,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,25.35798,6.776792,0,0.6246854,-0.6246854,14.28491,36.62789,0.1194165,0.6527962,0,0,6.776792
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,28.17649,28.17649,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,26.05208,6.152107,0,0.4067988,-0.4067988,13.8561,35.5284,0.1194165,0.4251048,0,0,6.152107
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,27.78188,27.78188,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,26.50408,5.745308,0,1.141387,-1.141387,12.65298,32.44346,0.1194165,1.192749,0,0,5.745308
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,27.44617,27.44617,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,27.77229,4.603921,0,2.20496,-2.20496,10.32874,26.4839,0.1194165,2.304183,0,0,4.603921
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,27.2518,27.2518,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0,0.9616155,0.9135347,0,0,30.22224,2.398962,0,0.9616155,-0.9616155,9.315111,23.88485,0.1194165,1.004888,0,0,2.398962
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05973791,27.20538,27.05155,0.2233366,0.2233366,0,0,0,0.2233366,26.74793,0,0,0,0.05973791,0.2350911,0.2233366,0,0,31.2907,1.437346,0,0.1753532,-0.1753532,9.130273,23.41091,0.1194165,0.2456702,0.04779033,0,1.497084
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3240896,27.65268,26.81597,1.399138,1.399138,10.19914,0,2.916382,1.399138,23.16352,0,0,0,0.3240896,0,0,8.8,8.36,31.48554,1.261993,8.68409,0,8.68409,17.36872,44.5351,0.1195924,1.539052,0.2592717,12,1.586082
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8954976,29.63828,27.29892,2.913603,2.913603,11.7136,0,3.299542,2.913603,30.73505,0,0,0,0.8954976,0,0,8.8,8.36,22.80145,9.077674,9.255498,0,9.255498,26.14926,67.04925,0.1198313,3.204964,0.7163981,12,9.973171
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.309357,37.70269,28.62411,2.695521,2.695521,0,-1,0,2.695521,122.7725,0,0,0,3.309357,2.83739,2.695521,0,0,13.54595,17.40762,0.4719668,0,0.4719668,26.59701,68.19732,0.1198213,2.965073,2.647486,0,20.71698
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.10066,41.41458,29.90219,3.513209,3.513209,0,0,0,3.513209,116.7212,0,0,0,4.10066,3.698115,3.513209,0,0,13.07399,17.83239,0.4025454,0,0.4025454,26.9789,69.17651,0.1198127,3.86453,3.280528,0,21.93305
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.72069,38.68349,31.17437,4.932752,4.932752,0,0,0,4.932752,55.15561,0,0,0,2.72069,5.19237,4.932752,0,0,12.67144,18.19468,0,2.471681,-2.471681,24.37351,62.49607,0.1198127,5.426027,2.176552,0,20.91537
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.265349,41.59479,32.4171,0.8741518,0.8741518,0,0,0,0.8741518,373.5448,0,0,0,3.265349,0.9201598,0.8741518,0,0,15.41775,15.723,2.345189,0,2.345189,26.59836,68.20078,0.1197627,0.9615669,2.612279,0,18.98835
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.208225,39.81526,33.67751,4.526914,4.526914,0,0,0,4.526914,48.77991,0,8.881784E-16,0,2.208225,4.765173,4.526914,0,0,13.07256,17.83367,0,2.556948,-2.556948,23.9031,61.28987,0.1197627,4.979606,1.76658,0,20.0419
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.774075,42.32301,34.49029,3.535408,3.535408,0,-1,0,3.535408,78.46547,0,0,0,2.774075,3.721483,3.535408,0,0,15.91362,15.27672,0,0.9474078,-0.9474078,22.90444,58.72922,0.1197627,3.888949,2.21926,0,18.0508
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.251701,44.10567,34.82011,1.99246,1.99246,0,0,0,1.99246,163.2003,0,0,0,3.251701,2.097326,1.99246,0,0,16.96629,14.32932,1.154375,0,1.154375,23.99958,61.53725,0.1197381,2.191706,2.601361,0,17.58102
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.779724,40.24544,35.2854,3.847749,3.847749,0,0,0,3.847749,46.25365,0,4.440892E-16,0,1.779724,4.050262,3.847749,0,0,15.81192,15.36825,0,2.270538,-2.270538,21.60622,55.40045,0.1197381,4.232524,1.423779,0,17.14798
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.556031,36.43373,34.92024,0,0,0,0,0,0,0,0,0,0,0.556031,0,0,0,0,18.33474,13.09772,0.556031,0,0.556031,22.13372,56.75301,0.1197263,0,0.4448248,0,13.65375
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4634364,35.07576,33.82475,0.9487256,0.9487256,0,0,0,0.9487256,48.8483,0,0,0,0.4634364,0.9986586,0.9487256,0,0,17.77871,13.59814,0,0.5352222,-0.5352222,21.56954,55.30641,0.1197263,1.043598,0.3707491,0,14.06158
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,32.79993,32.79993,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,18.3734,13.06292,0,1.779937,-1.779937,19.69333,50.4956,0.1197263,1.860034,0,0,13.06292
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,31.88703,31.88703,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,20.3511,11.28298,0,6.381124,-6.381124,12.96703,33.24873,0.1197263,6.668274,0,0,11.28298
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,30.96234,30.96234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44124,4.90186,0,0,0,12.96703,33.24873,0.1197263,0,0,0,4.90186
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,30.11422,30.11422,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,27.44124,4.90186,0,0.5386652,-0.5386652,12.39923,31.79283,0.1197263,0.5629051,0,0,4.90186
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,29.51935,29.51935,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,28.03976,4.363195,0,1.96177,-1.96177,10.33134,26.49056,0.1197263,2.05005,0,0,4.363195
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,29.00695,29.00695,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,30.2195,2.401425,0,1.359492,-1.359492,8.89831,22.81613,0.1197263,1.420669,0,0,2.401425
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,28.52399,28.52399,1.034558,0.9898363,0,-1,0,0.9898363,0,0,0.04472169,0.1481775,0,1.041933,0.9898363,0,0,31.73005,1.041933,0,1.041933,-1.041933,7.800015,20,0.1197263,1.138014,0,0,1.041933
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,28.11171,28.11171,0.02942582,0,0,-1,0,0,0,0,0.02942582,0.03236841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197263,0.03236841,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,27.72887,27.72887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197263,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,27.39905,27.39905,0.4773744,0,0,-1,0,0,0,0,0.4773744,0.5251119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197263,0.5251119,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,27.18113,27.18113,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1199063,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1200981,27.29618,26.98677,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,13.459,0,0,0,0.1200981,0,0,8.8,8.36,24.52775,7.524,8.480098,0,8.480098,23.77594,60.96381,0.1200595,0.981558,0.09607849,12,7.644098
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.016736,32.11606,26.76885,7.806488,7.806488,12,0,3.372,7.806488,25.8341,0,0,0,2.016736,0,0,4.193512,3.983837,16.04766,15.15609,6.000572,0,6.000572,29.46858,75.5603,0.1202361,8.587136,1.613388,12,17.17282
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.913816,41.01233,27.2518,1.056622,1.056622,6.460061,0,1.970395,1.056622,465.0496,0,0,0,4.913816,0,0,5.403439,5.133267,10.04708,20.5566,10.04708,0,10.04708,39.00008,100,0.1201945,1.162284,3.931053,12,25.47042
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,7.053848,49.401,28.55933,0,0,0,-1,0,0,0,7.053848,0,0,7.053848,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201945,0,5.643079,0,36.65283
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.496588,56.09267,29.84918,2.163417,2.163417,0,0,0,2.163417,392.7392,6.219306,0,0,8.496588,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1201945,2.379759,6.79727,0,38.09557
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.371094,57.15117,31.10958,3.230217,3.230217,0,0,0,3.230217,259.1496,4.970865,0,0,8.371094,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1201945,3.553238,6.696875,0,37.97007
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.797248,56.50246,32.35231,4.047971,4.047971,0,0,0,4.047971,192.6211,3.536226,0,0,7.797248,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1201945,4.452768,6.237798,0,37.39622
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.792305,47.60845,33.61272,4.431089,4.431089,0,0,0,4.431089,108.1518,0.1280001,0,0,4.792305,4.664305,4.431089,0,0,0,29.59898,0,0,0,39.00008,100,0.1201945,4.874198,3.833844,0,34.39128
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.727643,58.71711,34.41961,4.003018,4.003018,0,-1,0,4.003018,193.0454,3.51394,0,0,7.727643,4.213703,4.003018,0,0,0,29.59898,0,0,0,39.00008,100,0.1201945,4.40332,6.182114,0,37.32662
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.48296,54.5764,34.75533,3.539107,3.539107,0,0,0,3.539107,183.1807,2.757585,0,0,6.48296,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1201945,3.893018,5.186368,0,36.08194
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.390484,48.04368,35.18528,8.760534,8.760534,4.589574,0,1.497162,8.760534,50.11662,0,0,0,4.390484,4.390484,4.170959,0,0,0,29.59898,0,0,0,39.00008,100,0.1201945,9.636587,3.512387,12,33.98946
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.900399,43.04706,34.82011,0,0,0,0,0,0,0,2.900399,0,0,2.900399,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201945,0,2.320319,0,32.49938
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.509466,35.11791,33.74229,14.22366,14.22366,12,0,3.372,14.22366,3.58182,0,0,0,0.509466,2.340697,2.223662,0,0,0,29.59898,0,1.831231,-1.831231,37.06979,95.05056,0.1201945,15.64603,0.4075728,12,30.10844
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,32.74693,32.74693,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.034701,27.76775,0,6.463141,-6.463141,30.25704,77.582,0.1201945,6.753983,0,0,27.76775
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,31.83991,31.83991,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.215969,21.30461,0,6.941748,-6.941748,22.9398,58.81987,0.1201945,7.254127,0,0,21.30461
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,30.90933,30.90933,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,16.92902,14.36286,0,5.342257,-5.342257,17.30856,44.38084,0.1201945,5.582659,0,0,14.36286
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,30.07888,30.07888,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.86486,9.0206,0,0.8351002,-0.8351002,16.42829,42.12374,0.1201945,0.8726797,0,0,9.0206
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,29.46635,29.46635,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.79275,8.1855,0,0.4226503,-0.4226503,15.98278,40.9814,0.1201945,0.4416696,0,0,8.1855
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,28.95394,28.95394,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.26237,7.762849,0,1.357254,-1.357254,14.55211,37.31302,0.1201945,1.41833,0,0,7.762849
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,28.47687,28.47687,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.77043,6.405595,0,0.7116244,-0.7116244,13.80199,35.38964,0.1201945,0.7436475,0,0,6.405595
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.56112,5.693971,0,0,0,13.80199,35.38964,0.1201945,0,0,0,5.693971
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,27.66409,27.66409,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.56112,5.693971,0,0.7441694,-0.7441694,13.01756,33.3783,0.1201945,0.777657,0,0,5.693971
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,27.34604,27.34604,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.38797,4.949802,0,0.8816043,-0.8816043,12.08827,30.99551,0.1201945,0.9212765,0,0,4.949802
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,27.13401,27.13401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.36753,4.068197,0,0,0,12.08827,30.99551,0.1201945,0,0,0,4.068197
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09499242,27.17832,26.93376,2.408332,2.408332,0,0,0,2.408332,3.944324,0,4.440892E-16,0,0.09499242,2.535086,2.408332,0,0,28.36753,4.068197,0,2.440094,-2.440094,9.516188,24.40043,0.1201945,2.649165,0.07599393,0,4.16319
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.649298,31.04909,26.70406,5.136009,5.136009,12,0,3.372,5.136009,32.11245,0,0,0,1.649298,0,0,6.863991,6.520792,31.07875,1.628104,8.17009,0,8.17009,17.26702,44.27431,0.1204394,5.64961,1.319439,12,3.277402
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.154379,38.66349,27.1988,11.18475,11.18475,12,0,3.372,11.18475,37.14326,0,0,0,4.154379,0,0,0.8152543,0.7744915,22.90866,8.981185,4.928871,0,4.928871,21.94295,56.26387,0.1205708,12.30322,3.323503,12,13.13556
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.823169,48.54227,28.49454,4.465771,4.465771,0,-1,0,4.465771,152.7882,0,0,0,6.823169,4.700811,4.465771,0,0,17.97979,13.41717,2.122358,0,2.122358,23.9564,61.42654,0.1205257,4.912348,5.458535,0,20.24034
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.487418,55.97958,29.78439,2.118774,2.118774,0,0,0,2.118774,400.5815,0,0,0,8.487418,2.230289,2.118774,0,0,15.85743,15.32729,6.25713,0,6.25713,29.89243,76.64711,0.1203929,2.330652,6.789935,0,23.81471
