Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.514515,57.61631,31.04479,4.678561,4.678561,0,0,0,4.678561,181.99,0,0,0,8.514515,4.924801,4.678561,0,0,9.600301,20.95871,3.589714,0,3.589714,33.29794,85.37915,0.1203169,5.146417,6.811612,0,29.47322
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.804112,60.26538,32.28753,0.3897707,0.3897707,0,0,0,0.3897707,2258.792,2.383241,0,0,8.804112,0.410285,0.3897707,0,0,6.010587,24.18945,6.010587,0,6.010587,39.00008,100,0.1201897,0.4287478,7.04329,0,32.99356
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.322178,63.91658,33.53026,5.790597,5.790597,0,0,0,5.790597,160.9882,3.226812,0,0,9.322178,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1201897,6.369657,7.457742,0,38.92115
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.631944,58.23769,34.31949,4.009428,4.009428,0,-1,0,4.009428,190.35,3.411494,0,0,7.631944,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1201897,4.41037,6.105555,0,37.23092
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.453032,50.92899,34.6552,3.570109,3.570109,0,0,0,3.570109,152.7413,1.695023,0,0,5.453032,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1201897,3.92712,4.362426,0,35.05201
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.676016,48.89064,35.12049,1.954644,1.954644,0,0,0,1.954644,239.226,2.618496,0,0,4.676016,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1201897,2.150108,3.740813,0,34.27499
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.660074,42.26334,34.75533,7.65947,7.65947,5.1324,0,1.634497,7.65947,34.72921,0,0,0,2.660074,2.660074,2.52707,0,0,0,29.59898,0,0,0,39.00008,100,0.1201897,8.425417,2.128059,12,32.25905
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5116698,35.0764,33.69518,12.69214,12.69214,12,0,3.372,12.69214,4.031392,0,0,0,0.5116698,0.7285655,0.6921372,0,0,0,29.59898,0,0.2168957,-0.2168957,38.77145,99.41377,0.1201897,13.96135,0.4093358,12,30.11065
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2409952,29.38208,0,0,0,38.77145,99.41377,0.1201897,0,0,0,29.38208
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,31.76923,31.76923,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2409952,29.38208,0,1.273646,-1.273646,37.42891,95.97137,0.1201897,1.33096,0,0,29.38208
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,30.86221,30.86221,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.656158,28.10844,0,1.953442,-1.953442,35.3698,90.69161,0.1201897,2.041346,0,0,28.10844
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,30.03176,30.03176,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.826648,26.15499,0,1.029756,-1.029756,34.28434,87.90839,0.1201897,1.076095,0,0,26.15499
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,29.4369,29.4369,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,4.970822,25.12524,0,1.285194,-1.285194,32.92963,84.43478,0.1201897,1.343028,0,0,25.12524
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,28.88915,28.88915,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.398815,23.84004,0,0.4475334,-0.4475334,32.45789,83.22518,0.1201897,0.4676724,0,0,23.84004
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,28.40619,28.40619,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.896075,23.39251,0,0.1164017,-0.1164017,32.33519,82.91058,0.1201897,0.1216398,0,0,23.39251
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,27.99391,27.99391,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.02541,23.27611,0,0.6726983,-0.6726983,31.6261,81.09241,0.1201897,0.7029697,0,0,23.27611
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,27.61108,27.61108,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.772852,22.60341,0,0.7367026,-0.7367026,30.84955,79.10125,0.1201897,0.7698542,0,0,22.60341
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,27.28125,27.28125,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.591411,21.86671,0,0.6506717,-0.6506717,30.16368,77.34262,0.1201897,0.679952,0,0,21.86671
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,27.06922,27.06922,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.31438,21.21604,0,0.9257489,-0.9257489,29.18786,74.84051,0.1201897,0.9674077,0,0,21.21604
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1526277,27.26211,26.86897,0,0,0,0,0,0,0,0,0,0,0.1526277,0,0,0,0,10.34299,20.29029,0.1526277,0,0.1526277,29.33265,75.21178,0.1201865,0,0.1221022,0,20.44291
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.940823,31.76857,26.63338,4.106804,4.106804,0,0,0,4.106804,47.25873,8.881784E-16,0,0,1.940823,4.322951,4.106804,0,0,10.19036,20.42765,0,2.382128,-2.382128,26.82167,68.77337,0.1201865,4.517484,1.552659,0,22.36847
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.543562,33.95342,27.13401,4.164223,4.164223,0,0,0,4.164223,61.08132,0,8.881784E-16,0,2.543562,4.383393,4.164223,0,0,12.83717,18.04552,0,1.83983,-1.83983,24.88232,63.80069,0.1201865,4.580645,2.03485,0,20.58909
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.810029,38.95746,28.42386,4.126917,4.126917,0,-1,0,4.126917,92.32141,0,0,0,3.810029,4.344124,4.126917,0,0,14.88143,16.20569,0,0.5340953,-0.5340953,24.31933,62.35714,0.1201865,4.539609,3.048023,0,20.01572
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.471406,42.32751,29.70193,2.929783,2.929783,0,0,0,2.929783,152.619,0,0,0,4.471406,3.083982,2.929783,0,0,15.47487,15.6716,1.387424,0,1.387424,25.63556,65.73206,0.1201572,3.222761,3.577124,0,20.143
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.040716,48.74642,30.97412,0.7911353,0.7911353,0,0,0,0.7911353,763.5502,0,0,0,6.040716,0.832774,0.7911353,0,0,14.08744,16.92028,5.207942,0,5.207942,30.57624,78.40047,0.1200473,0.8702488,4.832572,0,22.961
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.85208,60.35219,32.20507,2.586704,2.586704,0,0,0,2.586704,342.2148,0,0,0,8.85208,2.722846,2.586704,0,0,8.8795,21.60743,6.129235,0,6.129235,36.39095,93.30994,0.1199183,2.845374,7.081665,0,30.45951
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,8.17057,59.22079,33.44192,6.155385,6.155385,0,0,0,6.155385,132.7386,0,0,0,8.17057,6.479353,6.155385,0,0,2.750266,27.12374,1.691218,0,1.691218,37.99538,97.42385,0.1198827,6.770924,6.536457,0,35.29431
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.430203,47.1551,34.2547,8.672715,8.36,0,-1,0,8.36,52.99286,0,0.3127153,1.179987,4.430203,8.8,8.36,0,0,1.059048,28.64583,0,4.369797,-4.369797,33.38921,85.61318,0.1198827,9.539987,3.544163,0,33.07604
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.786385,45.49305,34.58453,2.785155,2.785155,0,0,0,2.785155,135.9488,0,0,0,3.786385,2.931742,2.785155,0,0,5.914378,24.27604,0.8546426,0,0.8546426,34.19999,87.69211,0.1198647,3.06367,3.029108,0,28.06242
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.21149,44.19638,35.02037,2.06982,2.06982,0,0,0,2.06982,155.1579,0,0,0,3.21149,2.178758,2.06982,0,0,5.059735,25.04522,1.032732,0,1.032732,35.17973,90.20425,0.119843,2.276802,2.569192,0,28.25671
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.621908,42.07622,34.68465,2.575305,2.575305,0,0,0,2.575305,101.8096,0,4.440892E-16,0,2.621908,2.710848,2.575305,0,0,4.027003,25.97468,0,0.08893929,-0.08893929,35.08598,89.96387,0.119843,2.832836,2.097527,0,28.59658
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4876209,34.91002,33.59505,0,0,0,0,0,0,0,0,0,0,0.4876209,0,0,0,0,4.125824,25.88574,0.4876209,0,0.4876209,35.54858,91.15001,0.1198328,0,0.3900968,0,26.37336
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,32.59969,32.59969,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,3.638204,26.32459,0,5.693189,-5.693189,29.54743,75.76248,0.1198328,5.949382,0,0,26.32459
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,31.68678,31.68678,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,9.963968,20.63141,0,5.265263,-5.265263,23.99735,61.53155,0.1198328,5.502199,0,0,20.63141
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,30.77976,30.77976,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,15.81426,15.36614,0,4.922823,-4.922823,18.80824,48.22617,0.1198328,5.14435,0,0,15.36614
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,29.9493,29.9493,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,21.28406,10.44332,0,0.2586715,-0.2586715,18.53558,47.52703,0.1198328,0.2703117,0,0,10.44332
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,29.35444,29.35444,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,21.57148,10.18465,0,2.442081,-2.442081,15.9614,40.92658,0.1198328,2.551975,0,0,10.18465
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,28.82436,28.82436,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,24.2849,7.742568,0,0.02217255,-0.02217255,15.93803,40.86665,0.1198328,0.02317032,0,0,7.742568
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,28.35908,28.35908,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,24.30954,7.720396,0,0.3598807,-0.3598807,15.55868,39.89397,0.1198328,0.3760754,0,0,7.720396
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,27.92912,27.92912,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,24.7094,7.360515,0,0.5333375,-0.5333375,14.99649,38.45247,0.1198328,0.5573376,0,0,7.360515
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,27.54629,27.54629,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,25.302,6.827178,0,0.6194388,-0.6194388,14.34355,36.77825,0.1198328,0.6473136,0,0,6.827178
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,27.23413,27.23413,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,25.99027,6.207739,0,1.377523,-1.377523,12.89151,33.05509,0.1198328,1.439511,0,0,6.207739
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,27.01622,27.01622,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,27.52085,4.830216,0,0.6892039,-0.6892039,12.16503,31.19231,0.1198328,0.7202181,0,0,4.830216
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1561513,27.21807,26.81597,0.9779255,0.9779255,0,0,0,0.9779255,15.96761,0,1.110223E-16,0,0.1561513,1.029395,0.9779255,0,0,28.28663,4.141012,0,0.873244,-0.873244,11.24455,28.83211,0.1198328,1.075718,0.1249211,0,4.297163
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.529725,30.6237,26.60393,5.8446,5.8446,12,0,3.372,5.8446,26.1733,0,0,0,1.529725,0,0,6.1554,5.847631,29.2569,3.267768,7.377355,0,7.377355,18.24332,46.77765,0.1200524,6.42906,1.22378,12,4.797493
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.556115,36.76876,27.06922,3.366425,3.366425,11.42777,0,3.227225,3.366425,105.6348,0,0,0,3.556115,0,0,8.061342,7.658275,21.87955,9.907388,11.21439,0,11.21439,28.88222,74.05683,0.1202311,3.703067,2.844892,12,13.4635
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.501618,40.94207,28.34141,0.2887379,0.2887379,0,-1,0,0.2887379,1559.067,0,0,0,4.501618,0.3039346,0.2887379,0,0,10.66516,20.00034,4.197683,0,4.197683,32.86449,84.26777,0.120143,0.3176116,3.601294,0,24.50196
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.724242,43.03651,29.63715,0,0,0,0,0,0,0,0,0,0,4.724242,0,0,0,0,6.467473,23.77825,4.724242,0,4.724242,37.34631,95.75956,0.120044,0,3.779393,0,28.50249
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.219476,45.97545,30.89166,0.4085476,0.4085476,0,0,0,0.4085476,1277.568,3.046195,0,0,5.219476,0.4300502,0.4085476,0,0,1.743231,28.03007,1.743231,0,1.743231,39.00008,100,0.1200075,0.4494024,4.175581,0,33.24955
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.916734,49.62409,32.11673,5.60047,5.60047,0,0,0,5.60047,105.6471,0.02150288,0,0,5.916734,5.895231,5.60047,0,0,0,29.59898,0,0,0,39.00008,100,0.1200075,6.160517,4.733387,0,35.51571
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.193283,51.96955,33.35946,0,0,0,0,0,0,0,6.193283,0,0,6.193283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200075,0,4.954626,0,35.79226
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.208273,49.55909,34.15458,1.775759,1.775759,0,-1,0,1.775759,293.2984,3.339053,0,0,5.208273,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1200075,1.953335,4.166618,0,34.80725
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.302979,38.07295,34.49029,0.464417,0.464417,0,0,0,0.464417,280.5624,0.8141194,0,0,1.302979,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1200075,0.5108587,1.042384,0,30.90196
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.877982,43.08559,34.92024,3.178971,3.178971,0,0,0,3.178971,90.53188,0,0,0,2.877982,3.346285,3.178971,0,0,0,29.59898,0,0.4683031,-0.4683031,38.50644,98.73428,0.1200075,3.496868,2.302386,0,32.47696
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9108827,37.07368,34.58453,0,0,0,0,0,0,0,0.3905459,0,0,0.9108827,0,0,0,0,0.5203368,29.13067,0.5203368,0,0.5203368,39.00008,100,0.1199967,0,0.7287062,0,30.04156
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5179015,34.90921,33.51259,2.300931,2.300931,0,0,0,2.300931,22.50834,0,4.440892E-16,0,0.5179015,2.422033,2.300931,0,0,0,29.59898,0,1.904131,-1.904131,36.99295,94.85352,0.1199967,2.531024,0.4143212,0,30.11688
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,32.49956,32.49956,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.115702,27.69485,0,2.173434,-2.173434,34.70195,88.97917,0.1199967,2.271238,0,0,27.69485
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,31.58665,31.58665,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.530628,25.52141,0,8.8,-8.8,25.42593,65.19456,0.1199967,12.17366,0,0,25.52141
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,30.6973,30.6973,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.30841,16.72141,0,1.805042,-1.805042,23.52325,60.31591,0.1199967,1.886269,0,0,16.72141
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,29.86685,29.86685,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.31401,14.91637,0,0.4436401,-0.4436401,23.05561,59.11684,0.1199967,0.4636039,0,0,14.91637
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,29.28376,29.28376,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.80694,14.47273,0,0.6029637,-0.6029637,22.42003,57.48715,0.1199967,0.6300971,0,0,14.47273
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,28.77136,28.77136,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.4769,13.86977,0,1.950003,-1.950003,20.36455,52.21669,0.1199967,2.037753,0,0,13.86977
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,28.29429,28.29429,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.64357,11.91976,0,2.028993,-2.028993,18.2258,46.73273,0.1199967,2.120298,0,0,11.91976
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,27.86434,27.86434,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.89801,9.890771,0,1.762712,-1.762712,16.36774,41.96849,0.1199967,1.842034,0,0,9.890771
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,27.49917,27.49917,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.85658,8.128058,0,1.207225,-1.207225,15.09521,38.7056,0.1199967,1.261551,0,0,8.128058
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,27.18113,27.18113,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.19794,6.920834,0,1.372949,-1.372949,13.648,34.9948,0.1199967,1.434731,0,0,6.920834
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,26.95143,26.95143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.72344,5.547885,0,0,0,13.648,34.9948,0.1199967,0,0,0,5.547885
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07699627,26.94914,26.75118,0.09639126,0.09639126,0,0,0,0.09639126,79.8789,0,1.387779E-17,0,0.07699627,0.1014645,0.09639126,0,0,26.72344,5.547885,0,0.02446821,-0.02446821,13.62221,34.92867,0.1199967,0.1060304,0.06159702,0,5.624881
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6317483,28.18711,26.55093,2.473688,2.473688,0,0,0,2.473688,25.53872,0,0,0,0.6317483,2.603882,2.473688,0,0,26.75062,5.523417,0,1.972134,-1.972134,11.5434,29.59839,0.1199967,2.721057,0.5053986,0,6.155165
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.748729,31.63956,27.01622,2.410447,2.410447,0,0,0,2.410447,72.54793,0,0,0,1.748729,2.537313,2.410447,0,0,28.94188,3.551283,0,0.7885832,-0.7885832,10.71216,27.46701,0.1199967,2.651492,1.398984,0,5.300012
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.986795,36.42372,28.29429,7.32963,5.46202,0,-1,0,5.46202,54.68298,0,1.86761,4.870537,2.986795,5.749495,5.46202,0,0,29.81809,2.7627,0,2.7627,-2.7627,7.800015,20,0.1199967,8.062593,2.389436,0,5.749495
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.457203,39.15395,29.58414,3.915348,3.915348,12,0,3.372,3.915348,88.29874,0,0,0,3.457203,0,0,8.084652,7.680419,32.88775,0,11.13762,0,11.13762,18.36609,47.09245,0.1202044,4.306883,2.765762,12,3.457203
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.675594,44.20456,30.84454,2.923536,2.923536,11.72354,0,3.302054,2.923536,159.9294,0,0,0,4.675594,0,0,8.8,8.36,21.75013,10.02386,13.03559,0,13.03559,30.73274,78.80174,0.1203581,3.215889,3.740475,12,14.69945
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.989613,43.4123,32.06961,5.983111,5.983111,10.47179,0,2.985363,5.983111,66.68124,0,0,0,3.989613,0,0,4.488678,4.264245,8.714538,21.75589,8.253858,0,8.253858,38.56304,98.87939,0.12055,6.581423,3.19169,12,25.74551
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.048913,51.42324,33.31234,1.148109,1.148109,0,0,0,1.148109,526.8589,4.379697,0,0,6.048913,1.208535,1.148109,0,0,0.4606802,29.18437,0.4606802,0,0.4606802,39.00008,100,0.1205404,1.26292,4.83913,0,35.23328
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.343638,43.60773,34.08979,6.086222,6.086222,0,-1,0,6.086222,54.93782,0,8.881784E-16,0,3.343638,6.406549,6.086222,0,0,0,29.59898,0,3.062911,-3.062911,35.77148,91.72157,0.1205404,6.694844,2.67491,0,32.94262
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.472276,38.47793,34.41961,2.524765,2.524765,0,0,0,2.524765,58.31341,0,0,0,1.472276,2.657647,2.524765,0,0,3.403235,26.53607,0,1.185371,-1.185371,34.522,88.51776,0.1205404,2.777241,1.177821,0,28.00834
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2317128,35.4825,34.85545,3.213671,3.213671,0,0,0,3.213671,7.210222,0,8.881784E-16,0,0.2317128,3.382812,3.213671,0,0,4.720314,25.3507,0,3.151099,-3.151099,31.20045,80.00098,0.1205404,3.535038,0.1853703,0,25.58241
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.118826,37.55681,34.49029,6.502184,6.502184,0,0,0,6.502184,17.20692,0,8.881784E-16,0,1.118826,6.844405,6.502184,0,0,8.221534,22.1996,0,5.725579,-5.725579,25.16516,64.52591,0.1205404,7.152403,0.8950605,0,23.31842
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4125366,34.54012,33.43014,2.371011,2.371011,0,0,0,2.371011,17.39918,0,0,0,0.4125366,2.495802,2.371011,0,0,14.58329,16.47402,0,2.083265,-2.083265,22.9692,58.89527,0.1205404,2.608113,0.3300292,0,16.88655
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,32.43477,32.43477,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,16.89803,14.39075,0,7.932059,-7.932059,14.60808,37.45653,0.1205404,8.289001,0,0,14.39075
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,31.53953,31.53953,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,25.71143,6.458694,0,2.631016,-2.631016,11.83474,30.34543,0.1205404,2.749412,0,0,6.458694
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,30.64429,30.64429,13.50853,3.636294,0,-1,0,3.636294,0,0,9.872235,11.22309,0,3.827678,3.636294,0,0,28.63478,3.827678,0,3.827678,-3.827678,7.800015,20,0.1205404,14.85938,0,0,3.827678
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,29.81973,29.81973,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205404,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,29.21898,29.21898,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205404,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,28.70657,28.70657,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205404,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,28.24128,28.24128,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205404,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,27.79366,27.79366,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205404,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,27.4285,27.4285,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205404,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,27.13401,27.13401,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205404,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,26.91609,26.91609,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207271,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.144901,27.0946,26.72173,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.500629,0,0,0,0.144901,0,0,8.8,8.36,24.52775,7.524,8.504901,0,8.504901,23.79947,61.02415,0.1209143,1.875051,0.1159208,12,7.668901
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.620739,30.76637,26.50381,3.485885,3.485885,11.74592,0,3.307719,3.485885,46.49433,0,0,0,1.620739,0,0,8.260038,7.847036,16.02285,15.17841,9.467775,0,9.467775,32.78139,84.05466,0.1211411,3.834473,1.296591,12,16.79915
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.982457,35.01714,26.9691,2.173034,2.173034,0,0,0,2.173034,137.2485,0,0,0,2.982457,2.287404,2.173034,0,0,6.555078,23.69941,0.6950527,0,0.6950527,33.44077,85.74539,0.1211265,2.390337,2.385966,0,26.68187
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.659714,41.30219,28.2295,0,0,0,-1,0,0,0,0,0,0,4.659714,0,0,0,0,5.860025,24.32495,4.659714,0,4.659714,37.86136,97.08022,0.1210292,0,3.727771,0,28.98467
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.557703,42.37476,29.50168,4.056289,4.056289,0,0,0,4.056289,112.3614,0,0,0,4.557703,4.269778,4.056289,0,0,1.200311,28.5187,0.2879249,0,0.2879249,38.13451,97.78061,0.1210232,4.461917,3.646162,0,33.0764
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.443435,43.37431,30.74442,4.638089,4.638089,0,0,0,4.638089,95.80315,8.881784E-16,0,0,4.443435,4.882198,4.638089,0,0,0.9123858,28.77783,0,0.4387634,-0.4387634,37.67202,96.59472,0.1210232,5.101897,3.554748,0,33.22127
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.882958,46.09126,31.96948,1.041691,1.041691,0,0,0,1.041691,468.753,2.386541,0,0,4.882958,1.096517,1.041691,0,0,1.399901,28.33907,1.399901,0,1.399901,39.00008,100,0.120994,1.14586,3.906367,0,33.22203
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.250351,36.6195,33.21222,0,0,0,0,0,0,0,1.250351,0,0,1.250351,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120994,0,1.000281,0,30.84933
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.521536,47.1561,33.98966,3.697889,3.697889,0,-1,0,3.697889,122.2734,0.6290216,0,0,4.521536,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.120994,4.067677,3.617229,0,34.12051
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.928823,39.67599,34.31949,2.862044,2.862044,0,0,0,2.862044,67.3932,0,0,0,1.928823,3.012677,2.862044,0,0,0,29.59898,0,1.083855,-1.083855,37.85759,97.07056,0.120994,3.148248,1.543058,0,31.5278
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.963995,40.22833,34.75533,0.3033186,0.3033186,0,0,0,0.3033186,647.5023,0.4404294,0,0,1.963995,0.3192828,0.3033186,0,0,1.204283,28.51512,1.204283,0,1.204283,39.00008,100,0.1209689,0.3336505,1.571196,0,30.47912
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.11855,37.45398,34.39016,3.142992,3.142992,0,0,0,3.142992,35.58871,0,0,0,1.11855,3.308412,3.142992,0,0,0,29.59898,0,2.189862,-2.189862,36.69176,94.08125,0.1209689,3.457291,0.8948402,0,30.71753
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4782847,34.5997,33.31234,8.826353,8.826353,10.6835,0,3.038926,8.826353,5.418826,0,0,0,0.4782847,0,0,1.857151,1.764293,2.43318,27.40912,2.242578,0,2.242578,38.81926,99.53635,0.1210341,9.708988,0.3826278,12,27.8874
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,32.33465,32.33465,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.1906023,29.42744,0,7.209742,-7.209742,31.21952,80.0499,0.1210341,7.534181,0,0,29.42744
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,31.43941,31.43941,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.201427,22.21769,0,6.159481,-6.159481,24.72686,63.40207,0.1210341,6.436657,0,0,22.21769
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,30.54417,30.54417,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.04529,16.05821,0,3.030038,-3.030038,21.53292,55.2125,0.1210341,3.16639,0,0,16.05821
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,29.73138,29.73138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.412,13.02818,0,0,0,21.53292,55.2125,0.1210341,0,0,0,13.02818
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,29.15419,29.15419,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.412,13.02818,0,0.2129637,-0.2129637,21.30843,54.6369,0.1210341,0.2225471,0,0,13.02818
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,28.62411,28.62411,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.64863,12.81521,0,1.847217,-1.847217,19.3613,49.64425,0.1210341,1.930342,0,0,12.81521
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,28.17649,28.17649,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.70109,10.96799,0,2.093036,-2.093036,17.15504,43.9872,0.1210341,2.187222,0,0,10.96799
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,27.74654,27.74654,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.02669,8.874958,0,0.8708165,-0.8708165,16.23712,41.63356,0.1210341,0.9100032,0,0,8.874958
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,27.38138,27.38138,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,23.99426,8.004142,0,0.1861837,-0.1861837,16.04087,41.13034,0.1210341,0.1945619,0,0,8.004142
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,27.081,27.081,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.20113,7.817958,0,0.4803038,-0.4803038,15.53458,39.83218,0.1210341,0.5019175,0,0,7.817958
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,26.86897,26.86897,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.7348,7.337654,0,0.1271533,-0.1271533,15.40055,39.48851,0.1210341,0.1328752,0,0,7.337654
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.0576024,26.81671,26.66872,1.173677,1.173677,0,0,0,1.173677,4.907856,0,0,0,0.0576024,1.23545,1.173677,0,0,24.87609,7.210501,0,1.177848,-1.177848,14.15899,36.30503,0.1210341,1.291045,0.04608192,0,7.268103
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.594607,30.64755,26.45669,3.146122,3.146122,0,0,0,3.146122,50.68484,0,0,0,1.594607,3.311707,3.146122,0,0,26.1848,6.032653,0,1.717101,-1.717101,12.34901,31.66406,0.1210341,3.460734,1.275686,0,7.62726
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.965405,37.80102,26.91609,3.632088,3.632088,0,0,0,3.632088,109.177,0,0,0,3.965405,3.823251,3.632088,0,0,28.0927,4.315553,0.1421544,0,0.1421544,12.48387,32.00985,0.1210311,3.995297,3.172324,0,8.280957
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.587116,44.11426,28.15882,3.517695,3.517695,0,-1,0,3.517695,158.8289,0,0,0,5.587116,3.702837,3.517695,0,0,27.95054,4.443491,1.884279,0,1.884279,14.27145,36.59339,0.1209919,3.869465,4.469692,0,10.03061
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.537334,48.67962,29.45457,1.416845,1.416845,0,0,0,1.416845,461.4009,0,0,0,6.537334,1.491416,1.416845,0,0,26.06626,6.139342,5.045919,0,5.045919,19.05843,48.86767,0.1208868,1.558529,5.229868,0,12.67668
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.210534,56.04995,30.6973,1.378643,1.378643,0,0,0,1.378643,595.5519,0,0,0,8.210534,1.451203,1.378643,0,0,21.02034,10.68067,6.759331,0,6.759331,25.47089,65.30985,0.1207464,1.516507,6.568427,0,18.8912
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.448755,58.41475,31.9047,0,0,0,0,0,0,0,0,0,0,8.448755,0,0,0,0,14.26101,16.76407,8.448755,0,8.448755,33.48609,85.86159,0.1205713,0,6.759005,0,25.21282
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.598542,56.69514,33.12976,2.397683,2.397683,0,0,0,2.397683,316.9119,0,0,0,7.598542,2.523877,2.397683,0,0,5.812256,24.36795,5.074665,0,5.074665,38.30034,98.2058,0.1204664,2.637451,6.078834,0,31.96649
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.767079,54.60025,33.90721,0,0,0,-1,0,0,0,6.029488,0,0,6.767079,0,0,0,0,0.7375912,28.93515,0.7375912,0,0.7375912,39.00008,100,0.1204512,0,5.413663,0,35.70222
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.71322,51.31936,34.22525,4.260032,4.260032,0,0,0,4.260032,134.1121,1.228975,0,0,5.71322,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1204512,4.686036,4.570576,0,35.3122
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.648849,42.12502,34.6552,3.684789,3.684789,0,0,0,3.684789,71.88604,0,0,0,2.648849,3.878725,3.684789,0,0,0,29.59898,0,1.229876,-1.229876,37.70367,96.6759,0.1204512,4.053267,2.119079,0,32.24783
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.207561,40.48095,34.31949,6.388529,6.388529,0,0,0,6.388529,34.55507,0,0,0,2.207561,6.724767,6.388529,0,0,1.366529,28.3691,0,4.517206,-4.517206,32.94212,84.4668,0.1204512,7.027381,1.766049,0,30.57666
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5170218,34.63951,33.24755,5.243581,5.243581,0,0,0,5.243581,9.860091,0,8.881784E-16,0,0.5170218,5.519558,5.243581,0,0,6.385647,23.8519,0,5.002537,-5.002537,27.66898,70.94597,0.1204512,5.767939,0.4136175,0,24.36892
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,32.26986,32.26986,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,11.94402,18.84936,0,6.641946,-6.641946,20.66776,52.99414,0.1204512,6.940834,0,0,18.84936
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,31.39229,31.39229,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.32396,12.20741,0,7.06469,-7.06469,13.22092,33.89973,0.1204512,7.382601,0,0,12.20741
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,30.49705,30.49705,8.079764,4.885586,0,-1,0,4.885586,0,0,3.194179,4.002155,0,5.142722,4.885586,0,0,27.17362,5.142722,0,5.142722,-5.142722,7.800015,20,0.1204512,8.887741,0,0,5.142722
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,29.70193,29.70193,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204512,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,29.0894,29.0894,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204512,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,28.577,28.577,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204512,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,28.12938,28.12938,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204512,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,27.68176,27.68176,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204512,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,27.33426,27.33426,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204512,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,27.03388,27.03388,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204512,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,26.81597,26.81597,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206405,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1252449,26.9436,26.6216,1.025684,1.025684,9.825684,0,2.821898,1.025684,12.21087,0,0,0,0.1252449,0,0,8.8,8.36,24.52775,7.524,8.485245,0,8.485245,23.78082,60.97633,0.1207935,1.128252,0.1001959,12,7.649245
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.4645,30.26139,26.42135,5.183517,5.183517,12,0,3.372,5.183517,28.25302,0,0,0,1.4645,0,0,6.816483,6.475659,16.04251,15.16072,7.940159,0,7.940159,31.31351,80.2909,0.1210237,5.701868,1.1716,12,16.62522
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.858197,37.43577,26.86897,1.416799,1.416799,0,0,0,1.416799,272.318,0,0,0,3.858197,1.491367,1.416799,0,0,8.102349,22.30686,2.36683,0,2.36683,33.55889,86.04826,0.1209748,1.558479,3.086558,0,26.16506
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.410175,46.72609,28.11171,2.322705,2.322705,0,-1,0,2.322705,275.9789,0,0,0,6.410175,2.444952,2.322705,0,0,5.735519,24.43701,3.965223,0,3.965223,37.32063,95.69373,0.120893,2.554975,5.12814,0,30.84719
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.360373,48.00709,29.38389,0,0,0,0,0,0,0,4.590078,0,0,6.360373,0,0,0,0,1.770296,28.00571,1.770296,0,1.770296,39.00008,100,0.1208565,0,5.088299,0,34.36609
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.037742,45.08478,30.60896,0,0,0,0,0,0,0,5.037742,0,0,5.037742,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208565,0,4.030194,0,34.63672
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.538565,44.84362,31.82224,4.774202,4.774202,0,0,0,4.774202,95.06435,0,0,0,4.538565,5.025476,4.774202,0,0,0,29.59898,0,0.4869117,-0.4869117,38.48683,98.68398,0.1208565,5.251623,3.630852,0,34.13754
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.471893,45.97022,33.04731,0,0,0,0,0,0,0,3.93088,0,0,4.471893,0,0,0,0,0.5410129,29.11207,0.5410129,0,0.5410129,39.00008,100,0.1208454,0,3.577514,0,33.58396
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.566796,44.00347,33.82475,0.3299157,0.3299157,0,-1,0,0.3299157,1081.123,3.219516,0,0,3.566796,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1208454,0.3629073,2.853437,0,33.16578
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.483655,44.07084,34.12513,2.726827,2.726827,0,0,0,2.726827,127.7549,0.6133102,0,0,3.483655,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1208454,2.99951,2.786924,0,33.08263
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.601886,38.94822,34.51974,6.548921,6.548921,0,0,0,6.548921,24.46031,0,8.881784E-16,0,1.601886,6.893601,6.548921,0,0,0,29.59898,0,5.291715,-5.291715,33.42212,85.69758,0.1208454,7.203813,1.281509,0,31.20086
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.10317,37.20701,34.18991,4.176889,4.176889,0,0,0,4.176889,26.41129,0,0,0,1.10317,4.396725,4.176889,0,0,5.879683,24.30726,0,3.293555,-3.293555,29.95041,76.79577,0.1208454,4.594578,0.8825361,0,25.41043
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4550298,34.37048,33.14743,8.378524,8.378524,12,0,3.372,8.378524,5.430907,0,0,0,0.4550298,0,0,3.621476,3.440402,9.539188,21.01371,3.895432,0,3.895432,33.64594,86.27147,0.1209593,9.216376,0.3640239,12,21.46874
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,32.16973,32.16973,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.643756,24.5196,0,3.489308,-3.489308,29.96789,76.84058,0.1209593,3.646327,0,0,24.5196
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.520765,21.03029,0,0,0,29.96789,76.84058,0.1209593,0,0,0,21.03029
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,30.41459,30.41459,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.520765,21.03029,0,5.518192,-5.518192,24.1512,61.92603,0.1209593,5.766511,0,0,21.03029
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,29.61948,29.61948,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.65209,15.5121,0,1.209732,-1.209732,22.87603,58.65637,0.1209593,1.26417,0,0,15.5121
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,29.01873,29.01873,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,16.99624,14.30236,0,0.1614572,-0.1614572,22.70584,58.21999,0.1209593,0.1687227,0,0,14.30236
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,28.50632,28.50632,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.17563,14.14091,0,1.18309,-1.18309,21.45875,55.02234,0.1209593,1.236329,0,0,14.14091
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,28.0587,28.0587,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.49018,12.95782,0,0.7743139,-0.7743139,20.64256,52.92952,0.1209593,0.809158,0,0,12.95782
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,27.61108,27.61108,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.35053,12.1835,0,1.53359,-1.53359,19.02601,48.78454,0.1209593,1.602602,0,0,12.1835
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,27.28125,27.28125,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.05452,10.64991,0,2.701322,-2.701322,16.17857,41.48342,0.1209593,2.822882,0,0,10.64991
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,26.98677,26.98677,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.05598,7.948591,0,0.95517,-0.95517,15.17173,38.90179,0.1209593,0.9981527,0,0,7.948591
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,26.76885,26.76885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.11728,6.993421,0,0,0,15.17173,38.90179,0.1209593,0,0,0,6.993421
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1044157,26.83688,26.5686,0.2719402,0.2719402,0,0,0,0.2719402,38.39655,0,0,0,0.1044157,0.2862529,0.2719402,0,0,25.11728,6.993421,0,0.1818372,-0.1818372,14.98006,38.41032,0.1209593,0.2991343,0.08353253,0,7.097837
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.181349,29.439,26.35657,3.401664,3.401664,0,0,0,3.401664,34.72856,0,4.440892E-16,0,1.181349,3.580699,3.401664,0,0,25.31933,6.811584,0,2.39935,-2.39935,12.45092,31.92537,0.1209593,3.741831,0.9450791,0,7.992933
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.231262,30.05819,26.83363,0.3846547,0.3846547,0,0,0,0.3846547,320.0955,0,0,0,1.231262,0.4048997,0.3846547,0,0,27.98527,4.412234,0.8263627,0,0.8263627,13.23487,33.93551,0.1209423,0.4231201,0.9850098,0,5.643496
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.838702,32.94659,28.04692,7.692783,6.644929,0,-1,0,6.644929,27.67076,0,1.047853,3.214545,1.838702,6.994663,6.644929,0,0,27.15891,5.15596,0,5.15596,-5.15596,7.800015,20,0.1209423,8.462061,1.470962,0,6.994663
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.638408,36.50383,29.3191,4.640911,4.640911,12,0,3.372,4.640911,56.85108,0,0,0,2.638408,0,0,7.359089,6.991135,32.88775,0,9.629543,0,9.629543,16.9354,43.42402,0.1211745,5.105002,2.110726,12,2.638408
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.144864,33.60716,30.54417,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.144864,0,0,8.8,8.36,23.25821,8.666589,9.504864,0,9.504864,25.95251,66.54476,0.1212557,0,0.9158913,12,9.811453
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.731212,39.32574,31.75745,3.979629,3.979629,11.81666,0,3.325615,3.979629,68.62981,0,0,0,2.731212,0,0,7.837031,7.445179,13.75335,17.22097,10.17639,0,10.17639,35.60668,91.299,0.1214667,4.377592,2.184969,12,19.95218
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.578621,40.16546,32.98252,5.714419,5.714419,0,0,0,5.714419,45.12481,0,8.881784E-16,0,2.578621,6.015178,5.714419,0,0,3.576955,26.37972,0,3.436558,-3.436558,31.98423,82.01068,0.1214667,6.285861,2.062896,0,28.95834
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.707266,47.49749,33.75996,0,0,0,-1,0,0,0,0,0,0,4.707266,0,0,0,0,7.395352,22.94316,4.707266,0,4.707266,36.44994,93.46119,0.1213698,0,3.765813,0,27.65043
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.525845,44.12402,34.05445,0.8248632,0.8248632,0,0,0,0.8248632,427.446,0,0,0,3.525845,0.8682771,0.8248632,0,0,2.688086,27.1797,2.657568,0,2.657568,38.97113,99.92577,0.1213152,0.9073495,2.820676,0,30.70555
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.746989,36.5247,34.49029,0,0,0,0,0,0,0,0.7164704,0,0,0.746989,0,0,0,0,0.03051865,29.57151,0.03051865,0,0.03051865,39.00008,100,0.1213146,0,0.5975912,0,30.3185
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.219787,37.4665,34.12513,0,0,0,0,0,0,0,1.219787,0,0,1.219787,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213146,0,0.9758299,0,30.81877
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5171877,34.48552,33.09442,4.637885,4.637885,0,0,0,4.637885,11.15137,0,0,0,0.5171877,4.881984,4.637885,0,0,0,29.59898,0,4.364797,-4.364797,34.39918,88.20284,0.1213146,5.101674,0.4137501,0,30.11617
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,32.1344,32.1344,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.849774,25.23418,0,2.000741,-2.000741,32.29021,82.79525,0.1213146,2.090774,0,0,25.23418
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,31.27449,31.27449,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.072819,23.23344,0,7.437908,-7.437908,24.44997,62.6921,0.1213146,7.772614,0,0,23.23344
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,30.37926,30.37926,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.33716,15.79553,0,7.130833,-7.130833,16.93341,43.41891,0.1213146,7.451721,0,0,15.79553
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,29.58414,29.58414,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.26031,8.6647,0,0.735705,-0.735705,16.15791,41.43045,0.1213146,0.7688118,0,0,8.6647
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,28.97161,28.97161,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.07776,7.928995,0,2.044883,-2.044883,14.00241,35.90355,0.1213146,2.136903,0,0,7.928995
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,28.4592,28.4592,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.34985,5.884112,0,2.638526,-2.638526,11.22116,28.77216,0.1213146,2.75726,0,0,5.884112
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,28.01158,28.01158,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.28155,3.245586,0,0.5663975,-0.5663975,10.62413,27.2413,0.1213146,0.5918854,0,0,3.245586
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,27.56396,27.56396,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.91088,2.679188,0,0.4301034,-0.4301034,10.17076,26.07882,0.1213146,0.449458,0,0,2.679188
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,27.23413,27.23413,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.38877,2.249085,0,1.653534,-1.653534,8.427781,21.60965,0.1213146,1.727943,0,0,2.249085
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,26.95143,26.95143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.22603,0.5955507,0,0,0,8.427781,21.60965,0.1213146,0,0,0,0.5955507
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,26.72173,26.72173,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.22603,0.5955507,8.36,0,8.36,16.35877,41.94549,0.1214494,0.7094089,0,12,0.5955507
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03998148,26.64176,26.53915,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.535689,1.776357E-15,0,0,0.03998148,0,0,8.8,8.36,23.86603,8.119551,8.399981,0,8.399981,24.3277,62.37858,0.1215723,0.4612108,0.03198519,12,8.159533
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7069708,28.15185,26.32123,3.955989,3.955989,12,0,3.372,3.955989,17.8709,0,0,0,0.7069708,0,0,8.044011,7.64181,15.46605,15.67953,8.348781,0,8.348781,32.24804,82.68713,0.1218142,4.351588,0.5655767,12,16.38651
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.185245,29.88739,26.78652,10.02593,10.02593,12,0,3.372,10.02593,11.8218,0,0,0,1.185245,0,0,1.974072,1.875368,7.117268,23.19344,3.060614,0,3.060614,35.1516,90.13213,0.1218982,11.02852,0.9481963,12,24.37868
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.890706,33.03484,27.99391,0.8404318,0.8404318,0,-1,0,0.8404318,224.9684,0,0,0,1.890706,0.884665,0.8404318,0,0,4.056654,25.94799,1.006041,0,1.006041,36.10601,92.57933,0.1218776,0.924475,1.512565,0,27.8387
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.438985,33.09222,29.25431,0,0,0,0,0,0,0,0,0,0,1.438985,0,0,0,0,3.050613,26.85343,1.438985,0,1.438985,37.47115,96.07969,0.121848,0,1.151188,0,28.29241
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.052252,33.30715,30.49705,3.000972,3.000972,0,0,0,3.000972,35.06371,4.440892E-16,0,0,1.052252,3.158918,3.000972,0,0,1.611628,28.14851,0,2.106666,-2.106666,35.25053,90.3858,0.121848,3.301069,0.8418015,0,29.20077
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9209246,34.1589,31.68678,4.352451,4.352451,0,0,0,4.352451,21.15876,0,0,0,0.9209246,4.581528,4.352451,0,0,3.952368,26.04185,0,3.660603,-3.660603,31.39192,80.49194,0.121848,4.787696,0.7367397,0,26.96277
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.052092,38.5717,32.91184,5.080203,5.080203,0,0,0,5.080203,40.39391,0,0,0,2.052092,5.347582,5.080203,0,0,8.019705,22.38124,0,3.29549,-3.29549,27.91817,71.5849,0.121848,5.588223,1.641674,0,24.43334
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.205386,36.99939,33.70695,5.635564,5.635564,0,-1,0,5.635564,21.38891,0,0,0,1.205386,5.932173,5.635564,0,0,11.68136,19.08575,0,4.726787,-4.726787,22.9357,58.80936,0.121848,6.199121,0.9643086,0,20.29114
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.366208,37.77459,34.025,0,0,0,0,0,0,0,0,0,0,1.366208,0,0,0,0,16.93335,14.35897,1.366208,0,1.366208,24.23179,62.13268,0.12182,0,1.092966,0,15.72517
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7537056,36.47165,34.41961,1.992482,1.992482,0,0,0,1.992482,37.82748,0,2.220446E-16,0,0.7537056,2.097349,1.992482,0,0,15.56714,15.58855,0,1.343644,-1.343644,22.81547,58.50109,0.12182,2.19173,0.6029645,0,16.34226
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.59974,35.67939,34.05445,6.399224,6.399224,0,0,0,6.399224,9.372075,0,8.881784E-16,0,0.59974,6.736025,6.399224,0,0,17.06007,14.24491,0,6.136285,-6.136285,16.34726,41.91596,0.12182,7.039146,0.479792,0,14.84465
