Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5204429,34.44683,33.04731,1.295396,1.295396,0,0,0,1.295396,40.17635,0,0,0,0.5204429,1.363575,1.295396,0,0,23.87817,8.108626,0,0.8431321,-0.8431321,15.45852,39.63715,0.12182,1.424936,0.4163543,0,8.629069
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,32.08728,32.08728,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,24.81498,7.265494,0,0.3908231,-0.3908231,15.04655,38.58083,0.12182,0.4084101,0,0,7.265494
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,31.23916,31.23916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.24923,6.874671,0,0,0,15.04655,38.58083,0.12182,0,0,0,6.874671
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.24923,6.874671,0,0,0,15.04655,38.58083,0.12182,0,0,0,6.874671
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,29.55469,29.55469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.24923,6.874671,0,0,0,15.04655,38.58083,0.12182,0,0,0,6.874671
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,28.93627,28.93627,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,25.24923,6.874671,0,1.639002,-1.639002,13.3189,34.15094,0.12182,1.712757,0,0,6.874671
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,28.42386,28.42386,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,27.07034,5.235669,0,2.164408,-2.164408,11.03741,28.30099,0.12182,2.261807,0,0,5.235669
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,27.97624,27.97624,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,29.47524,3.07126,0,0.7312571,-0.7312571,10.2666,26.32455,0.12182,0.7641637,0,0,3.07126
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,27.52862,27.52862,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,30.28775,2.340003,0,0.8105527,-0.8105527,9.412198,24.13379,0.12182,0.8470276,0,0,2.340003
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,27.21647,27.21647,1.127918,1.127918,0,-1,0,1.127918,0,0,2.220446E-16,0,0,1.187282,1.127918,0,0,31.18836,1.529451,0,1.187282,-1.187282,8.160693,20.92481,0.12182,1.240709,0,0,1.529451
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,26.91609,26.91609,0.5587443,0.3250606,0,-1,0,0.3250606,0,0,0.2336836,0.289558,0,0.3421691,0.3250606,0,0,32.50756,0.3421691,0,0.3421691,-0.3421691,7.800015,20,0.12182,0.6146187,0,0,0.3421691
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,26.70406,26.70406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12182,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06682087,26.67533,26.50381,0,0,0,0,0,0,0,0,0,0,0.06682087,0,0,0,0,32.88775,0,0.06682087,0,0.06682087,7.863408,20.16254,0.1218186,0,0.0534567,0,0.06682087
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5109274,27.6046,26.28589,4.516265,4.516265,12,0,3.372,4.516265,11.31305,0,0,0,0.5109274,0,0,7.483735,7.109548,32.82093,0.06013878,7.620476,0,7.620476,15.09282,38.69947,0.1220392,4.967892,0.4087419,12,0.5710661
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6032578,28.31475,26.75118,4.508193,4.508193,12,0,3.372,4.508193,13.38136,0,0,0,0.6032578,0,0,7.491807,7.117217,25.20046,6.918567,7.720474,0,7.720474,22.41711,57.47966,0.1222617,4.959013,0.4826062,12,7.521825
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.106604,30.87078,27.95857,4.973875,4.973875,0,-1,0,4.973875,22.24834,0,8.881784E-16,0,1.106604,5.235658,4.973875,0,0,17.47998,13.86699,0,4.129053,-4.129053,18.06471,46.31967,0.1222617,5.471262,0.8852836,0,14.9736
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6203151,30.85124,29.21898,7.345582,7.345582,0,0,0,7.345582,8.444737,0,8.881784E-16,0,0.6203151,7.732192,7.345582,0,0,22.06782,9.737941,0,7.111876,-7.111876,10.56813,27.09772,0.1222617,8.08014,0.4962521,0,10.35826
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3945087,31.50387,30.46171,0,0,0,0,0,0,0,0,0,0,0.3945087,0,0,0,0,29.9699,2.626064,0.3945087,0,0.3945087,10.94239,28.05736,0.1222536,0,0.3156069,0,3.020573
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7254121,33.60992,31.66911,5.337719,5.337719,12,0,3.372,5.337719,13.5903,0,0,0,0.7254121,0,0,6.662281,6.329167,29.5754,2.981122,7.054579,0,7.054579,17.63495,45.21774,0.1224555,5.871491,0.5803297,12,3.706534
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.31159,36.47097,32.90006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.31159,0,0,8.8,8.36,22.52082,9.330243,9.67159,0,9.67159,26.81023,68.74405,0.1225302,0,1.049272,12,10.64183
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.547675,37.9292,33.67751,2.039018,2.039018,0,-1,0,2.039018,75.90295,0,0,0,1.547675,2.146334,2.039018,0,0,12.84923,18.03467,0,0.5986598,-0.5986598,26.17919,67.12599,0.1225302,2.24292,1.23814,0,19.58235
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7954785,36.12133,33.96021,2.848804,2.848804,0,0,0,2.848804,27.92324,0,0,0,0.7954785,2.998741,2.848804,0,0,13.5144,17.43601,0,2.203262,-2.203262,23.85675,61.17102,0.1225302,3.133684,0.6363828,0,18.23149
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.7084823,36.28148,34.35483,7.313977,7.313977,0,0,0,7.313977,9.686691,0,0,0,0.7084823,7.698923,7.313977,0,0,15.96247,15.23275,0,6.990441,-6.990441,16.48817,42.27729,0.1225302,8.045375,0.5667859,0,15.94123
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6394933,35.72277,33.98966,0,0,0,0,0,0,0,0,0,0,0.6394933,0,0,0,0,23.72963,8.242311,0.6394933,0,0.6394933,17.09485,43.83286,0.1225171,0,0.5115946,0,8.881804
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4997119,34.3253,32.98252,5.862678,5.862678,0,0,0,5.862678,8.523612,0,0,0,0.4997119,6.17124,5.862678,0,0,23.09014,8.817855,0,5.671528,-5.671528,11.11654,28.50388,0.1225171,6.448946,0.3997695,0,9.317567
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,32.02249,32.02249,11.52126,2.98901,0,-1,0,2.98901,0,0,8.532252,9.684379,0,3.146327,2.98901,0,0,29.39183,3.146327,0,3.146327,-3.146327,7.800015,20,0.1225171,12.67339,0,0,3.146327
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,31.19204,31.19204,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225171,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,30.2968,30.2968,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225171,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,29.50168,29.50168,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225171,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,28.90682,28.90682,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225171,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,28.39441,28.39441,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225171,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,27.94679,27.94679,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225171,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,27.49917,27.49917,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225171,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,27.16935,27.16935,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225171,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,26.88664,26.88664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225171,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,26.65105,26.65105,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226322,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0129112,26.4898,26.45669,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6851751,0,0,0,0.0129112,0,0,8.8,8.36,24.52775,7.524,8.372911,0,8.372911,23.67425,60.70308,0.1228215,2.072801,0.01032896,12,7.536911
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2981156,27.0055,26.23877,7.085438,7.085438,12,0,3.372,7.085438,4.20744,0,0,0,0.2981156,0,0,4.914562,4.668834,16.15484,15.05962,4.966949,0,4.966949,28.38631,72.78526,0.1229634,7.793982,0.2384924,12,15.35774
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4336567,27.84258,26.72173,6.60886,6.60886,12,0,3.372,6.60886,6.561748,0,0,0,0.4336567,0,0,5.39114,5.121583,11.18789,19.52987,5.55524,0,5.55524,33.65648,86.29848,0.1231215,7.269745,0.3469253,12,19.96353
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.160576,30.94947,27.89379,5.111276,5.111276,0,-1,0,5.111276,22.70619,0,0,0,1.160576,5.380291,5.111276,0,0,5.632653,24.52959,0,4.219715,-4.219715,29.2085,74.89345,0.1231215,5.622404,0.9284608,0,25.69017
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.786996,33.94497,29.15419,6.650777,6.650777,0,0,0,6.650777,26.86899,0,8.881784E-16,0,1.786996,7.000818,6.650777,0,0,10.32123,20.30988,0,5.213821,-5.213821,23.71265,60.80156,0.1231215,7.315855,1.429597,0,22.09687
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.90368,35.5507,30.39692,0,0,0,0,0,0,0,0,0,0,1.90368,0,0,0,0,16.11436,15.09605,1.90368,0,1.90368,25.51864,65.43229,0.1230824,0,1.522944,0,16.99973
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.435797,35.47187,31.58665,4.864912,4.864912,0,0,0,4.864912,29.51332,0,0,0,1.435797,5.12096,4.864912,0,0,14.21068,16.80937,0,3.685163,-3.685163,21.63414,55.47205,0.1230824,5.351403,1.148638,0,18.24516
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.730703,34.78661,32.8176,1.556977,1.556977,0,0,0,1.556977,46.93087,0,0,0,0.730703,1.638923,1.556977,0,0,18.30531,13.1242,0,0.9082205,-0.9082205,20.67679,53.01731,0.1230824,1.712675,0.5845624,0,13.85491
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2575245,34.28688,33.59505,1.663466,1.663466,0,-1,0,1.663466,15.4812,0,2.220446E-16,0,0.2575245,1.751017,1.663466,0,0,19.31444,12.21598,0,1.493493,-1.493493,19.10251,48.98071,0.1230824,1.829813,0.2060196,0,12.47351
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6655438,35.681,33.87776,0,0,0,0,0,0,0,0,0,0,0.6655438,0,0,0,0,20.97388,10.72249,0.6655438,0,0.6655438,19.7339,50.59965,0.1230688,0,0.5324351,0,11.38803
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3665309,35.24515,34.2547,2.261514,2.261514,0,0,0,2.261514,16.20732,0,0,0,0.3665309,2.380541,2.261514,0,0,20.30833,11.32148,0,2.01401,-2.01401,17.61095,45.15619,0.1230688,2.487666,0.2932247,0,11.68801
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2291587,34.54737,33.93076,3.174646,3.174646,0,0,0,3.174646,7.218401,0,4.440892E-16,0,0.2291587,3.341733,3.174646,0,0,22.54612,9.307469,0,3.112574,-3.112574,14.33001,36.74354,0.1230688,3.492111,0.183327,0,9.536628
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5158837,34.29785,32.91184,0,0,0,0,0,0,0,0,0,0,0.5158837,0,0,0,0,26.00454,6.194895,0.5158837,0,0.5158837,14.81942,37.99843,0.1230582,0,0.412707,0,6.710779
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,31.96948,31.96948,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.48865,6.65919,0,4.557276,-4.557276,10.01563,25.68105,0.1230582,4.762353,0,0,6.65919
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.55229,2.101914,0,0,0,10.01563,25.68105,0.1230582,0,0,0,2.101914
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,30.26146,30.26146,4.050994,1.996818,0,-1,0,1.996818,0,0,2.054175,2.459275,0,2.101914,1.996818,0,0,30.55229,2.101914,0,2.101914,-2.101914,7.800015,20,0.1230582,4.456093,0,0,2.101914
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,29.46635,29.46635,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230582,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,28.87148,28.87148,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230582,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,28.35908,28.35908,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230582,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,27.91146,27.91146,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230582,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,27.46384,27.46384,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230582,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,27.13401,27.13401,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230582,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,26.8513,26.8513,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230582,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,26.6216,26.6216,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232249,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1509075,26.80902,26.42135,1.867815,1.867815,10.66782,0,3.034957,1.867815,8.079361,0,0,0,0.1509075,0,0,8.8,8.36,24.52775,7.524,8.510907,0,8.510907,23.80516,61.03876,0.1234088,2.054596,0.120726,12,7.674908
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.750388,30.80813,26.20343,1.776288,1.776288,10.57629,0,3.011801,1.776288,98.54189,1.776357E-15,0,0,1.750388,0,0,8.8,8.36,16.01685,15.18382,10.11039,0,10.11039,33.39672,85.63245,0.1235551,1.953917,1.40031,12,16.9342
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.547144,33.47807,26.66872,1.9051,1.9051,0,0,0,1.9051,133.7014,0,0,0,2.547144,2.005368,1.9051,0,0,5.906458,24.28317,0.541776,0,0.541776,33.91069,86.95033,0.123544,2.09561,2.037716,0,26.83031
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.502507,40.40774,27.84667,5.236463,5.236463,0,-1,0,5.236463,85.98374,0,0,0,4.502507,5.512066,5.236463,0,0,5.364682,24.77076,0,1.00956,-1.00956,32.84652,84.22169,0.123544,5.760109,3.602005,0,29.27327
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.167337,43.83782,29.10707,5.847074,5.847074,0,0,0,5.847074,88.37476,0,0,0,5.167337,6.154814,5.847074,0,0,6.486415,23.76121,0,0.9874771,-0.9874771,31.80563,81.55274,0.123544,6.431781,4.13387,0,28.92854
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.069785,48.13049,30.34392,1.580276,1.580276,0,0,0,1.580276,384.0966,0,0,0,6.069785,1.663448,1.580276,0,0,7.583611,22.77373,4.406337,0,4.406337,35.98585,92.27122,0.1234538,1.738303,4.855828,0,28.84351
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.836904,52.10156,31.53953,2.56759,2.56759,0,0,0,2.56759,266.2771,0.956903,0,0,6.836904,2.702726,2.56759,0,0,3.177275,26.73943,3.177275,0,3.177275,39.00008,100,0.1233888,2.824349,5.469523,0,33.57634
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.883724,50.24512,32.7646,7.306563,7.306563,0,0,0,7.306563,80.52657,0,0,0,5.883724,7.691119,7.306563,0,0,0,29.59898,0,1.807395,-1.807395,37.09492,95.11498,0.1233888,8.037219,4.706979,0,35.4827
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.134205,48.63653,33.54204,4.582949,4.582949,0,-1,0,4.582949,112.0284,0,0,0,5.134205,4.824157,4.582949,0,0,2.008217,27.79158,0.3100485,0,0.3100485,37.38905,95.86918,0.1233825,5.041244,4.107364,0,32.92579
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.003572,45.3483,33.82475,4.093576,4.093576,0,0,0,4.093576,97.80132,0,0,0,4.003572,4.309028,4.093576,0,0,1.698168,28.07063,0,0.3054563,-0.3054563,37.06707,95.04359,0.1233825,4.502934,3.202857,0,32.0742
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.956085,39.65682,34.22525,2.673332,2.673332,0,0,0,2.673332,73.17029,0,0,0,1.956085,2.814034,2.673332,0,0,2.037564,27.76517,0,0.8579491,-0.8579491,36.16272,92.72473,0.1233825,2.940665,1.564868,0,29.72126
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.29445,40.30411,33.90721,3.707552,3.707552,0,0,0,3.707552,61.88585,0,0,0,2.29445,3.902687,3.707552,0,0,2.990841,26.90722,0,1.608236,-1.608236,34.46749,88.378,0.1233825,4.078308,1.83556,0,29.20167
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5135309,34.26178,32.88239,8.819057,8.819057,12,0,3.372,8.819057,5.822968,0,0,0,0.5135309,0,0,3.180944,3.021897,4.77777,25.29898,3.535427,0,3.535427,37.82149,96.97798,0.123481,9.700962,0.4108247,12,25.81252
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.242343,28.48087,0,0,0,37.82149,96.97798,0.123481,0,0,0,28.48087
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,31.10958,31.10958,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,1.242343,28.48087,0,4.328283,-4.328283,33.25908,85.27952,0.123481,4.523056,0,0,28.48087
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,30.21434,30.21434,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,6.051546,24.15259,0,3.643786,-3.643786,29.41819,75.43111,0.123481,3.807756,0,0,24.15259
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,29.4369,29.4369,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,10.1002,20.5088,0,1.274413,-1.274413,28.07484,71.98663,0.123481,1.331762,0,0,20.5088
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,28.84203,28.84203,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,11.51621,19.23439,0,0.6639211,-0.6639211,27.37501,70.19218,0.123481,0.6937975,0,0,19.23439
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,28.32374,28.32374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.2539,18.57047,0,0,0,27.37501,70.19218,0.123481,0,0,0,18.57047
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,27.87612,27.87612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.2539,18.57047,0,0,0,27.37501,70.19218,0.123481,0,0,0,18.57047
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,27.4285,27.4285,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,12.2539,18.57047,0,0.1055238,-0.1055238,27.26377,69.90697,0.123481,0.1102724,0,0,18.57047
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,27.09867,27.09867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.37115,18.46494,0,0,0,27.26377,69.90697,0.123481,0,0,0,18.46494
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,26.81597,26.81597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.37115,18.46494,0,0,0,27.26377,69.90697,0.123481,0,0,0,18.46494
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,26.58627,26.58627,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,12.37115,18.46494,0,1.427867,-1.427867,25.75867,66.04774,0.123481,1.492121,0,0,18.46494
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07268117,26.57247,26.38601,0.6444138,0.6444138,0,0,0,0.6444138,11.27865,0,1.110223E-16,0,0.07268117,0.6783303,0.6444138,0,0,13.95767,17.03708,0,0.6056491,-0.6056491,25.12026,64.4108,0.123481,0.7088552,0.05814493,0,17.10976
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.169191,31.91859,26.17398,4.717631,4.717631,0,0,0,4.717631,45.98052,0,0,0,2.169191,4.965928,4.717631,0,0,14.63061,16.43143,0,2.796736,-2.796736,22.17224,56.85179,0.123481,5.189394,1.735353,0,18.60062
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.629238,39.49213,26.65105,0,0,0,0,0,0,0,0,0,0,4.629238,0,0,0,0,17.7381,13.63469,4.629238,0,4.629238,26.56392,68.11248,0.1233864,0,3.70339,0,18.26393
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.714399,47.37297,27.79366,3.461871,3.461871,0,-1,0,3.461871,193.9529,0,0,0,6.714399,3.644075,3.461871,0,0,13.10886,17.801,3.070324,0,3.070324,29.47669,75.5811,0.1233238,3.808058,5.371519,0,24.5154
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.411607,51.2145,29.05406,3.599784,3.599784,0,0,0,3.599784,205.8904,0,0,0,7.411607,3.789246,3.599784,0,0,10.03854,20.5643,3.622361,0,3.622361,32.91316,84.39255,0.12325,3.959762,5.929286,0,27.9759
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,9.264992,59.62813,30.31447,1.475954,1.475954,0,0,0,1.475954,627.7289,1.295181,0,0,9.264992,1.553636,1.475954,0,0,6.416175,23.82442,6.416175,0,6.416175,39.00008,100,0.1231195,1.62355,7.411993,0,33.08941
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.626395,62.59267,31.50419,4.538346,4.538346,0,0,0,4.538346,212.1124,4.849189,0,0,9.626395,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1231195,4.99218,7.701116,0,39.22537
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.542315,63.80983,32.72926,6.231025,6.231025,0,0,0,6.231025,153.142,2.983341,0,0,9.542315,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1231195,6.854128,7.633852,0,39.14129
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.609287,57.21166,33.53026,0.5964766,0.5964766,0,-1,0,0.5964766,1275.706,6.981417,0,0,7.609287,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1231195,0.6561242,6.08743,0,37.20827
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.385156,53.13,33.7953,4.975155,4.975155,0,0,0,4.975155,128.3409,1.148151,0,0,6.385156,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1231195,5.472671,5.108125,0,35.98413
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.687174,47.9049,34.18991,0,0,0,0,0,0,0,4.687174,0,0,4.687174,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231195,0,3.749739,0,34.28615
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.456781,40.7462,33.87776,2.141683,2.141683,0,0,0,2.141683,114.7126,0.2023773,0,0,2.456781,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1231195,2.355852,1.965425,0,32.05576
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5085829,34.23056,32.86472,3.691867,3.691867,0,0,0,3.691867,13.77577,0,0,0,0.5085829,3.886176,3.691867,0,0,0,29.59898,0,3.377593,-3.377593,35.43978,90.87106,0.1231195,4.061054,0.4068664,0,30.10756
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,31.93414,31.93414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.752881,26.22139,0,0,0,35.43978,90.87106,0.1231195,0,0,0,26.22139
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,31.10958,31.10958,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.752881,26.22139,0,1.133081,-1.133081,34.24541,87.80857,0.1231195,1.18407,0,0,26.22139
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,30.21434,30.21434,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.01186,25.0883,0,2.764292,-2.764292,31.33159,80.33725,0.1231195,2.888685,0,0,25.0883
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,29.41923,29.41923,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.083296,22.32401,0,1.147132,-1.147132,30.12241,77.23679,0.1231195,1.198753,0,0,22.32401
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,28.84203,28.84203,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.357886,21.17688,0,0.09235141,-0.09235141,30.02506,76.98718,0.1231195,0.09650723,0,0,21.17688
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,28.32374,28.32374,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.460499,21.08453,0,0.4549437,-0.4549437,29.54551,75.75756,0.1231195,0.4754161,0,0,21.08453
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,27.87612,27.87612,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.965992,20.62959,0,2.817738,-2.817738,26.57535,68.14179,0.1231195,2.944536,0,0,20.62959
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,27.41672,27.41672,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.09681,17.81185,0,0.6722993,-0.6722993,25.86669,66.3247,0.1231195,0.7025527,0,0,17.81185
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,27.09867,27.09867,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.84381,17.13955,0,1.401848,-1.401848,24.38901,62.53579,0.1231195,1.464931,0,0,17.13955
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40142,15.7377,0,0,0,24.38901,62.53579,0.1231195,0,0,0,15.7377
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,26.55093,26.55093,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.40142,15.7377,0,0.2751675,-0.2751675,24.09896,61.79207,0.1231195,0.28755,0,0,15.7377
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1422494,26.73361,26.36835,1.265757,1.265757,0,0,0,1.265757,11.23828,0,0,0,0.1422494,1.332376,1.265757,0,0,15.70716,15.46253,0,1.190127,-1.190127,22.84445,58.5754,0.1231195,1.392333,0.1137995,0,15.60478
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.787256,30.85945,26.15631,0.8428751,0.8428751,0,0,0,0.8428751,212.0429,0,0,0,1.787256,0.8872369,0.8428751,0,0,17.02952,14.27241,0.9000195,0,0.9000195,23.69829,60.76471,0.1231012,0.9271625,1.429805,0,16.05966
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.770202,36.92686,26.63338,4.487856,4.487856,0,0,0,4.487856,84.00896,8.881784E-16,0,0,3.770202,4.724059,4.487856,0,0,16.12951,15.08242,0,0.9538576,-0.9538576,22.69283,58.18663,0.1231012,4.936642,3.016161,0,18.85262
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.848662,44.52831,27.78188,2.352366,2.352366,0,-1,0,2.352366,248.6289,0,0,0,5.848662,2.476175,2.352366,0,0,17.18935,14.12857,3.372488,0,3.372488,25.89225,66.39027,0.1230328,2.587603,4.67893,0,19.97723
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.858451,39.75706,29.0364,2.425628,2.425628,0,0,0,2.425628,159.0702,0,0,0,3.858451,2.553293,2.425628,0,0,13.81686,17.16381,1.305158,0,1.305158,27.13044,69.56508,0.1230063,2.668191,3.086761,0,21.02226
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.086095,41.77678,30.27913,0.768389,0.768389,0,0,0,0.768389,531.7742,0,0,0,4.086095,0.8088306,0.768389,0,0,12.5117,18.33845,3.277264,0,3.277264,30.23952,77.53708,0.1229399,0.8452279,3.268876,0,22.42454
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.23163,53.4347,31.49241,2.299481,2.299481,0,0,0,2.299481,314.4896,0,0,0,7.23163,2.420506,2.299481,0,0,9.234437,21.28798,4.811124,0,4.811124,34.80375,89.24022,0.1228425,2.529429,5.785304,0,28.51962
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.504415,55.86015,32.71748,1.068269,1.068269,0,0,0,1.068269,702.4838,1.956608,0,0,7.504415,1.124493,1.068269,0,0,4.423313,25.618,4.423313,0,4.423313,39.00008,100,0.1227531,1.175096,6.003532,0,33.12241
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.770349,54.13347,33.49492,2.426821,2.426821,0,-1,0,2.426821,278.9802,4.2158,0,0,6.770349,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1227531,2.669503,5.416279,0,36.36933
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.684786,47.42553,33.75996,0.455628,0.455628,0,0,0,0.455628,1028.204,4.205178,0,0,4.684786,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1227531,0.5011908,3.747829,0,34.28376
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.918719,42.36863,34.12513,1.290364,1.290364,0,0,0,1.290364,226.1935,1.560441,0,0,2.918719,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1227531,1.4194,2.334975,0,32.5177
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.475478,37.89492,33.84242,2.866361,2.866361,0,0,0,2.866361,51.47565,0,4.440892E-16,0,1.475478,3.017222,2.866361,0,0,0,29.59898,0,1.541744,-1.541744,37.37494,95.83298,0.1227531,3.152997,1.180382,0,31.07446
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5034797,34.18111,32.82938,2.610873,2.610873,0,0,0,2.610873,19.28396,0,4.440892E-16,0,0.5034797,2.748288,2.610873,0,0,1.713049,28.05723,0,2.244808,-2.244808,35.0087,89.76572,0.1227531,2.871961,0.4027838,0,28.56071
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,31.92237,31.92237,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.20728,25.81243,0,4.620448,-4.620448,30.13832,77.2776,0.1227531,4.828368,0,0,25.81243
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,31.10958,31.10958,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.341111,21.19198,0,5.437346,-5.437346,24.40686,62.58155,0.1227531,5.682026,0,0,21.19198
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,30.21434,30.21434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38261,15.75463,0,0,0,24.40686,62.58155,0.1227531,0,0,0,15.75463
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,29.40156,29.40156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38261,15.75463,0,0,0,24.40686,62.58155,0.1227531,0,0,0,15.75463
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,28.8067,28.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38261,15.75463,0,0,0,24.40686,62.58155,0.1227531,0,0,0,15.75463
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,28.31196,28.31196,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.38261,15.75463,0,1.978045,-1.978045,22.32181,57.2353,0.1227531,2.067057,0,0,15.75463
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,27.86434,27.86434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58043,13.77659,0,0,0,22.32181,57.2353,0.1227531,0,0,0,13.77659
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,27.38138,27.38138,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.58043,13.77659,0,0.219005,-0.219005,22.09096,56.64338,0.1227531,0.2288603,0,0,13.77659
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,27.06922,27.06922,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.82377,13.55758,0,0.5505303,-0.5505303,21.51065,55.15541,0.1227531,0.5753042,0,0,13.55758
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,26.78652,26.78652,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.43547,13.00705,0,0.7505502,-0.7505502,20.7195,53.12682,0.1227531,0.7843249,0,0,13.00705
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,26.55093,26.55093,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.26942,12.2565,0,0.05388465,-0.05388465,20.6627,52.98118,0.1227531,0.05630946,0,0,12.2565
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1215757,26.66863,26.35657,2.630975,2.630975,0,0,0,2.630975,4.620937,0,0,0,0.1215757,2.769448,2.630975,0,0,19.32929,12.20262,0,2.647872,-2.647872,17.8716,45.82452,0.1227531,2.894073,0.09726056,0,12.32419
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.627998,30.42934,26.15631,1.218827,1.218827,0,0,0,1.218827,133.5709,0,0,0,1.627998,1.282975,1.218827,0,0,22.27137,9.554745,0.3450224,0,0.3450224,18.19892,46.6638,0.1227461,1.340709,1.302398,0,11.18274
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.525262,33.36795,26.6216,10.00672,10.00672,12,0,3.372,10.00672,25.23565,0,0,0,2.525262,0,0,1.993276,1.893613,21.92635,9.865265,4.418875,0,4.418875,22.39103,57.41278,0.1228599,11.0074,2.02021,12,12.39053
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.515579,34.55081,27.78188,5.866044,5.866044,0,-1,0,5.866044,42.88374,0,8.881784E-16,0,2.515579,6.174783,5.866044,0,0,17.50747,13.84225,0,3.659204,-3.659204,18.53389,47.5227,0.1228599,6.452648,2.012463,0,16.35783
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.805304,36.68406,29.0364,5.608175,5.608175,0,0,0,5.608175,50.0217,0,8.881784E-16,0,2.805304,5.903342,5.608175,0,0,21.57326,10.18305,0,3.098038,-3.098038,15.26827,39.14934,0.1228599,6.168992,2.244243,0,12.98835
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.059994,41.71669,30.2968,0,0,0,0,0,0,0,0,0,0,4.059994,0,0,0,0,25.01552,7.085011,4.059994,0,4.059994,19.11992,49.02534,0.122778,0,3.247995,0,11.14501
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.587146,47.83319,31.49241,3.219763,3.219763,0,0,0,3.219763,173.5266,0,0,0,5.587146,3.389224,3.219763,0,0,20.95552,10.73901,2.197922,0,2.197922,21.20505,54.37182,0.1227337,3.541739,4.469717,0,16.32615
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.425973,45.46648,32.71748,2.746002,2.746002,0,0,0,2.746002,161.1788,0,0,0,4.425973,2.890528,2.746002,0,0,18.7576,12.71713,1.535445,0,1.535445,22.6617,58.10682,0.1227027,3.020602,3.540779,0,17.14311
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.151878,42.37992,33.47726,2.073639,2.073639,0,-1,0,2.073639,151.9975,0,0,0,3.151878,2.182778,2.073639,0,0,17.22216,14.09904,0.9691004,0,0.9691004,23.58107,60.46417,0.1226832,2.281003,2.521503,0,17.25091
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.713097,44.36277,33.74229,4.856999,4.856999,0,0,0,4.856999,76.44838,0,0,0,3.713097,5.112631,4.856999,0,0,16.25306,14.97123,0,1.399534,-1.399534,22.10583,56.68151,0.1226832,5.3427,2.970478,0,18.68432
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.600399,41.42614,34.12513,1.601027,1.601027,0,0,0,1.601027,162.4207,0,0,0,2.600399,1.685291,1.601027,0,0,17.8081,13.57169,0.9151076,0,0.9151076,22.97398,58.90753,0.1226648,1.761129,2.080319,0,16.17209
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.830146,38.86396,33.80708,6.028973,6.028973,0,0,0,6.028973,30.35585,0,8.881784E-16,0,1.830146,6.346287,6.028973,0,0,16.89299,14.39529,0,4.516141,-4.516141,18.21355,46.70132,0.1226648,6.63187,1.464117,0,16.22544
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5057128,34.17527,32.8176,5.680099,5.680099,0,0,0,5.680099,8.90324,0,0,0,0.5057128,5.979051,5.680099,0,0,21.91092,9.879148,0,5.473338,-5.473338,12.44415,31.908,0.1226648,6.248108,0.4045702,0,10.38486
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,31.88703,31.88703,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,27.99241,4.40581,0,2.248261,-2.248261,10.07427,25.83141,0.1226648,2.349433,0,0,4.40581
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,31.07424,31.07424,3.863338,2.049671,0,-1,0,2.049671,0,0,1.813667,2.200001,0,2.157549,2.049671,0,0,30.49048,2.157549,0,2.157549,-2.157549,7.800015,20,0.1226648,4.249672,0,0,2.157549
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,30.179,30.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226648,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,29.38389,29.38389,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226648,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,28.78903,28.78903,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226648,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,28.27662,28.27662,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226648,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,27.829,27.829,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226648,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,27.36371,27.36371,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226648,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,27.05155,27.05155,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226648,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,26.76885,26.76885,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226648,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,26.53915,26.53915,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228041,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1349764,26.68539,26.3389,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.751105,1.776357E-15,0,0,0.1349764,0,0,8.8,8.36,24.52775,7.524,8.494976,0,8.494976,23.79005,61.00001,0.1230082,2.581661,0.1079811,12,7.658977
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.847126,31.00352,26.13865,3.082704,3.082704,11.43578,0,3.229252,3.082704,59.91903,0,0,0,1.847126,0,0,8.353074,7.935421,16.03278,15.16948,9.782547,0,9.782547,33.07059,84.79621,0.1231991,3.390974,1.477701,12,17.01661
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.596802,36.39175,26.60393,0,0,0,0,0,0,0,0,0,0,3.596802,0,0,0,0,6.25023,23.97377,3.596802,0,3.596802,36.48281,93.54549,0.1231267,0,2.877442,0,27.57057
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.386527,39.94906,27.74654,1.09985,1.09985,0,-1,0,1.09985,398.8295,0.5753614,0,0,4.386527,1.157737,1.09985,0,0,2.653428,27.21089,2.653428,0,2.653428,39.00008,100,0.1230734,1.209835,3.509221,0,31.59742
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.657778,33.44975,29.01873,6.289602,6.289602,0,0,0,6.289602,26.35744,0,8.881784E-16,0,1.657778,6.620634,6.289602,0,0,0,29.59898,0,4.962855,-4.962855,33.76877,86.58642,0.1230734,6.918562,1.326223,0,31.25676
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.284015,36.4986,30.27913,2.423137,2.423137,0,0,0,2.423137,94.25861,0,0,0,2.284015,2.550671,2.423137,0,0,5.514284,24.63612,0,0.2666553,-0.2666553,33.48769,85.8657,0.1230734,2.665451,1.827212,0,26.92014
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.039243,46.0441,31.47474,0.2312848,0.2312848,0,0,0,0.2312848,2178.804,0,0,0,5.039243,0.2434577,0.2312848,0,0,5.810567,24.36947,4.795785,0,4.795785,38.03737,97.53152,0.1229771,0.2544133,4.031394,0,29.40871
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.482131,52.20866,32.69981,7.747929,7.747929,3,0,1.095,7.747929,83.66276,0.469529,0,0,6.482131,4.99782,4.747929,0,0,1.014782,28.68567,1.014782,0,1.014782,39.00008,100,0.1229567,8.522721,5.185705,12,35.1678
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.253966,55.80374,33.44192,4.938093,4.938093,0,-1,0,4.938093,146.8981,2.055974,0,0,7.253966,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1229567,5.431902,5.803173,0,36.85294
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.238242,42.88264,33.70695,2.823907,2.823907,0,0,0,2.823907,114.6724,0.2657081,0,0,3.238242,2.972534,2.823907,0,0,0,29.59898,0,0,0,39.00008,100,0.1229567,3.106298,2.590594,0,32.83722
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.456743,40.96766,34.08979,2.943091,2.943091,0,0,0,2.943091,83.47492,0,0,0,2.456743,3.09799,2.943091,0,0,0,29.59898,0,0.6412476,-0.6412476,38.32414,98.26684,0.1229567,3.2374,1.965394,0,32.05572
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.932305,39.12546,33.77763,5.652887,5.652887,0,0,0,5.652887,34.18262,0,0,0,1.932305,5.950408,5.652887,0,0,0.7124974,28.95773,0,4.018103,-4.018103,34.08869,87.40672,0.1229567,6.218176,1.545844,0,30.89004
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4936816,34.10709,32.78226,0,0,0,0,0,0,0,0,0,0,0.4936816,0,0,0,0,5.177056,24.93963,0.4936816,0,0.4936816,34.55704,88.60761,0.1229468,0,0.3949452,0,25.43331
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,31.86936,31.86936,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,4.683374,25.38394,0,0.3187877,-0.3187877,34.22101,87.74599,0.1229468,0.3331332,0,0,25.38394
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,31.04479,31.04479,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.037583,25.06515,0,8.638994,-8.638994,25.11471,64.39655,0.1229468,9.027749,0,0,25.06515
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,30.14956,30.14956,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,14.63647,16.42616,0,8.8,-8.8,15.83869,40.61195,0.1229468,13.73757,0,0,16.42616
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,29.35444,29.35444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.41424,7.626159,0,0,0,15.83869,40.61195,0.1229468,0,0,0,7.626159
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,28.75369,28.75369,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.41424,7.626159,0,0.1510638,-0.1510638,15.67946,40.20366,0.1229468,0.1578617,0,0,7.626159
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,28.24128,28.24128,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,24.58209,7.475095,0,1.237711,-1.237711,14.3748,36.85838,0.1229468,1.293408,0,0,7.475095
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,27.79366,27.79366,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,25.95733,6.237384,0,2.30831,-2.30831,11.94162,30.61949,0.1229468,2.412184,0,0,6.237384
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,27.31659,27.31659,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.52212,3.929074,0,2.972327,-2.972327,8.808517,22.58589,0.1229468,3.106081,0,0,3.929074
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,27.01622,27.01622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.8247,0.9567476,0,0,0,8.808517,22.58589,0.1229468,0,0,0,0.9567476
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,26.75118,26.75118,1.283553,0.9089102,0,-1,0,0.9089102,0,0,0.3746431,0.5029985,0,0.9567476,0.9089102,0,0,31.8247,0.9567476,0,0.9567476,-0.9567476,7.800015,20,0.1229468,1.411909,0,0,0.9567476
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,26.50381,26.50381,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230571,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.0462108,26.43968,26.32123,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.67546,1.776357E-15,0,0,0.0462108,0,0,8.8,8.36,24.52775,7.524,8.406211,0,8.406211,23.70584,60.78408,0.1232802,3.033906,0.03696864,12,7.570211
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.866469,31.03781,26.12098,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,318.253,0,0,0,1.866469,0,0,8.8,8.36,16.12154,15.08959,10.22647,0,10.22647,33.40752,85.66013,0.123367,0.6451206,1.493175,12,16.95606
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.57969,36.34223,26.60393,6.492656,6.492656,0,0,0,6.492656,55.13445,0,8.881784E-16,0,3.57969,6.834375,6.492656,0,0,5.895074,24.29341,0,3.254685,-3.254685,29.97678,76.86339,0.123367,7.141922,2.863752,0,27.8731
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.395368,43.03124,27.72887,2.187546,2.187546,0,-1,0,2.187546,246.6403,0,0,0,5.395368,2.30268,2.187546,0,0,9.511391,21.03873,3.092689,0,3.092689,32.91076,84.38641,0.1233051,2.4063,4.316295,0,26.4341
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.258566,50.62604,29.00695,0,0,0,0,0,0,0,0.839864,0,0,7.258566,0,0,0,0,6.418702,23.82215,6.418702,0,6.418702,39.00008,100,0.1231768,0,5.806853,0,31.08071
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.423753,52.67305,30.26146,7.22962,7.22962,0,0,0,7.22962,102.6853,0,0,0,7.423753,7.610126,7.22962,0,0,0,29.59898,0,0.1863723,-0.1863723,38.80362,99.49628,0.1231768,7.952581,5.939003,0,37.02273
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.608741,58.48141,31.45708,0,0,0,0,0,0,0,8.40166,0,0,8.608741,0,0,0,0,0.2070804,29.41261,0.2070804,0,0.2070804,39.00008,100,0.1231726,0,6.886992,0,38.02135
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.457821,63.37632,32.66447,9.724073,9.724073,3,0,1.095,9.724073,97.26192,2.379849,0,0,9.457821,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1231726,10.69648,7.566257,12,39.0568
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.787189,57.73357,33.41247,0,0,0,-1,0,0,0,7.787189,0,0,7.787189,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231726,0,6.229751,0,37.38617
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.499978,49.97097,33.65984,2.194606,2.194606,0,0,0,2.194606,250.6135,3.189867,0,0,5.499978,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1231726,2.414066,4.399982,0,35.09896
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.509438,44.04253,34.025,5.684333,5.684333,0,0,0,5.684333,61.73878,0,0,0,3.509438,5.983509,5.684333,0,0,0,29.59898,0,2.474071,-2.474071,36.39218,93.3131,0.1231726,6.252767,2.807551,0,33.10842
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.146374,39.68565,33.72462,3.025362,3.025362,0,0,0,3.025362,70.94603,0,4.440892E-16,0,2.146374,3.184591,3.025362,0,0,2.748967,27.12491,0,1.038217,-1.038217,35.2978,90.507,0.1231726,3.327898,1.717099,0,29.27128
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.493703,34.07152,32.74693,5.640393,5.640393,0,0,0,5.640393,8.75299,0,0,0,0.493703,5.937256,5.640393,0,0,3.902542,26.08669,0,5.443553,-5.443553,29.55979,75.79419,0.1231726,6.204432,0.3949624,0,26.58039
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,31.83991,31.83991,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,9.950934,20.64314,0,4.793126,-4.793126,24.50739,62.83935,0.1231726,5.008817,0,0,20.64314
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.27663,15.85001,0,0,0,24.50739,62.83935,0.1231726,0,0,0,15.85001
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,30.11422,30.11422,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.27663,15.85001,0,5.588151,-5.588151,18.61697,47.73571,0.1231726,5.839617,0,0,15.85001
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,29.3191,29.3191,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.48569,10.26186,0,1.201064,-1.201064,17.35093,44.48948,0.1231726,1.255112,0,0,10.26186
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,28.70657,28.70657,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,22.8202,9.060796,0,1.269635,-1.269635,16.01262,41.05792,0.1231726,1.326768,0,0,9.060796
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,28.21183,28.21183,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.23091,7.791162,0,2.499081,-2.499081,13.37836,34.30341,0.1231726,2.611539,0,0,7.791162
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,27.76421,27.76421,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.00766,5.292081,0,0.670687,-0.670687,12.67139,32.49068,0.1231726,0.7008678,0,0,5.292081
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,27.29892,27.29892,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,27.75287,4.621394,0,0.8381775,-0.8381775,11.78788,30.22526,0.1231726,0.8758955,0,0,4.621394
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,26.99855,26.99855,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,28.68418,3.783216,0,2.353868,-2.353868,9.306681,23.86324,0.1231726,2.459792,0,0,3.783216
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,26.73351,26.73351,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.29959,1.429348,0,0.9671797,-0.9671797,8.287184,21.24915,0.1231726,1.010703,0,0,1.429348
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,26.48614,26.48614,0.2320163,0.2320163,0,0,0,0.2320163,0,0,2.775558E-17,0,0,0.2442276,0.2320163,0,0,32.37423,0.4621683,0,0.2442276,-0.2442276,8.029745,20.58905,0.1231726,0.2552179,0,0,0.4621683
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03557716,26.39473,26.30356,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.785529,1.776357E-15,0,0,0.03557716,0,0,8.8,8.36,32.6456,0.2179407,8.395577,0,8.395577,15.99449,41.01143,0.1233599,2.191781,0.02846173,12,0.2535179
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9689097,28.61914,26.10331,5.059277,5.059277,12,0,3.372,5.059277,19.15115,0,0,0,0.9689097,0,0,6.940723,6.593687,24.25002,7.77396,7.562597,0,7.562597,23.169,59.40757,0.1235663,5.565205,0.7751277,12,8.742869
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.722764,33.88301,26.58627,3.935869,3.935869,11.42282,0,3.225974,3.935869,69.17822,0,0,0,2.722764,0,0,7.486953,7.112605,16.68742,14.5803,9.83537,0,9.83537,32.49965,83.33227,0.1237524,4.329456,2.178211,12,17.30306
