Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7418728,29.63149,27.69354,3.188916,3.188916,0,-1,0,3.188916,23.26411,0,0,0,0.7418728,3.356753,3.188916,0,0,6.852054,23.43213,0,2.614881,-2.614881,29.74332,76.26478,0.1237524,3.507807,0.5934983,0,24.174
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.301801,32.42976,28.97161,6.313618,6.313618,0,0,0,6.313618,20.61894,0,8.881784E-16,0,1.301801,6.645914,6.313618,0,0,9.757477,20.81725,0,5.344112,-5.344112,24.11013,61.82073,0.1237524,6.94498,1.041441,0,22.11905
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.202492,45.21097,30.24968,3.834,3.834,0,0,0,3.834,135.6936,0,0,0,5.202492,4.035789,3.834,0,0,15.69538,15.47314,1.166703,0,1.166703,25.21696,64.65876,0.1237291,4.2174,4.161994,0,20.67563
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.994652,52.53648,31.43941,7.615011,7.615011,12,0,3.372,7.615011,91.85348,0,0,0,6.994652,0,0,4.384989,4.16574,14.52868,16.52317,11.16039,0,11.16039,35.80464,91.80659,0.1239142,8.376512,5.595721,12,23.51782
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.830863,56.97946,32.6468,2.600367,2.600367,0,0,0,2.600367,301.1446,1.72535,0,0,7.830863,2.737228,2.600367,0,0,3.368285,26.56752,3.368285,0,3.368285,39.00008,100,0.123847,2.860404,6.264691,0,34.39838
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,6.125242,51.75696,33.37713,0,0,0,-1,0,0,0,6.125242,0,0,6.125242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123847,0,4.900194,0,35.72422
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.083209,45.37963,33.6245,3.051774,3.051774,0,0,0,3.051774,133.7979,0.8708156,0,0,4.083209,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.123847,3.356951,3.266567,0,33.68219
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.812951,44.93565,33.98966,3.47183,3.47183,0,0,0,3.47183,109.8254,0.1583932,0,0,3.812951,3.654558,3.47183,0,0,0,29.59898,0,0,0,39.00008,100,0.123847,3.819013,3.050361,0,33.41193
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.613466,38.1332,33.69518,7.654918,7.654918,6.122126,0,1.884898,7.654918,21.0775,0,0,0,1.613466,1.613466,1.532792,0,0,0,29.59898,0,0,0,39.00008,100,0.123847,8.420409,1.290772,12,31.21244
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4159318,33.83179,32.71748,10.70994,10.70994,10.31481,0,2.945646,10.70994,3.883605,0,1.776357E-15,0,0.4159318,0.4159318,0.3951352,0,0,0,29.59898,0,0,0,39.00008,100,0.123847,11.78094,0.3327454,12,30.01491
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,31.82224,31.82224,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.123847,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,30.99179,30.99179,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.123847,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,30.07888,30.07888,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.123847,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,29.28376,29.28376,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.123847,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,28.67123,28.67123,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.123847,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,28.17649,28.17649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.123847,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,27.72887,27.72887,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.123847,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,27.28125,27.28125,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.123847,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,26.98677,26.98677,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.123847,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,26.70406,26.70406,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123847,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,26.46847,26.46847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123847,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.131575,26.62353,26.28589,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.830048,0,0,0,0.131575,0,0,8.8,8.36,32.88775,0,8.491575,0,8.491575,15.85583,40.6559,0.1240075,1.63909,0.10526,12,0.131575
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.871384,31.0208,26.09153,4.350649,4.350649,12,0,3.372,4.350649,43.01391,0,0,0,1.871384,0,0,7.649351,7.266883,24.39618,7.642417,9.138268,0,9.138268,24.52515,62.88488,0.1242317,4.785714,1.497107,12,9.513802
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.215191,35.2574,26.5686,1.159818,1.159818,9.959818,0,2.855834,1.159818,277.2152,1.776357E-15,0,0,3.215191,0,0,8.8,8.36,15.25791,15.86686,11.57519,0,11.57519,35.50634,91.04173,0.1243149,1.2758,2.572153,12,19.08205
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.87335,44.50853,27.69354,6.823964,6.823964,0,-1,0,6.823964,86.06948,0,0,0,5.87335,7.18312,6.823964,0,0,3.682719,26.28453,0,1.30977,-1.30977,34.12572,87.50169,0.1243149,7.506361,4.69868,0,32.15788
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,8.19208,53.9063,28.97161,2.057364,2.057364,0,0,0,2.057364,398.1834,0.888415,0,0,8.19208,2.165646,2.057364,0,0,5.13802,24.97476,5.13802,0,5.13802,39.00008,100,0.1242126,2.2631,6.553665,0,33.16684
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.229515,55.5595,30.23201,0.05183367,0.05183367,0,0,0,0.05183367,15876.77,8.174953,0,0,8.229515,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1242126,0.05701704,6.583612,0,37.82849
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.743567,55.19543,31.42174,6.641279,6.641279,0,0,0,6.641279,116.5975,0.7527466,0,0,7.743567,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1242126,7.305407,6.194853,0,37.34254
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.165887,47.73405,32.63502,5.354944,5.354944,0,0,0,5.354944,96.46949,8.881784E-16,0,0,5.165887,5.636783,5.354944,0,0,0,29.59898,0,0.4708961,-0.4708961,38.50371,98.72726,0.1242126,5.890438,4.13271,0,34.76487
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.955803,47.84287,33.34768,4.191469,4.191469,0,-1,0,4.191469,118.2355,0.02051274,0,0,4.955803,4.412073,4.191469,0,0,0.5232179,29.12808,0.5232179,0,0.5232179,39.00008,100,0.1242022,4.610616,3.964643,0,34.08389
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.32934,49.33458,33.59505,4.676342,4.676342,0,0,0,4.676342,113.9639,0.4068754,0,0,5.32934,4.922465,4.676342,0,0,0,29.59898,0,0,0,39.00008,100,0.1242022,5.143976,4.263472,0,34.92832
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.836308,48.13245,33.96021,2.784295,2.784295,0,0,0,2.784295,173.6995,1.905471,0,0,4.836308,2.930837,2.784295,0,0,0,29.59898,0,0,0,39.00008,100,0.1242022,3.062725,3.869046,0,34.43529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.661189,41.15413,33.69518,6.562121,6.562121,0,0,0,6.562121,40.55379,8.881784E-16,0,0,2.661189,6.907496,6.562121,0,0,0,29.59898,0,4.246307,-4.246307,34.52408,88.5231,0.1242022,7.218333,2.128951,0,32.26017
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4849252,34.00029,32.69981,3.992244,3.992244,0,0,0,3.992244,12.14668,0,4.440892E-16,0,0.4849252,4.202362,3.992244,0,0,4.718119,25.35267,0,3.717437,-3.717437,30.60555,78.47562,0.1242022,4.391469,0.3879402,0,25.8376
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,31.80457,31.80457,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.848604,21.63523,0,5.810535,-5.810535,24.48071,62.77093,0.1242022,6.07201,0,0,21.63523
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,30.99179,30.99179,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.30475,15.8247,0,3.802415,-3.802415,20.47262,52.49378,0.1242022,3.973523,0,0,15.8247
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,30.07888,30.07888,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.52966,12.02228,0,2.93829,-2.93829,17.37539,44.55218,0.1242022,3.070513,0,0,12.02228
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,29.27198,29.27198,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.79443,9.083994,0,2.223833,-2.223833,15.03126,38.54161,0.1242022,2.323906,0,0,9.083994
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,28.67123,28.67123,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.26535,6.860161,0,0.04770406,-0.04770406,14.98098,38.41268,0.1242022,0.04985074,0,0,6.860161
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,28.19416,28.19416,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.31836,6.812457,0,0.6585521,-0.6585521,14.2868,36.63275,0.1242022,0.6881869,0,0,6.812457
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,27.72887,27.72887,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.05008,6.153904,0,1.913381,-1.913381,12.26992,31.46127,0.1242022,1.999483,0,0,6.153904
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,27.26359,27.26359,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.17606,4.240523,0,1.417922,-1.417922,10.7753,27.62892,0.1242022,1.481729,0,0,4.240523
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,26.98677,26.98677,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.75153,2.822601,0,0.4906013,-0.4906013,10.25816,26.30292,0.1242022,0.5126784,0,0,2.822601
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,26.70406,26.70406,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.29664,2.332,0,0.5766155,-0.5766155,9.650353,24.74445,0.1242022,0.6025631,0,0,2.332
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,26.43902,26.43902,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,30.93733,1.755384,0,0.397776,-0.397776,9.23106,23.66934,0.1242022,0.4156759,0,0,1.755384
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,26.27411,26.27411,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.3793,1.357608,8.36,0,8.36,17.16205,44.00518,0.1243541,1.40033,0,12,1.357608
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.417587,27.14876,26.07386,7.932763,7.932763,12,0,3.372,7.932763,5.264081,0,0,0,0.417587,0,0,4.067237,3.863875,23.0193,8.881608,4.281462,0,4.281462,21.2238,54.4199,0.1244695,8.72604,0.3340696,12,9.299195
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.251689,29.82441,26.55093,6.352427,6.352427,12,0,3.372,6.352427,19.70411,0,0,0,1.251689,0,0,5.647573,5.365194,18.73784,12.73492,6.616884,0,6.616884,27.50113,70.51558,0.1246449,6.987669,1.001351,12,13.98661
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.120829,30.60911,27.66409,4.086692,4.086692,0,-1,0,4.086692,27.42632,0,0,0,1.120829,4.301781,4.086692,0,0,12.12095,18.69012,0,3.180952,-3.180952,24.14811,61.91812,0.1246449,4.495361,0.8966634,0,19.81095
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.572897,33.13235,28.93627,2.220344,2.220344,0,0,0,2.220344,70.84023,0,0,0,1.572897,2.337204,2.220344,0,0,15.65534,15.50917,0,0.7643073,-0.7643073,23.34246,59.85235,0.1246449,2.442378,1.258317,0,17.08206
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.973568,35.52102,30.179,2.17242,2.17242,0,0,0,2.17242,90.84651,0,4.440892E-16,0,1.973568,2.286758,2.17242,0,0,16.50458,14.74486,0,0.3131901,-0.3131901,23.01233,59.00586,0.1246449,2.389662,1.578854,0,16.71843
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.607216,35.73058,31.37462,5.319354,5.319354,0,0,0,5.319354,30.2145,0,0,0,1.607216,5.59932,5.319354,0,0,16.85256,14.43167,0,3.992104,-3.992104,18.80429,48.21602,0.1246449,5.85129,1.285773,0,16.03889
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.440148,39.363,32.59969,1.860239,1.860239,0,0,0,1.860239,131.1739,0,0,0,2.440148,1.958146,1.860239,0,0,21.28823,10.43957,0.4820017,0,0.4820017,19.26155,49.3885,0.1246353,2.046263,1.952118,0,12.87971
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.958495,38.71899,33.31234,0.8525555,0.8525555,0,-1,0,0.8525555,229.7205,0,0,0,1.958495,0.8974268,0.8525555,0,0,20.80623,10.87337,1.061068,0,1.061068,20.26817,51.96956,0.1246142,0.9378111,1.566796,0,12.83186
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.054439,39.24996,33.55971,0.329497,0.329497,0,0,0,0.329497,623.5076,0,0,0,2.054439,0.346839,0.329497,0,0,19.74516,11.82833,1.7076,0,1.7076,21.88814,56.12333,0.1245802,0.3624467,1.643551,0,13.88277
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9070588,36.39922,33.93076,6.724793,6.724793,0,0,0,6.724793,13.48828,0,1.776357E-15,0,0.9070588,7.07873,6.724793,0,0,18.03757,13.36517,0,6.171671,-6.171671,15.38263,39.44256,0.1245802,7.397273,0.725647,0,14.27223
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.13511,36.71965,33.6245,5.29954,5.29954,0,0,0,5.29954,21.41902,0,0,0,1.13511,5.578463,5.29954,0,0,24.89498,7.193498,0,4.443354,-4.443354,10.69892,27.43308,0.1245802,5.829494,0.9080877,0,8.328608
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4816023,33.93788,32.6468,10.44932,10.44932,12,0,3.372,10.44932,4.608935,0,0,0,0.4816023,0,0,1.550682,1.473148,29.83204,2.750144,1.95475,0,1.95475,12.55336,32.18804,0.1246314,11.49425,0.3852819,12,3.231746
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,31.75745,31.75745,6.342404,4.283948,0,-1,0,4.283948,0,0,2.058456,2.692696,0,4.509419,4.283948,0,0,27.87729,4.509419,0,4.509419,-4.509419,7.800015,20,0.1246314,6.976644,0,0,4.509419
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,30.94467,30.94467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246314,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,30.04943,30.04943,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246314,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,29.25431,29.25431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246314,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,28.65945,28.65945,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246314,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,28.15882,28.15882,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246314,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,27.7112,27.7112,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246314,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,27.2518,27.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246314,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,26.9691,26.9691,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246314,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,26.68639,26.68639,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246314,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,26.43902,26.43902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246314,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,26.27411,26.27411,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247585,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7126853,27.91671,26.07386,1.430661,1.430661,10.23066,0,2.924357,1.430661,49.81512,0,0,0,0.7126853,0,0,8.8,8.36,24.52775,7.524,9.072685,0,9.072685,24.33811,62.40529,0.1249018,1.573727,0.5701483,12,8.236686
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.57301,30.67389,26.53915,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,610.79,0,0,0,1.57301,0,0,8.8,8.36,15.45507,15.68942,9.93301,0,9.93301,33.76139,86.5675,0.1249752,0.2832907,1.258408,12,17.26243
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.760746,37.98105,27.64642,4.70818,4.70818,0,-1,0,4.70818,79.87685,0,0,0,3.760746,4.95598,4.70818,0,0,5.522058,24.62913,0,1.195233,-1.195233,32.50151,83.33703,0.1249752,5.178998,3.008597,0,28.38987
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.215319,46.98556,28.90682,4.474065,4.474065,0,0,0,4.474065,138.9189,0,0,0,6.215319,4.709542,4.474065,0,0,6.850095,23.43389,1.505777,0,1.505777,33.93001,86.99986,0.1249453,4.921471,4.972255,0,29.64921
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.496105,39.90165,30.179,0,0,0,0,0,0,0,0,0,0,3.496105,0,0,0,0,5.344317,24.78909,3.496105,0,3.496105,37.24671,95.50419,0.124876,0,2.796884,0,28.2852
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.014501,45.85485,31.37462,8.107685,8.107685,5.099712,0,1.626227,8.107685,61.84874,4.440892E-16,0,0,5.014501,3.166288,3.007974,0,0,1.848213,27.93559,1.848213,0,1.848213,39.00008,100,0.1249177,8.918454,4.0116,12,32.95009
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.043248,41.10944,32.58202,0,0,0,0,0,0,0,3.043248,0,0,3.043248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249177,0,2.434599,0,32.64223
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.230303,39.46252,33.277,0,0,0,-1,0,0,0,2.230303,0,0,2.230303,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249177,0,1.784243,0,31.82928
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.143257,45.46477,33.53026,6.208212,6.208212,0,0,0,6.208212,66.73833,0,8.881784E-16,0,4.143257,6.53496,6.208212,0,0,0,29.59898,0,2.391703,-2.391703,36.479,93.53571,0.1249177,6.829033,3.314606,0,33.74224
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.713194,41.51132,33.88954,5.449512,5.449512,0,0,0,5.449512,49.78783,0,0,0,2.713194,5.736329,5.449512,0,0,2.657447,27.20728,0,3.023135,-3.023135,33.29234,85.3648,0.1249177,5.994463,2.170555,0,29.92047
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.626875,35.30732,33.61272,0,0,0,0,0,0,0,0,0,0,0.626875,0,0,0,0,6.016486,24.18414,0.626875,0,0.626875,33.88704,86.88969,0.1249053,0,0.5015,0,24.81102
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1827131,33.1047,32.61736,3.608014,3.608014,0,0,0,3.608014,5.064089,0,4.440892E-16,0,0.1827131,3.79791,3.608014,0,0,5.389611,24.74833,0,3.615197,-3.615197,30.07629,77.11855,0.1249053,3.968816,0.1461705,0,24.93104
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,31.73978,31.73978,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.406496,21.13313,0,6.857679,-6.857679,22.84766,58.58364,0.1249053,7.166275,0,0,21.13313
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,30.927,30.927,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.02614,14.27545,0,0.1737047,-0.1737047,22.66456,58.11415,0.1249053,0.1815214,0,0,14.27545
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,30.01409,30.01409,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.21914,14.10175,0,3.184053,-3.184053,19.30828,49.5083,0.1249053,3.327336,0,0,14.10175
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,29.20131,29.20131,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,20.75698,10.91769,0,0.3189567,-0.3189567,18.97207,48.64622,0.1249053,0.3333097,0,0,10.91769
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,28.60645,28.60645,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.11138,10.59874,0,1.51353,-1.51353,17.37667,44.55546,0.1249053,1.581639,0,0,10.59874
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,28.12938,28.12938,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,22.79308,9.085208,0,0.6855364,-0.6855364,16.65405,42.7026,0.1249053,0.7163855,0,0,9.085208
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,27.68176,27.68176,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,23.55478,8.399672,0,0.02981441,-0.02981441,16.62262,42.62202,0.1249053,0.03115605,0,0,8.399672
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,27.23413,27.23413,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,23.58791,8.369857,0,1.69479,-1.69479,14.83615,38.04134,0.1249053,1.771055,0,0,8.369857
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,26.95143,26.95143,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.47101,6.675067,0,0.5986133,-0.5986133,14.20516,36.42342,0.1249053,0.6255509,0,0,6.675067
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,26.66872,26.66872,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.13614,6.076454,0,0.7818226,-0.7818226,13.38105,34.31031,0.1249053,0.8170046,0,0,6.076454
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,26.42135,26.42135,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.00483,5.294631,0,1.355981,-1.355981,11.95172,30.64537,0.1249053,1.417,0,0,5.294631
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,26.25644,26.25644,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,28.51147,3.938651,0,1.2371,-1.2371,10.6477,27.30174,0.1249053,1.29277,0,0,3.938651
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.721689,30.59735,26.07386,0.7996253,0.7996253,0,0,0,0.7996253,215.312,0,0,0,1.721689,0.8417108,0.7996253,0,0,29.88603,2.70155,0.8799786,0,0.8799786,11.48252,29.4423,0.1248879,0.8795878,1.377352,0,4.42324
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.46761,35.94987,26.53915,4.316446,4.316446,12,0,3.372,4.316446,80.33484,0,0,0,3.46761,0,0,7.683554,7.299376,29.00605,3.493531,10.76699,0,10.76699,21.69698,55.63317,0.1250755,4.748091,2.774088,12,6.961142
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.410696,46.17931,27.62875,2.407291,2.407291,0,-1,0,2.407291,266.3033,0,0,0,6.410696,2.53399,2.407291,0,0,18.23907,13.18382,3.876705,0,3.876705,25.37475,65.06332,0.1249988,2.64802,5.128557,0,19.59451
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.164441,46.79827,28.88915,0.2420426,0.2420426,0,0,0,0.2420426,2546.841,0,0,0,6.164441,0.2547817,0.2420426,0,0,14.36236,16.67285,5.909659,0,5.909659,30.98114,79.43867,0.124882,0.2662469,4.931552,0,22.83729
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.754726,57.45924,30.16722,6.563366,6.563366,0,0,0,6.563366,133.3877,0,0,0,8.754726,6.908806,6.563366,0,0,8.452702,21.99155,1.84592,0,1.84592,32.73233,83.92889,0.1248456,7.219703,7.003781,0,30.74627
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.378501,61.39332,31.35695,1.676179,1.676179,0,0,0,1.676179,559.5167,1.00732,0,0,9.378501,1.764399,1.676179,0,0,6.606781,23.65287,6.606781,0,6.606781,39.00008,100,0.1247154,1.843797,7.5028,0,33.03138
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.991285,57.4799,32.56435,2.619178,2.619178,0,0,0,2.619178,305.1066,5.234256,0,0,7.991285,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1247154,2.881096,6.393028,0,37.59026
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,8.024878,58.44447,33.25933,4.01332,4.01332,0,-1,0,4.01332,199.956,3.800329,0,0,8.024878,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1247154,4.414653,6.419902,0,37.62386
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,6.094852,51.78721,33.49492,0.8852245,0.8852245,0,0,0,0.8852245,688.5093,5.163037,0,0,6.094852,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1247154,0.9737469,4.875882,0,35.69383
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.098388,48.87226,33.86009,9.138567,9.138567,4.295098,0,1.42266,9.138567,55.7898,0,0,0,5.098388,5.098388,4.843469,0,0,0,29.59898,0,0,0,39.00008,100,0.1247154,10.05242,4.078711,12,34.69736
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.998018,42.00796,33.55971,3.177475,3.177475,0,0,0,3.177475,94.3522,0,0,0,2.998018,3.344711,3.177475,0,0,0,29.59898,0,0.3466933,-0.3466933,38.63463,99.06296,0.1247154,3.495223,2.398414,0,32.597
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4733629,33.83252,32.56435,8.138322,8.138322,8.054582,0,2.373809,8.138322,5.816468,0,0,0,0.4733629,0.08814817,0.08374076,0,0,0.3852147,29.25229,0.3852147,0,0.3852147,39.00008,100,0.124724,8.952154,0.3786903,12,29.72565
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,31.68678,31.68678,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0,29.59898,0,3.851361,-3.851361,34.94039,89.59056,0.124724,4.024672,0,0,29.59898
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,30.87988,30.87988,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.27929,25.74762,0,3.733171,-3.733171,31.00528,79.50056,0.124724,3.901164,0,0,25.74762
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,29.98464,29.98464,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.427258,22.01445,0,3.185691,-3.185691,27.64727,70.89028,0.124724,3.329047,0,0,22.01445
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,29.17186,29.17186,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.96691,18.82875,0,0.6298365,-0.6298365,26.98336,69.18797,0.124724,0.6581792,0,0,18.82875
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,28.58878,28.58878,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.66673,18.19892,0,0.5068645,-0.5068645,26.44908,67.81802,0.124724,0.5296734,0,0,18.19892
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,28.11171,28.11171,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.22992,17.69205,0,1.196074,-1.196074,25.1883,64.58527,0.124724,1.249898,0,0,17.69205
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,27.64642,27.64642,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.55889,16.49598,0,0.6150041,-0.6150041,24.54003,62.92304,0.124724,0.6426793,0,0,16.49598
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.24222,15.88098,0,0,0,24.54003,62.92304,0.124724,0,0,0,15.88098
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,26.93376,26.93376,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.24222,15.88098,0,0.8832204,-0.8832204,23.60904,60.53587,0.124724,0.9229653,0,0,15.88098
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,26.66872,26.66872,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.22358,14.99776,0,1.518037,-1.518037,22.00889,56.43293,0.124724,1.586349,0,0,14.99776
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,26.40368,26.40368,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.91029,13.47972,0,1.000845,-1.000845,20.9539,53.72785,0.124724,1.045883,0,0,13.47972
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,26.23877,26.23877,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.02234,12.47887,0,0.2111695,-0.2111695,20.73131,53.1571,0.124724,0.2206721,0,0,12.47887
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.045871,31.45926,26.05619,0,0,0,0,0,0,0,0,0,0,2.045871,0,0,0,0,19.25697,12.2677,2.045871,0,2.045871,22.67219,58.13371,0.1246838,0,1.636697,0,14.31357
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.627202,39.34518,26.52148,5.131596,5.131596,0,0,0,5.131596,90.17081,0,0,0,4.627202,5.40168,5.131596,0,0,17.2111,14.10899,0,0.7744781,-0.7744781,21.85582,56.04046,0.1246838,5.644755,3.701761,0,18.73619
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.476791,46.37668,27.61108,7.254216,7.254216,0,-1,0,7.254216,89.28313,0,0,0,6.476791,7.636017,7.254216,0,0,18.07163,13.33451,0,1.159226,-1.159226,20.63389,52.90731,0.1246838,7.979638,5.181433,0,19.8113
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.569034,51.55314,28.87148,4.863672,4.863672,0,0,0,4.863672,155.6238,0,0,0,7.569034,5.119655,4.863672,0,0,19.35966,12.17528,2.449378,0,2.449378,22.95757,58.86546,0.1246356,5.350039,6.055227,0,19.74432
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.375463,52.37083,30.14956,2.514713,2.514713,0,0,0,2.514713,293.2924,0,0,0,7.375463,2.647066,2.514713,0,0,16.91028,14.37972,4.728396,0,4.728396,27.44333,70.36736,0.1245427,2.766184,5.90037,0,21.75519
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.231688,56.90442,31.33928,7.744381,7.744381,11.49707,0,3.244759,7.744381,106.2924,0,0,0,8.231688,0,0,3.752689,3.565054,12.18189,18.63528,11.79674,0,11.79674,38.6347,99.06313,0.1246874,8.518819,6.585351,12,26.86697
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.843343,56.91304,32.55257,1.008555,1.008555,0,0,0,1.008555,777.6816,6.396562,0,0,7.843343,1.061636,1.008555,0,0,0.3851444,29.25235,0.3851444,0,0.3851444,39.00008,100,0.1246798,1.10941,6.274674,0,37.09569
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.66284,60.89667,33.24755,1.674331,1.674331,0,-1,0,1.674331,517.3912,6.900386,0,0,8.66284,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1246798,1.841764,6.930272,0,38.26182
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.305187,49.12396,33.47726,3.784362,3.784362,0,0,0,3.784362,140.1871,1.321648,0,0,5.305187,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1246798,4.162799,4.24415,0,34.90416
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.672358,44.3452,33.84242,2.956823,2.956823,0,0,0,2.956823,124.1995,0.5599135,0,0,3.672358,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1246798,3.252505,2.937887,0,33.27134
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.541722,40.66188,33.55971,8.622526,8.622526,6.207891,0,1.906596,8.622526,29.47769,0,0,0,2.541722,2.541722,2.414636,0,0,0,29.59898,0,0,0,39.00008,100,0.1246798,9.484778,2.033377,12,32.1407
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.461252,33.79983,32.56435,0,0,0,0,0,0,0,0.461252,0,0,0.461252,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246798,0,0.3690016,0,30.06023
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,31.68678,31.68678,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1246798,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,30.89166,30.89166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1246798,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,29.98464,29.98464,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1246798,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1246798,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,28.577,28.577,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1246798,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,28.11171,28.11171,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1246798,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,27.66409,27.66409,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1246798,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,27.21647,27.21647,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1246798,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,26.95143,26.95143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1246798,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1246798,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,26.40368,26.40368,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1246798,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,26.23877,26.23877,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1246798,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6479168,27.71186,26.03852,3.881296,3.881296,0,0,0,3.881296,16.69331,0,4.440892E-16,0,0.6479168,4.085575,3.881296,0,0,14.16852,16.84731,0,3.437658,-3.437658,21.93503,56.24355,0.1246798,4.269426,0.5183334,0,17.49523
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.081867,29.34272,26.52148,1.258783,1.258783,0,0,0,1.258783,85.94553,0,0,0,1.081867,1.325034,1.258783,0,0,17.98814,13.40965,0,0.2431669,-0.2431669,21.67871,55.58632,0.1246798,1.384661,0.865494,0,14.49152
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.34207,33.87553,27.5993,0,0,0,-1,0,0,0,0,0,0,2.34207,0,0,0,0,18.25833,13.16648,2.34207,0,2.34207,23.90059,61.28344,0.1246339,0,1.873656,0,15.50855
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.815826,39.4537,28.87148,0,0,0,0,0,0,0,0,0,0,3.815826,0,0,0,0,15.91626,15.27435,3.815826,0,3.815826,27.5206,70.56551,0.1245591,0,3.052661,0,19.09017
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.847079,43.96043,30.13189,1.470806,1.470806,0,0,0,1.470806,329.5527,0,0,0,4.847079,1.548216,1.470806,0,0,12.10043,18.70859,3.298862,0,3.298862,30.65018,78.59004,0.1244946,1.617886,3.877663,0,23.55567
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.40142,43.87162,31.32161,0,0,0,0,0,0,0,0,0,0,4.40142,0,0,0,0,8.801569,21.67757,4.40142,0,4.40142,34.82573,89.29657,0.1244085,0,3.521136,0,26.07899
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.136159,44.36567,32.5349,0,0,0,0,0,0,0,0,0,0,4.136159,0,0,0,0,4.400148,25.63884,4.136159,0,4.136159,38.74964,99.35784,0.1243278,0,3.308928,0,29.775
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.109829,39.06691,33.22989,1.903316,1.903316,0,-1,0,1.903316,110.8502,0,0,0,2.109829,2.00349,1.903316,0,0,0.263989,29.36139,0.106339,0,0.106339,38.85052,99.61652,0.1243257,2.093648,1.687864,0,31.47122
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.777287,41.26714,33.47726,4.057983,4.057983,0,0,0,4.057983,68.44008,0,0,0,2.777287,4.271562,4.057983,0,0,0.1576501,29.45709,0,1.494274,-1.494274,37.27541,95.5778,0.1243257,4.463782,2.22183,0,32.23438
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9318154,36.35996,33.82475,7.652782,7.652782,8.494615,0,2.485137,7.652782,12.17617,0,0,0,0.9318154,0,0,0.8418325,0.7997409,1.817955,27.96282,1.731556,0,1.731556,38.91811,99.78983,0.1243681,8.41806,0.7454523,12,28.89463
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.460066,37.53144,33.53026,3.044987,3.044987,0,0,0,3.044987,47.94982,0,4.440892E-16,0,1.460066,3.205249,3.044987,0,0,0.0863986,29.52122,0,1.745184,-1.745184,37.07853,95.07296,0.1243681,3.349485,1.168053,0,30.98129
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3570657,33.48952,32.5349,3.806901,3.806901,0,0,0,3.806901,9.379433,0,4.440892E-16,0,0.3570657,4.007265,3.806901,0,0,2.025491,27.77604,0,3.650199,-3.650199,33.23088,85.20721,0.1243681,4.187592,0.2856526,0,28.1331
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,31.65733,31.65733,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.081268,24.12584,0,1.142823,-1.142823,32.02624,82.1184,0.1243681,1.19425,0,0,24.12584
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,30.86221,30.86221,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.351072,22.98301,0,0.9124895,-0.9124895,31.06439,79.65212,0.1243681,0.9535515,0,0,22.98301
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,29.96697,29.96697,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.364949,22.07052,0,5.185517,-5.185517,25.59838,65.63673,0.1243681,5.418865,0,0,22.07052
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,29.15419,29.15419,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.12663,16.88501,0,0.8203681,-0.8203681,24.73363,63.41944,0.1243681,0.8572847,0,0,16.88501
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,28.577,28.577,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.03815,16.06464,0,0.5381073,-0.5381073,24.16642,61.96505,0.1243681,0.5623221,0,0,16.06464
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,28.09404,28.09404,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,15.63605,15.52653,0,1.802787,-1.802787,22.26611,57.09248,0.1243681,1.883912,0,0,15.52653
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,27.64642,27.64642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63915,13.72375,0,0,0,22.26611,57.09248,0.1243681,0,0,0,13.72375
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63915,13.72375,0,0,0,22.26611,57.09248,0.1243681,0,0,0,13.72375
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,26.93376,26.93376,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,17.63915,13.72375,0,1.494811,-1.494811,20.69044,53.05231,0.1243681,1.562077,0,0,13.72375
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.30005,12.22893,0,0,0,20.69044,53.05231,0.1243681,0,0,0,12.22893
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,26.40368,26.40368,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.30005,12.22893,0,0.04929806,-0.04929806,20.63848,52.91907,0.1243681,0.05151647,0,0,12.22893
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,26.23877,26.23877,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.35482,12.17964,0,2.130053,-2.130053,18.39321,47.16197,0.1243681,2.225905,0,0,12.17964
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.256773,29.31534,26.03852,4.561423,4.561423,0,0,0,4.561423,27.55223,0,0,0,1.256773,4.801497,4.561423,0,0,21.72155,10.04958,0,3.544724,-3.544724,14.65674,37.58131,0.1243681,5.017565,1.005419,0,11.30636
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.903307,37.19604,26.52148,1.374048,1.374048,0,0,0,1.374048,284.0736,0,0,0,3.903307,1.446366,1.374048,0,0,25.66013,6.504859,2.456941,0,2.456941,16.9876,43.55786,0.1243202,1.511452,3.122645,0,10.40817
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.642478,40.54425,27.58163,6.313205,6.313205,0,-1,0,6.313205,73.53599,0,0,0,4.642478,6.645479,6.313205,0,0,23.20319,8.716105,0,2.003001,-2.003001,14.87625,38.14415,0.1243202,6.944525,3.713982,0,13.35858
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.368102,47.43018,28.85381,5.102316,5.102316,0,0,0,5.102316,124.8081,0,0,0,6.368102,5.370859,5.102316,0,0,25.42875,6.713105,0.9972432,0,0.9972432,15.82232,40.56996,0.1243008,5.612547,5.094481,0,13.08121
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.155113,48.17353,30.13189,1.465023,1.465023,0,0,0,1.465023,420.1377,0,0,0,6.155113,1.542129,1.465023,0,0,24.43151,7.610624,4.612983,0,4.612983,20.19858,51.79112,0.1242109,1.611525,4.92409,0,13.76574
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.830575,51.82745,31.32161,4.241944,4.241944,0,0,0,4.241944,161.0246,0,0,0,6.830575,4.465205,4.241944,0,0,19.81852,11.76231,2.365371,0,2.365371,22.44257,57.54493,0.1241649,4.666139,5.46446,0,18.59288
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.494535,48.69487,32.5349,8.947614,8.947614,12,0,3.372,8.947614,61.40783,0,0,0,5.494535,0,0,3.052387,2.899767,17.45315,13.89114,8.394302,0,8.394302,30.4061,77.9642,0.1243656,9.842375,4.395628,12,19.38568
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.445786,52.69146,33.22989,5.727627,5.727627,0,-1,0,5.727627,112.5385,0,0,0,6.445786,6.029081,5.727627,0,0,9.058848,21.44601,0.4167045,0,0.4167045,30.80142,78.97784,0.1243575,6.30039,5.156629,0,27.8918
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.425272,52.88401,33.45959,3.862216,3.862216,0,0,0,3.862216,166.3623,0,0,0,6.425272,4.065491,3.862216,0,0,8.642144,21.82105,2.359781,0,2.359781,33.0401,84.71805,0.1243116,4.248438,5.140217,0,28.24632
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.345314,46.39882,33.80708,4.253828,4.253828,0,0,0,4.253828,102.1507,0,0,0,4.345314,4.477713,4.253828,0,0,6.282363,23.94485,0,0.1323995,-0.1323995,32.90054,84.3602,0.1243116,4.67921,3.476251,0,28.29016
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.892447,38.75577,33.53026,0.3462127,0.3462127,0,0,0,0.3462127,546.6138,0,0,0,1.892447,0.3644345,0.3462127,0,0,6.429474,23.81245,1.528012,0,1.528012,34.35014,88.07711,0.1242819,0.380834,1.513957,0,25.7049
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4538035,33.75006,32.5349,8.522131,8.522131,12,0,3.372,8.522131,5.325001,0,0,0,0.4538035,0,0,3.477869,3.303976,4.901462,25.18766,3.757779,0,3.757779,37.91508,97.21797,0.1243806,9.374344,0.3630428,12,25.64147
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,31.63966,31.63966,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,1.143683,28.56966,0,1.950629,-1.950629,35.85894,91.94582,0.1243806,2.038408,0,0,28.56966
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,30.86221,30.86221,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,3.311049,26.61903,0,1.969876,-1.969876,33.78251,86.62164,0.1243806,2.058521,0,0,26.61903
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,29.9493,29.9493,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,5.4998,24.64916,0,3.421262,-3.421262,30.17618,77.37467,0.1243806,3.575218,0,0,24.64916
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,29.13652,29.13652,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,9.301202,21.2279,0,1.311656,-1.311656,28.79358,73.82954,0.1243806,1.37068,0,0,21.2279
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,28.577,28.577,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,10.7586,19.91624,0,0.6463317,-0.6463317,28.11228,72.08263,0.1243806,0.6754166,0,0,19.91624
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,28.09404,28.09404,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,11.47674,19.26991,0,2.360736,-2.360736,25.62385,65.70205,0.1243806,2.466969,0,0,19.26991
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,27.64642,27.64642,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,14.09978,16.90917,0,2.072287,-2.072287,23.43947,60.10107,0.1243806,2.16554,0,0,16.90917
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,27.21647,27.21647,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,16.40232,14.83689,0,0.7628808,-0.7628808,22.63532,58.03917,0.1243806,0.7972105,0,0,14.83689
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,26.95143,26.95143,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,17.24997,14.07401,0,0.9601572,-0.9601572,21.62322,55.44406,0.1243806,1.003364,0,0,14.07401
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,26.66872,26.66872,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,18.31681,13.11385,0,2.199817,-2.199817,19.30441,49.4984,0.1243806,2.298809,0,0,13.11385
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,26.40368,26.40368,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,20.76105,10.91403,0,0.1829992,-0.1829992,19.11152,49.00379,0.1243806,0.1912342,0,0,10.91403
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,26.23877,26.23877,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,20.96439,10.73103,0,1.828064,-1.828064,17.18457,44.0629,0.1243806,1.910327,0,0,10.73103
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.052506,31.45911,26.03852,0,0,0,0,0,0,0,0,0,0,2.052506,0,0,0,0,22.99557,8.902967,2.052506,0,2.052506,19.13174,49.05566,0.1243408,0,1.642004,0,10.95547
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.870081,40.08025,26.52148,3.419594,3.419594,0,0,0,3.419594,142.4169,0,0,0,4.870081,3.599573,3.419594,0,0,20.94306,10.75022,1.270508,0,1.270508,20.33706,52.14619,0.1243161,3.761554,3.896065,0,15.6203
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.809658,44.15972,27.56396,0.8651915,0.8651915,0,-1,0,0.8651915,671.4881,0,0,0,5.809658,0.9107279,0.8651915,0,0,19.67255,11.89368,4.89893,0,4.89893,24.98459,64.06292,0.1242211,0.9517106,4.647727,0,17.70334
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.253802,53.99048,28.85381,7.888075,7.888075,12,0,3.372,7.888075,104.6365,0,0,0,8.253802,0,0,4.111925,3.906328,14.77362,16.30272,12.16013,0,12.16013,36.5207,93.64263,0.1243798,8.676883,6.603042,12,24.55652
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.806327,53.88983,30.13189,0,0,0,0,0,0,0,5.192834,0,0,7.806327,0,0,0,0,2.613493,27.24683,2.613493,0,2.613493,39.00008,100,0.1243292,0,6.245062,0,35.05316
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.786194,59.00117,31.32161,0.7086366,0.7086366,0,0,0,0.7086366,1239.873,8.04026,0,0,8.786194,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1243292,0.7795002,7.028955,0,38.38517
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.848896,56.91253,32.5349,0.5157971,0.5157971,0,0,0,0.5157971,1521.702,7.305951,0,0,7.848896,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1243292,0.5673768,6.279117,0,37.44787
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.611223,53.26742,33.22989,6.096658,6.096658,0,-1,0,6.096658,108.4401,0.1936878,0,0,6.611223,6.417535,6.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.1243292,6.706324,5.288978,0,36.2102
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.967926,51.31531,33.45959,6.854773,6.854773,0,0,0,6.854773,87.06235,0,0,0,5.967926,7.215551,6.854773,0,0,0,29.59898,0,1.247625,-1.247625,37.68497,96.62792,0.1243292,7.54025,4.774341,0,35.56691
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.052187,45.48043,33.80708,1.861296,1.861296,0,0,0,1.861296,217.7078,0.7066788,0,0,4.052187,1.959259,1.861296,0,0,1.386249,28.35135,1.386249,0,1.386249,39.00008,100,0.1243024,2.047426,3.24175,0,32.40354
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.849725,38.6157,33.51259,0,0,0,0,0,0,0,1.849725,0,0,1.849725,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243024,0,1.47978,0,31.4487
