Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3777364,33.52734,32.51723,1.658331,1.658331,0,0,0,1.658331,22.77811,0,0,0,0.3777364,1.745611,1.658331,0,0,0,29.59898,0,1.367875,-1.367875,37.55821,96.30291,0.1243024,1.824164,0.3021891,0,29.97672
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,31.63966,31.63966,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.519861,28.2311,0,0.8844604,-0.8844604,36.62591,93.9124,0.1243024,0.9242611,0,0,28.2311
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,30.82687,30.82687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.502595,27.34664,0,0,0,36.62591,93.9124,0.1243024,0,0,0,27.34664
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,29.91397,29.91397,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.502595,27.34664,0,0.8902101,-0.8902101,35.68755,91.50634,0.1243024,0.9302695,0,0,27.34664
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,29.10707,29.10707,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.491717,26.45643,0,0.4807709,-0.4807709,35.18077,90.20692,0.1243024,0.5024056,0,0,26.45643
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,28.54166,28.54166,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.025907,25.97566,0,1.000231,-1.000231,34.12643,87.50349,0.1243024,1.045241,0,0,25.97566
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,28.07637,28.07637,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.137275,24.97543,0,1.927425,-1.927425,32.09475,82.29406,0.1243024,2.014159,0,0,24.97543
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,27.61108,27.61108,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.278859,23.04801,0,1.125255,-1.125255,30.90862,79.25272,0.1243024,1.175891,0,0,23.04801
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,27.1988,27.1988,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.529141,21.92275,0,0.2826608,-0.2826608,30.61067,78.48875,0.1243024,0.2953805,0,0,21.92275
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,26.91609,26.91609,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.843209,21.64009,0,1.292226,-1.292226,29.24855,74.99612,0.1243024,1.350377,0,0,21.64009
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,26.65105,26.65105,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.27902,20.34786,0,0.5317823,-0.5317823,28.688,73.55882,0.1243024,0.5557125,0,0,20.34786
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,26.38601,26.38601,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.86989,19.81608,0,1.024551,-1.024551,27.60803,70.78967,0.1243024,1.070656,0,0,19.81608
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,26.2211,26.2211,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.00828,18.79153,0,0.3827154,-0.3827154,27.20461,69.75527,0.1243024,0.3999376,0,0,18.79153
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.511379,29.97709,26.02085,5.030208,5.030208,0,0,0,5.030208,30.04606,0,0,0,1.511379,5.294956,5.030208,0,0,12.43351,18.40882,0,3.783576,-3.783576,23.21637,59.52903,0.1243024,5.533229,1.209103,0,19.92019
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.494053,30.42518,26.50381,2.053768,2.053768,0,0,0,2.053768,72.74693,0,0,0,1.494053,2.161861,2.053768,0,0,16.63749,14.62524,0,0.6678078,-0.6678078,22.51244,57.72409,0.1243024,2.259145,1.195243,0,16.11929
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.514675,31.56675,27.56396,4.820055,4.820055,0,-1,0,4.820055,31.42444,0,8.881784E-16,0,1.514675,5.073743,4.820055,0,0,17.3795,13.95743,0,3.559067,-3.559067,18.76085,48.10465,0.1243024,5.302061,1.21174,0,15.47211
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.414557,44.33854,28.85381,4.00614,4.00614,0,0,0,4.00614,135.1565,0,0,0,5.414557,4.216989,4.00614,0,0,21.33402,10.39836,1.197568,0,1.197568,19.89697,51.01776,0.1242793,4.406754,4.331646,0,15.81292
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.612269,46.39452,30.13189,3.742953,3.742953,0,0,0,3.742953,149.9423,0,0,0,5.612269,3.93995,3.742953,0,0,20.13645,11.47617,1.672319,0,1.672319,21.48347,55.0857,0.1242469,4.117248,4.489815,0,17.08844
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.115996,49.39109,31.32161,2.502586,2.502586,0,0,0,2.502586,244.3871,0,0,0,6.115996,2.634301,2.502586,0,0,18.46413,12.98126,3.481695,0,3.481695,24.78649,63.55499,0.1241797,2.752845,4.892797,0,19.09726
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.968288,57.37949,32.55257,1.993487,1.993487,0,0,0,1.993487,399.716,0,0,0,7.968288,2.098408,1.993487,0,0,14.98243,16.11479,5.86988,0,5.86988,30.35515,77.83356,0.1240665,2.192836,6.37463,0,24.08307
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.954937,41.53183,33.22989,1.178887,1.178887,0,-1,0,1.178887,250.6548,0,0,0,2.954937,1.240934,1.178887,0,0,9.112554,21.39768,1.714003,0,1.714003,31.9812,82.00291,0.1240335,1.296776,2.36395,0,24.35262
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.23625,36.83287,33.45959,12.29284,12.29284,12,0,3.372,12.29284,10.05666,0,0,0,1.23625,0.3082568,0.292844,0,0,7.398551,22.94028,0.9279933,0,0.9279933,32.86157,84.26026,0.1240541,13.52213,0.9890001,12,24.17653
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.683723,38.44737,33.80708,10.54088,10.54088,12,0,3.372,10.54088,15.97327,-2.220446E-16,0,0,1.683723,0,0,1.459118,1.386162,6.470557,23.77548,3.069885,0,3.069885,35.77392,91.72781,0.1241284,11.59497,1.346979,12,25.4592
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.815598,38.51854,33.51259,1.962537,1.962537,0,0,0,1.962537,92.51282,0,0,0,1.815598,2.065829,1.962537,0,0,3.400672,26.53837,0,0.2502303,-0.2502303,35.51015,91.05149,0.1241284,2.158791,1.452479,0,28.35397
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4306362,33.6698,32.51723,4.042882,4.042882,0,0,0,4.042882,10.65171,0,8.881784E-16,0,0.4306362,4.255666,4.042882,0,0,3.678706,26.28814,0,3.82503,-3.82503,31.47822,80.71321,0.1241284,4.447171,0.3445089,0,26.71878
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,31.62199,31.62199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.928739,22.46311,0,0,0,31.47822,80.71321,0.1241284,0,0,0,22.46311
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,30.80921,30.80921,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,7.928739,22.46311,0,6.098258,-6.098258,25.05009,64.23087,0.1241284,6.37268,0,0,22.46311
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,29.90219,29.90219,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,14.70458,16.36485,0,8.8,-8.8,15.77407,40.44626,0.1241284,11.87164,0,0,16.36485
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,29.0894,29.0894,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,24.48236,7.564855,0,0.8754942,-0.8754942,14.85122,38.07998,0.1241284,0.9148915,0,0,7.564855
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,28.52399,28.52399,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,25.45513,6.689361,0,1.239664,-1.239664,13.5445,34.72942,0.1241284,1.295449,0,0,6.689361
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,28.0587,28.0587,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,26.83253,5.449697,0,2.349323,-2.349323,11.0681,28.37968,0.1241284,2.455042,0,0,5.449697
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,27.61108,27.61108,0.6044242,0.6044242,0,-1,0,0.6044242,0,0,0,0,0,0.636236,0.6044242,0,0,29.44289,3.100374,0,0.636236,-0.636236,10.39744,26.66006,0.1241284,0.6648666,0,0,3.100374
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,27.1988,27.1988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.14982,2.464138,0,0,0,10.39744,26.66006,0.1241284,0,0,0,2.464138
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,26.91609,26.91609,1.841155,1.841155,0,-1,0,1.841155,0,0,2.220446E-16,0,0,1.938058,1.841155,0,0,30.14982,2.464138,0,1.938058,-1.938058,8.354552,21.42189,0.1241284,2.025271,0,0,2.464138
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,26.65105,26.65105,0.7915426,0.4997761,0,-1,0,0.4997761,0,0,0.2917665,0.3709208,0,0.5260801,0.4997761,0,0,32.30322,0.5260801,0,0.5260801,-0.5260801,7.800015,20,0.1241284,0.8706968,0,0,0.5260801
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,26.36835,26.36835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241284,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,26.2211,26.2211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241284,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.149166,29.0117,26.02085,8.466057,8.466057,12,0,3.372,8.466057,13.5738,0,0,0,1.149166,0,0,3.533943,3.357246,32.88775,0,4.506412,0,4.506412,12.07517,30.96192,0.1242433,9.312662,0.9193327,12,1.149166
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.149553,32.22458,26.52148,2.315577,2.315577,11.11558,0,3.148241,2.315577,92.83015,0,0,0,2.149553,0,0,8.8,8.36,28.38134,4.055771,10.50955,0,10.50955,22.04541,56.52658,0.1243943,2.547134,1.719642,12,6.205324
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.421332,36.92236,27.58163,5.372186,5.372186,0,-1,0,5.372186,63.68602,0,0,0,3.421332,5.654933,5.372186,0,0,17.87179,13.51437,0,2.233601,-2.233601,19.69099,50.48961,0.1243943,5.909405,2.737066,0,16.9357
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.65582,45.14752,28.88915,2.345599,2.345599,0,0,0,2.345599,241.1247,0,0,0,5.65582,2.469052,2.345599,0,0,20.35357,11.28077,3.186768,0,3.186768,22.71422,58.24148,0.124333,2.580159,4.524656,0,16.93659
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.168237,45.01102,30.16722,7.186075,7.186075,0,0,0,7.186075,71.92017,0,8.881784E-16,0,5.168237,7.56429,7.186075,0,0,17.1668,14.14886,0,2.396053,-2.396053,20.18856,51.76544,0.124333,7.904683,4.134589,0,19.31709
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.177933,46.35744,31.35695,3.377501,3.377501,0,0,0,3.377501,153.3066,0,0,0,5.177933,3.555265,3.377501,0,0,19.82908,11.75281,1.622669,0,1.622669,21.72796,55.7126,0.1243018,3.715251,4.142347,0,16.93074
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.14036,50.90403,32.58202,3.692028,3.692028,0,0,0,3.692028,166.314,0,0,0,6.14036,3.886345,3.692028,0,0,18.20641,13.21321,2.254015,0,2.254015,23.86631,61.19553,0.1242584,4.061231,4.912288,0,19.35357
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.812768,54.0101,33.25933,7.756793,7.756793,0,-1,0,7.756793,87.8297,0,1.776357E-15,0.1724725,6.812768,8.165046,7.756793,0,0,15.9524,15.24182,0,1.352278,-1.352278,22.44088,57.5406,0.1242584,8.532473,5.450214,0,22.05459
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.989468,48.11425,33.49492,3.29095,3.29095,0,0,0,3.29095,151.6118,0,0,0,4.989468,3.464158,3.29095,0,0,17.45493,13.88954,1.525311,0,1.525311,23.88792,61.25095,0.1242291,3.620045,3.991575,0,18.87901
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.481,40.76157,33.82475,0,0,0,0,0,0,0,0,0,0,2.481,0,0,0,0,15.92962,15.26232,2.481,0,2.481,26.2416,67.28602,0.1241815,0,1.9848,0,17.74332
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.399948,37.3627,33.53026,3.67808,3.67808,0,0,0,3.67808,38.06193,0,4.440892E-16,0,1.399948,3.871663,3.67808,0,0,13.44862,17.49522,0,2.471715,-2.471715,23.63618,60.60548,0.1241815,4.045888,1.119959,0,18.89517
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3512959,33.45623,32.51723,3.204356,3.204356,0,0,0,3.204356,10.96307,0,8.881784E-16,0,0.3512959,3.373007,3.204356,0,0,16.19497,15.02351,0,3.021711,-3.021711,20.45102,52.43841,0.1241815,3.524792,0.2810367,0,15.3748
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,31.62199,31.62199,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,19.55242,12.0018,0,5.997768,-5.997768,14.12882,36.22767,0.1241815,6.267667,0,0,12.0018
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,30.79154,30.79154,5.462918,5.462918,0,-1,0,5.462918,0,0,8.881784E-16,0.3053806,0,5.75044,5.462918,0,0,26.21661,6.00403,0,5.75044,-5.75044,8.067324,20.6854,0.1241815,6.00921,0,0,6.00403
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,29.88452,29.88452,5.169919,0.2409112,0,-1,0,0.2409112,0,0,4.929008,5.446,0,0.2535907,0.2409112,0,0,32.60599,0.2535907,0,0.2535907,-0.2535907,7.800015,20,0.1241815,5.686911,0,0,0.2535907
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,29.07173,29.07173,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241815,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,28.50632,28.50632,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241815,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,28.0587,28.0587,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241815,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,27.5993,27.5993,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241815,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,27.1988,27.1988,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241815,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,26.91609,26.91609,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241815,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,26.65105,26.65105,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241815,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,26.36835,26.36835,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242842,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,26.2211,26.2211,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1243753,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.520259,30.019,26.03852,3.318552,3.318552,11.60089,0,3.271025,3.318552,45.81093,0,0,0,1.520259,0,0,8.282339,7.868222,16.16775,15.048,9.388481,0,9.388481,32.5687,83.50931,0.1245677,3.650407,1.216207,12,16.56826
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.579941,36.25526,26.52148,2.985746,2.985746,0,0,0,2.985746,119.9011,0,0,0,3.579941,3.14289,2.985746,0,0,6.779273,23.49763,0.4370503,0,0.4370503,32.98332,84.57244,0.1245594,3.28432,2.863952,0,27.07757
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.24102,45.57088,27.58163,0,0,0,-1,0,0,0,0,0,0,6.24102,0,0,0,0,6.342222,23.89098,6.24102,0,6.24102,38.90407,99.75382,0.1244398,0,4.992816,0,30.132
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.644979,55.4813,28.88915,5.319784,5.319784,0,0,0,5.319784,162.5062,2.944004,0,0,8.644979,5.599773,5.319784,0,0,0.1012022,29.5079,0.1012022,0,0.1012022,39.00008,100,0.1244379,5.851763,6.915983,0,38.15287
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.767059,61.47822,30.179,0.3470508,0.3470508,0,0,0,0.3470508,2814.303,9.401743,0,0,9.767059,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1244379,0.3817559,7.813648,0,39.36604
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.872223,63.4483,31.37462,4.250724,4.250724,0,0,0,4.250724,232.248,5.397777,0,0,9.872223,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1244379,4.675797,7.897779,0,39.4712
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,10.13762,66.15278,32.58202,1.888577,1.888577,0,0,0,1.888577,536.7863,8.149649,0,0,10.13762,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1244379,2.077435,8.1101,0,39.7366
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.266647,63.36586,33.277,5.739717,5.739717,0,-1,0,5.739717,161.4478,3.224841,0,0,9.266647,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1244379,6.313688,7.413318,0,38.86563
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.953357,58.47918,33.51259,6.37427,6.37427,0,0,0,6.37427,124.7728,1.243599,0,0,7.953357,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1244379,7.011697,6.362685,0,37.55233
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.465851,50.06199,33.84242,0.4553597,0.4553597,0,0,0,0.4553597,1200.337,4.986525,0,0,5.465851,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1244379,0.5008956,4.372681,0,35.06483
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.068827,39.27296,33.54204,7.103894,7.103894,0,0,0,7.103894,29.12243,0,0,0,2.068827,7.477783,7.103894,0,0,0,29.59898,0,5.408957,-5.408957,33.29854,85.38069,0.1244379,7.814283,1.655061,0,31.6678
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3416638,33.44811,32.5349,9.719406,9.719406,12,0,3.372,9.719406,3.515275,0,0,0,0.3416638,0,0,2.280594,2.166564,6.009952,24.19002,2.508228,0,2.508228,35.67805,91.482,0.1245025,10.69135,0.2733311,12,24.53168
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,31.63966,31.63966,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.501724,26.44743,0,7.201336,-7.201336,28.08718,72.01826,0.1245025,7.525396,0,0,26.44743
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,30.79154,30.79154,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.50321,19.24609,0,2.714365,-2.714365,25.22598,64.68188,0.1245025,2.836512,0,0,19.24609
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,29.88452,29.88452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.51917,16.53172,0,0,0,25.22598,64.68188,0.1245025,0,0,0,16.53172
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,29.05406,29.05406,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.51917,16.53172,0,0.4212424,-0.4212424,24.78196,63.54335,0.1245025,0.4401983,0,0,16.53172
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,28.47687,28.47687,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,14.98722,16.11048,0,0.3666058,-0.3666058,24.39552,62.55249,0.1245025,0.3831031,0,0,16.11048
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,28.02925,28.02925,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.39456,15.74388,0,1.162097,-1.162097,23.17056,59.41158,0.1245025,1.214391,0,0,15.74388
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,27.58163,27.58163,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.68578,14.58178,0,0.9992467,-0.9992467,22.11726,56.71082,0.1245025,1.044213,0,0,14.58178
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.1988,27.1988,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,17.79605,13.58253,0,0.6079322,-0.6079322,21.47645,55.0677,0.1245025,0.6352892,0,0,13.58253
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.47153,12.9746,0,0,0,21.47645,55.0677,0.1245025,0,0,0,12.9746
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,26.65105,26.65105,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.47153,12.9746,0,2.2988,-2.2988,19.0533,48.85451,0.1245025,2.402246,0,0,12.9746
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,26.36835,26.36835,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.02575,10.6758,0,0.6593187,-0.6593187,18.35831,47.07251,0.1245025,0.688988,0,0,10.6758
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,26.23877,26.23877,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.75833,10.01648,0,1.142411,-1.142411,17.15411,43.98481,0.1245025,1.193819,0,0,10.01648
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.129255,28.97694,26.03852,3.239932,3.239932,0,0,0,3.239932,34.85428,0,4.440892E-16,0,1.129255,3.410455,3.239932,0,0,23.02767,8.874071,0,2.2812,-2.2812,14.74951,37.81919,0.1245025,3.563925,0.9034041,0,10.00333
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.679552,30.97366,26.55093,0.5631537,0.5631537,0,0,0,0.5631537,298.2404,0,0,0,1.679552,0.5927933,0.5631537,0,0,25.56234,6.592872,1.086758,0,1.086758,15.7805,40.46275,0.1244817,0.619469,1.343641,0,8.272424
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.569786,37.38491,27.61108,0,0,0,-1,0,0,0,0,0,0,3.569786,0,0,0,0,24.47558,7.570954,3.569786,0,3.569786,19.1671,49.14631,0.1244134,0,2.855829,0,11.14074
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.812891,36.6007,28.93627,5.551828,5.551828,0,0,0,5.551828,50.66603,0,0,0,2.812891,5.84403,5.551828,0,0,20.9058,10.78376,0,3.031139,-3.031139,15.972,40.95376,0.1244134,6.107011,2.250313,0,13.59665
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.457436,42.86057,30.23201,2.740702,2.740702,0,0,0,2.740702,162.6384,0,0,0,4.457436,2.88495,2.740702,0,0,24.27373,7.752623,1.572486,0,1.572486,17.46379,44.77885,0.1243834,3.014773,3.565949,0,12.21006
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.264533,43.57633,31.43941,4.214889,4.214889,0,0,0,4.214889,101.1778,0,8.881784E-16,0,4.264533,4.436725,4.214889,0,0,22.70124,9.16786,0,0.1721922,-0.1721922,17.28228,44.31345,0.1243834,4.636378,3.411626,0,13.43239
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.442546,36.57681,32.6468,0.6528123,0.6528123,0,0,0,0.6528123,220.9742,0,0,0,1.442546,0.6871709,0.6528123,0,0,22.89257,8.995667,0.7553756,0,0.7553756,17.99889,46.15092,0.124369,0.7180936,1.154037,0,10.43821
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5501133,34.81262,33.33001,5.112916,5.112916,0,-1,0,5.112916,10.75929,0,0,0,0.5501133,5.382017,5.112916,0,0,22.13719,9.675506,0,4.831903,-4.831903,12.90562,33.09127,0.124369,5.624207,0.4400907,0,10.22562
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.817089,38.58964,33.57738,1.954414,1.954414,0,0,0,1.954414,92.97359,0,0,0,1.817089,2.057278,1.954414,0,0,27.50597,4.843603,0,0.240189,-0.240189,12.65244,32.44209,0.124369,2.149855,1.453671,0,6.660691
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.572835,41.1415,33.93076,0,0,0,0,0,0,0,0,0,0,2.572835,0,0,0,0,27.77285,4.603414,2.572835,0,2.572835,15.09325,38.70055,0.1243199,0,2.058268,0,7.176249
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.935803,38.96489,33.61272,6.354662,6.354662,12,0,3.372,6.354662,30.46272,0,0,0,1.935803,0,0,5.645338,5.363071,25.20001,6.918965,7.298874,0,7.298874,22.01756,56.45518,0.1245033,6.990128,1.548642,12,8.854769
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4139675,33.7079,32.59969,3.698217,3.698217,11.95687,0,3.361088,3.698217,11.1937,0,0,0,0.4139675,0,0,8.258652,7.845719,17.90114,13.48795,8.259686,0,8.259686,29.85339,76.547,0.1247182,4.068039,0.331174,12,13.90192
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,31.68678,31.68678,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,9.641453,20.92167,0,7.498875,-7.498875,21.94888,56.27908,0.1247182,7.836324,0,0,20.92167
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,30.82687,30.82687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.97354,13.4228,0,0,0,21.94888,56.27908,0.1247182,0,0,0,13.4228
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.90219,29.90219,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,17.97354,13.4228,0,1.780609,-1.780609,20.07196,51.46645,0.1247182,1.860737,0,0,13.4228
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,29.05406,29.05406,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,19.95199,11.64219,0,2.682711,-2.682711,17.24413,44.21563,0.1247182,2.803433,0,0,11.64219
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,28.49454,28.49454,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,22.93278,8.959475,0,1.266205,-1.266205,15.90943,40.79334,0.1247182,1.323184,0,0,8.959475
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,28.04692,28.04692,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,24.33968,7.69327,0,1.804083,-1.804083,14.00776,35.91727,0.1247182,1.885267,0,0,7.69327
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,27.58163,27.58163,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,26.34421,5.889186,0,1.14714,-1.14714,12.79857,32.81678,0.1247182,1.198762,0,0,5.889186
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,27.1988,27.1988,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,27.61881,4.742046,0,2.048494,-2.048494,10.63927,27.28012,0.1247182,2.140676,0,0,4.742046
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,26.93376,26.93376,1.133699,1.133699,0,-1,0,1.133699,0,0,2.220446E-16,0,0,1.193368,1.133699,0,0,29.89492,2.693552,0,1.193368,-1.193368,9.381349,24.05469,0.1247182,1.247069,0,0,2.693552
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,26.65105,26.65105,1.734626,1.425175,0,-1,0,1.425175,0,0,0.3094505,0.482913,0,1.500184,1.425175,0,0,31.22088,1.500184,0,1.500184,-1.500184,7.800015,20,0.1247182,1.908088,0,0,1.500184
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,26.36835,26.36835,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248236,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,26.23877,26.23877,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1249961,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.082578,31.55952,26.05619,1.226689,1.226689,10.02669,0,2.872752,1.226689,169.7723,1.776357E-15,0,0,2.082578,0,0,8.8,8.36,16.16775,15.048,10.44258,0,10.44258,33.5687,86.07342,0.1250982,1.349358,1.666062,12,17.13058
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.453835,38.85676,26.55093,4.935936,4.935936,0,0,0,4.935936,90.23283,8.881784E-16,0,0,4.453835,5.195722,4.935936,0,0,5.725176,24.44632,0,0.7418872,-0.7418872,32.78668,84.06824,0.1250982,5.42953,3.563068,0,28.90015
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.88233,47.74623,27.62875,0.2514655,0.2514655,0,-1,0,0.2514655,2736.888,0.06813456,0,0,6.88233,0.2647005,0.2514655,0,0,6.549495,23.70443,6.549495,0,6.549495,39.00008,100,0.1249734,0.276612,5.505864,0,30.58676
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.501017,55.0229,28.95394,0,0,0,0,0,0,0,8.501017,0,0,8.501017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249734,0,6.800814,0,38.09999
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.220831,55.54858,30.24968,2.501736,2.501736,0,0,0,2.501736,328.6051,5.587425,0,0,8.220831,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1249734,2.751909,6.576664,0,37.81981
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.674294,62.75286,31.47474,7.982334,7.982334,3,0,1.095,7.982334,121.1963,4.429731,0,0,9.674294,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1249734,8.780568,7.739435,12,39.27327
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.418838,63.26021,32.69981,0,0,0,0,0,0,0,9.418838,0,0,9.418838,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249734,0,7.53507,0,39.01781
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.674544,57.25019,33.35946,0,0,0,-1,0,0,0,7.674544,0,0,7.674544,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249734,0,6.139636,0,37.27352
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.147381,45.56692,33.61272,0,0,0,0,0,0,0,4.147381,0,0,4.147381,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249734,0,3.317905,0,33.74636
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.727267,44.64007,33.96021,2.180498,2.180498,0,0,0,2.180498,170.9365,1.432006,0,0,3.727267,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1249734,2.398548,2.981814,0,33.32624
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.305425,37.23061,33.65984,0.9257047,0.9257047,0,0,0,0.9257047,141.0196,0.3309992,0,0,1.305425,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1249734,1.018275,1.04434,0,30.9044
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3944045,33.67297,32.61736,10.99497,10.99497,10.62028,0,3.022932,10.99497,3.587137,8.881784E-16,0,0,0.3944045,0.3944045,0.3746843,0,0,0,29.59898,0,0,0,39.00008,100,0.1249734,12.09446,0.3155236,12,29.99338
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,31.68678,31.68678,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1249734,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,30.80921,30.80921,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1249734,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,29.88452,29.88452,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1249734,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,29.0364,29.0364,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1249734,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,28.47687,28.47687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1249734,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1249734,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,27.58163,27.58163,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1249734,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,27.21647,27.21647,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1249734,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,26.93376,26.93376,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1249734,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,26.65105,26.65105,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1249734,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,26.38601,26.38601,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1249734,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,26.25644,26.25644,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1251626,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3528164,26.98114,26.07386,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,59.61188,1.776357E-15,0,0,0.3528164,0,0,8.8,8.36,22.32789,9.503877,8.712816,0,8.712816,26.08368,66.88111,0.1252699,0.6510416,0.2822531,12,9.856693
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6220663,28.17963,26.5686,1.078729,1.078729,9.878729,0,2.835318,1.078729,57.6666,0,0,0,0.6220663,0,0,8.8,8.36,13.61507,17.34541,8.982066,0,8.982066,34.60482,88.73013,0.1253925,1.186602,0.497653,12,17.96748
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.393524,31.3056,27.62875,2.089072,2.089072,0,-1,0,2.089072,66.70544,0,0,0,1.393524,2.199023,2.089072,0,0,4.633008,25.42927,0,0.8054984,-0.8054984,33.75575,86.55303,0.1253925,2.297979,1.114819,0,26.8228
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.090001,31.85716,28.97161,3.170661,3.170661,0,0,0,3.170661,34.37771,0,0,0,1.090001,3.337538,3.170661,0,0,5.528006,24.62377,0,2.247537,-2.247537,31.38664,80.4784,0.1253925,3.487727,0.8720004,0,25.71377
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6938096,32.11874,30.27913,0,0,0,0,0,0,0,0,0,0,0.6938096,0,0,0,0,8.02527,22.37624,0.6938096,0,0.6938096,32.04485,82.16611,0.1253793,0,0.5550477,0,23.07005
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.513327,35.60247,31.50419,0,0,0,0,0,0,0,0,0,0,1.513327,0,0,0,0,7.33146,23.00066,1.513327,0,1.513327,33.48051,85.8473,0.1253506,0,1.210661,0,24.51399
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.971907,44.06877,32.72926,2.109341,2.109341,0,0,0,2.109341,188.3009,0,0,0,3.971907,2.220359,2.109341,0,0,5.818133,24.36266,1.751549,0,1.751549,35.14218,90.10796,0.1253173,2.320275,3.177526,0,28.33457
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.848991,41.41067,33.41247,2.456978,2.456978,0,-1,0,2.456978,115.9551,0,0,0,2.848991,2.586293,2.456978,0,0,4.066585,25.93905,0.2626978,0,0.2626978,35.3914,90.74698,0.1253123,2.702676,2.279193,0,28.78804
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.601609,38.04518,33.64217,9.352209,9.352209,11.44437,0,3.231426,9.352209,17.12547,0,0,0,1.601609,0,0,2.092164,1.987556,3.803887,26.17548,3.589165,0,3.589165,38.79638,99.47768,0.1253981,10.28743,1.281288,12,27.77709
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.253462,37.42235,33.98966,3.794852,3.794852,0,0,0,3.794852,33.03061,0,4.440892E-16,0,1.253462,3.994581,3.794852,0,0,0.2147221,29.40573,0,2.741118,-2.741118,35.90698,92.069,0.1253981,4.174336,1.00277,0,30.65919
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.399774,37.49493,33.65984,2.247944,2.247944,0,0,0,2.247944,62.26908,0,4.440892E-16,0,1.399774,2.366256,2.247944,0,0,3.260409,26.66461,0,0.9664826,-0.9664826,34.88822,89.45679,0.1253981,2.472738,1.119819,0,28.06438
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3939356,33.67171,32.61736,8.137914,8.137914,11.88124,0,3.341954,8.137914,4.840744,0,0,0,0.3939356,0,0,3.743326,3.556159,4.334279,25.69813,3.950095,0,3.950095,38.63561,99.06547,0.1254984,8.951705,0.3151484,12,26.09206
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,31.68678,31.68678,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,0.3841834,29.25321,0,1.822852,-1.822852,36.71415,94.13867,0.1254984,1.904881,0,0,29.25321
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,30.82687,30.82687,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,2.409575,27.43036,0,3.285752,-3.285752,33.25067,85.25795,0.1254984,3.433611,0,0,27.43036
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,29.88452,29.88452,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.060411,24.14461,0,5.355727,-5.355727,27.60524,70.78252,0.1254984,5.596735,0,0,24.14461
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,29.0364,29.0364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.01122,18.78888,0,0,0,27.60524,70.78252,0.1254984,0,0,0,18.78888
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,28.47687,28.47687,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.01122,18.78888,0,0.9411102,-0.9411102,26.61322,68.23888,0.1254984,0.9834601,0,0,18.78888
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,28.04692,28.04692,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.0569,17.84777,0,2.670695,-2.670695,23.79806,61.02054,0.1254984,2.790876,0,0,17.84777
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,27.5993,27.5993,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.02434,15.17708,0,0.347031,-0.347031,23.43226,60.08259,0.1254984,0.3626474,0,0,15.17708
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,27.23413,27.23413,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,16.40993,14.83005,0,1.697581,-1.697581,21.64285,55.49437,0.1254984,1.773973,0,0,14.83005
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,26.95143,26.95143,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,18.29613,13.13246,0,0.8771365,-0.8771365,20.71827,53.12365,0.1254984,0.9166076,0,0,13.13246
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,26.66872,26.66872,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,19.27072,12.25533,0,0.5855873,-0.5855873,20.101,51.54093,0.1254984,0.6119388,0,0,12.25533
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,26.40368,26.40368,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,19.92138,11.66974,0,0.4690716,-0.4690716,19.60656,50.27312,0.1254984,0.4901798,0,0,11.66974
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,26.27411,26.27411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.44257,11.20067,0,0,0,19.60656,50.27312,0.1254984,0,0,0,11.20067
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09626427,26.33814,26.09153,2.957034,2.957034,0,0,0,2.957034,3.255434,0,4.440892E-16,0,0.09626427,3.112667,2.957034,0,0,20.44257,11.20067,0,3.016403,-3.016403,16.42699,42.1204,0.1254984,3.252737,0.07701142,0,11.29693
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9482948,29.05496,26.58627,4.772359,4.772359,0,0,0,4.772359,19.87057,0,8.881784E-16,0,0.9482948,5.023536,4.772359,0,0,23.79412,8.184265,0,4.075242,-4.075242,12.13131,31.10585,0.1254984,5.249595,0.7586359,0,9.13256
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8673955,29.93403,27.66409,4.710891,4.710891,0,-1,0,4.710891,18.41256,0,0,1.113602,0.8673955,4.958833,4.710891,0,0,28.32217,4.109024,0,4.091437,-4.091437,7.818553,20.04753,0.1254984,5.18198,0.6939164,0,4.976419
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.611082,36.09965,29.00695,2.757288,2.757288,11.55729,0,3.259994,2.757288,94.6975,0,0,0,2.611082,0,0,8.8,8.36,32.86821,0.0175867,10.97108,0,10.97108,18.22664,46.73487,0.1256539,3.033016,2.088866,12,2.628669
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.185019,36.27383,30.33214,5.845474,5.845474,12,0,3.372,5.845474,37.37968,0,0,0,2.185019,0,0,6.154526,5.8468,21.89713,9.891561,8.031819,0,8.031819,25.84629,66.2724,0.1258509,6.430021,1.748015,12,12.07658
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6633716,33.32901,31.5572,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6633716,0,0,8.8,8.36,13.86531,17.1202,9.023372,0,9.023372,34.40661,88.2219,0.1259255,0,0.5306973,12,17.78357
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.996192,38.27794,32.78226,1.243965,1.243965,0,0,0,1.243965,160.4701,0,0,0,1.996192,1.309437,1.243965,0,0,4.84194,25.24123,0.6867547,0,0.6867547,35.05812,89.89244,0.1259125,1.368362,1.596954,0,27.23742
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.336921,39.96096,33.45959,2.171085,2.171085,0,-1,0,2.171085,107.6384,0,0,0,2.336921,2.285352,2.171085,0,0,4.155185,25.85931,0.05156827,0,0.05156827,35.10704,90.01788,0.1259115,2.388193,1.869537,0,28.19623
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.196386,36.96228,33.69518,3.951116,3.951116,0,0,0,3.951116,30.27969,0,4.440892E-16,0,1.196386,4.15907,3.951116,0,0,4.103617,25.90572,0,2.962684,-2.962684,31.9841,82.01035,0.1259115,4.346228,0.9571086,0,27.10211
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.003703,39.58635,34.025,3.005764,3.005764,0,0,0,3.005764,66.66201,0,4.440892E-16,0,2.003703,3.163962,3.005764,0,0,7.395488,22.94304,0,1.160259,-1.160259,30.76108,78.87441,0.1259115,3.30634,1.602962,0,24.94674
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.486158,37.77396,33.69518,3.398224,3.398224,0,0,0,3.398224,43.73339,0,4.440892E-16,0,1.486158,3.577078,3.398224,0,0,8.684665,21.78278,0,2.090919,-2.090919,28.55706,73.22308,0.1259115,3.738046,1.188927,0,23.26894
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3886811,33.68719,32.6468,0,0,0,0,0,0,0,0,0,0,0.3886811,0,0,0,0,11.00791,19.69186,0.3886811,0,0.3886811,28.92579,74.16856,0.1259041,0,0.3109449,0,20.08054
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,31.70444,31.70444,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,10.61923,20.04167,0,1.534701,-1.534701,27.30808,70.02057,0.1259041,1.603762,0,0,20.04167
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,30.84454,30.84454,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,12.32445,18.50697,0,4.224571,-4.224571,22.85499,58.60242,0.1259041,4.414677,0,0,18.50697
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,29.90219,29.90219,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,17.01842,14.2824,0,7.076948,-7.076948,15.39523,39.47487,0.1259041,7.395411,0,0,14.2824
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,29.07173,29.07173,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,24.88169,7.205453,0,1.966872,-1.966872,13.32197,34.15882,0.1259041,2.055381,0,0,7.205453
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,28.49454,28.49454,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,27.06711,5.238582,0,1.093053,-1.093053,12.16979,31.20452,0.1259041,1.142241,0,0,5.238582
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,28.0587,28.0587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.28161,4.145528,0,0,0,12.16979,31.20452,0.1259041,0,0,0,4.145528
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,27.61108,27.61108,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,28.28161,4.145528,0,0.4507106,-0.4507106,11.6947,29.98634,0.1259041,0.4709926,0,0,4.145528
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,27.26359,27.26359,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,28.7824,3.694818,0,0.3615712,-0.3615712,11.31357,29.00908,0.1259041,0.3778419,0,0,3.694818
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,26.98677,26.98677,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,29.18415,3.333246,0,1.390512,-1.390512,9.847837,25.25081,0.1259041,1.453085,0,0,3.333246
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,26.70406,26.70406,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,30.72916,1.942734,0,0.7015944,-0.7015944,9.108292,23.35455,0.1259041,0.7331662,0,0,1.942734
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,26.42135,26.42135,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,31.50871,1.24114,0,0.07329468,-0.07329468,9.031033,23.15645,0.1259041,0.07659294,0,0,1.24114
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,26.28589,26.28589,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.59015,1.167845,8.36,0,8.36,16.96202,43.49228,0.1260351,1.143411,0,12,1.167845
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.065757,31.56228,26.10331,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.065757,0,0,8.8,8.36,23.23015,8.691845,10.42576,0,10.42576,26.85277,68.85311,0.1260827,0,1.652605,12,10.7576
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.264554,35.45443,26.6216,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.264554,0,0,8.8,8.36,12.80439,18.07503,11.62455,0,11.62455,37.88079,97.13003,0.1261074,0,2.611643,12,21.33958
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.350065,42.85004,27.69354,1.109071,1.109071,0,-1,0,1.109071,482.3918,3.002785,0,0,5.350065,1.167443,1.109071,0,0,1.179838,28.53712,1.179838,0,1.179838,39.00008,100,0.1260851,1.219978,4.280052,0,33.88719
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,7.009776,49.82261,29.05406,3.850222,3.850222,0,0,0,3.850222,182.0616,2.956911,0,0,7.009776,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1260851,4.235244,5.607821,0,36.60875
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.376918,52.64536,30.37926,7.123588,7.123588,0,0,0,7.123588,103.5562,0,0,0,7.376918,7.498514,7.123588,0,0,0,29.59898,0,0.1215956,-0.1215956,38.87191,99.67135,0.1260851,7.835947,5.901535,0,36.97589
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.20625,57.15068,31.62199,0,0,0,0,0,0,0,8.071144,0,0,8.20625,0,0,0,0,0.1351062,29.47738,0.1351062,0,0.1351062,39.00008,100,0.1260826,0,6.565,0,37.68363
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.553137,64.00571,32.84705,0,0,0,0,0,0,0,9.553137,0,0,9.553137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260826,0,7.642509,0,39.15211
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,9.127433,63.12997,33.54204,0.5161055,0.5161055,0,-1,0,0.5161055,1768.521,8.584164,0,0,9.127433,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1260826,0.5677161,7.301946,0,38.72641
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.590617,57.43709,33.77763,2.414696,2.414696,0,0,0,2.414696,314.3508,5.048831,0,0,7.590617,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1260826,2.656166,6.072494,0,37.18959
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.616516,50.84188,34.08979,5.756432,5.756432,0,0,0,5.756432,97.56941,0,0,0,5.616516,6.059402,5.756432,0,0,0,29.59898,0,0.4428853,-0.4428853,38.53324,98.80297,0.1260826,6.332075,4.493213,0,35.2155
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.503592,40.75988,33.75996,0.579833,0.579833,0,0,0,0.579833,431.778,1.401146,0,0,2.503592,0.6103505,0.579833,0,0,0.4920948,29.15609,0.4920948,0,0.4920948,39.00008,100,0.1260732,0.6378163,2.002873,0,31.65969
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3814901,33.72116,32.69981,7.920903,7.920903,7.558488,0,2.248297,7.920903,4.816246,5.551115E-17,0,0,0.3814901,0.3814901,0.3624156,0,0,0,29.59898,0,0,0,39.00008,100,0.1260732,8.712994,0.3051921,12,29.98047
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,31.73978,31.73978,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1260732,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,30.86221,30.86221,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1260732,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,29.91397,29.91397,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1260732,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,29.07173,29.07173,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1260732,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,28.50632,28.50632,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1260732,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,28.07637,28.07637,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1260732,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,27.61108,27.61108,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1260732,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,27.26359,27.26359,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1260732,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,26.98677,26.98677,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1260732,2.276002,0,0,21.95565
