Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.900263,49.81506,32.33465,0,0,0,0,0,0,0,5.900263,0,0,5.900263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273578,0,4.720211,0,35.49924
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.165066,45.6349,33.6245,0,0,0,0,0,0,0,4.165066,0,0,4.165066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273578,0,3.332052,0,33.76404
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.884138,45.47919,34.29004,1.357744,1.357744,0,-1,0,1.357744,286.073,2.454934,0,0,3.884138,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1273578,1.493518,3.107311,0,33.48312
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.280361,46.96885,34.51974,4.914718,4.914718,0,0,0,4.914718,87.0927,0,0,0,4.280361,5.173387,4.914718,0,0,0,29.59898,0,0.8930264,-0.8930264,38.05875,97.58633,0.1273578,5.406189,3.424289,0,33.87934
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.929802,43.09779,34.78478,4.211185,4.211185,0,0,0,4.211185,69.57193,0,0,0,2.929802,4.432826,4.211185,0,0,0.9922516,28.70595,0,1.503024,-1.503024,36.47442,93.52396,0.1273578,4.632303,2.343842,0,31.63575
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.044386,37.17525,34.31949,3.106127,3.106127,0,0,0,3.106127,33.62341,0,0,0,1.044386,3.269607,3.106127,0,0,2.662278,27.20293,0,2.225222,-2.225222,34.12883,87.50964,0.1273578,3.41674,0.8355086,0,28.24731
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2109253,33.7121,33.14743,0,0,0,0,0,0,0,0,0,0,0.2109253,0,0,0,0,5.134746,24.97771,0.2109253,0,0.2109253,34.32893,88.02273,0.127354,0,0.1687402,0,25.18863
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,32.06961,32.06961,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,4.923821,25.16754,0,4.232825,-4.232825,29.86714,76.58226,0.127354,4.423302,0,0,25.16754
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,31.09191,31.09191,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,9.62696,20.93472,0,8.8,-8.8,20.59113,52.79766,0.127354,12.85247,0,0,20.93472
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,30.11422,30.11422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.40474,12.13472,0,0,0,20.59113,52.79766,0.127354,0,0,0,12.13472
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,29.23665,29.23665,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.40474,12.13472,0,0.09192479,-0.09192479,20.49423,52.54921,0.127354,0.0960614,0,0,12.13472
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,28.67123,28.67123,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.50688,12.04279,0,0.1702747,-0.1702747,20.31474,52.08899,0.127354,0.1779371,0,0,12.04279
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,28.25895,28.25895,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,19.69607,11.87251,0,1.984486,-1.984486,18.22291,46.72533,0.127354,2.073788,0,0,11.87251
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,27.78188,27.78188,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,21.90105,9.888029,0,0.5833346,-0.5833346,17.60802,45.14869,0.127354,0.6095846,0,0,9.888029
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,27.46384,27.46384,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.5492,9.304695,0,1.204879,-1.204879,16.33797,41.89215,0.127354,1.259099,0,0,9.304695
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,27.18113,27.18113,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,23.88796,8.099815,0,0.4572403,-0.4572403,15.856,40.65632,0.127354,0.4778161,0,0,8.099815
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,26.88664,26.88664,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.396,7.642575,0,1.334537,-1.334537,14.44927,37.04934,0.127354,1.394591,0,0,7.642575
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,26.60393,26.60393,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,25.87882,6.308039,0,1.46812,-1.46812,12.90174,33.08131,0.127354,1.534185,0,0,6.308039
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1070141,26.76097,26.48614,1.256489,1.256489,0,0,0,1.256489,8.516918,0,0,0,0.1070141,1.32262,1.256489,0,0,27.51007,4.839919,0,1.215606,-1.215606,11.62038,29.79578,0.127354,1.382138,0.0856113,0,4.946933
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.463615,30.12037,26.28589,0,0,0,0,0,0,0,0,0,0,1.463615,0,0,0,0,28.86074,3.624313,1.463615,0,1.463615,13.00888,33.35604,0.1273271,0,1.170892,0,5.087928
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.157042,38.29735,26.8513,4.052259,4.052259,0,0,0,4.052259,102.5858,0,0,0,4.157042,4.265536,4.052259,0,0,27.39713,4.941566,0,0.1084939,-0.1084939,12.89452,33.06281,0.1273271,4.457485,3.325634,0,9.098608
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.508367,37.71956,28.09404,3.771253,3.771253,0,-1,0,3.771253,93.02921,0,0,0,3.508367,3.96974,3.771253,0,0,27.51767,4.833072,0,0.4613731,-0.4613731,12.40819,31.81581,0.1273271,4.148378,2.806693,0,8.341438
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.456558,45.32261,29.61948,9.933903,9.933903,12,0,3.372,9.933903,54.92865,0,0,0,5.456558,0,0,2.066097,1.962793,28.03031,4.371699,7.419351,0,7.419351,19.44681,49.8635,0.1274844,10.92729,4.365247,12,9.828258
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.988592,55.7014,31.09191,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.988592,0,0,8.8,8.36,20.61096,11.04912,16.34859,0,16.34859,34.95644,89.63172,0.1274193,0,6.390873,12,19.03771
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.917933,60.85442,32.39943,3.016153,3.016153,0,0,0,3.016153,295.6725,1.480669,0,0,8.917933,3.174898,3.016153,0,0,4.262367,25.76285,4.262367,0,4.262367,39.00008,100,0.1273414,3.317768,7.134347,0,34.68078
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,7.190816,55.88646,33.70695,0,0,0,0,0,0,0,7.190816,0,0,7.190816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273414,0,5.752653,0,36.78979
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,7.211171,56.72307,34.35483,4.846491,4.846491,0,-1,0,4.846491,148.7916,2.109601,0,0,7.211171,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1273414,5.33114,5.768937,0,36.81015
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.680315,51.61311,34.58453,1.373507,1.373507,0,0,0,1.373507,413.563,4.234519,0,0,5.680315,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1273414,1.510857,4.544252,0,35.27929
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.605672,45.22559,34.85545,5.214758,5.214758,0,0,0,5.214758,69.14361,0,0,0,3.605672,5.489219,5.214758,0,0,0,29.59898,0,1.883547,-1.883547,37.01464,94.90916,0.1273414,5.736234,2.884538,0,33.20465
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.128369,37.51142,34.41961,4.968352,4.968352,0,0,0,4.968352,22.71113,0,8.881784E-16,0,1.128369,5.229845,4.968352,0,0,2.09283,27.71543,0,4.101476,-4.101476,32.69131,83.82371,0.1273414,5.465188,0.902695,0,28.8438
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1635878,33.65,33.21222,5.036376,5.036376,0,0,0,5.036376,3.248125,0,0,0,0.1635878,5.301448,5.036376,0,0,6.650025,23.61395,0,5.13786,-5.13786,27.27553,69.93712,0.1273414,5.540013,0.1308702,0,23.77754
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,32.11673,32.11673,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.35876,18.4761,0,0.9582254,-0.9582254,26.26547,67.34723,0.1273414,1.001346,0,0,18.4761
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,31.12725,31.12725,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.42345,17.51787,0,1.898912,-1.898912,24.26384,62.21486,0.1273414,1.984363,0,0,17.51787
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,30.14956,30.14956,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,15.53335,15.61896,0,2.816564,-2.816564,21.29492,54.60226,0.1273414,2.94331,0,0,15.61896
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,29.25431,29.25431,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,18.66287,12.80239,0,1.456547,-1.456547,19.75959,50.66551,0.1273414,1.522092,0,0,12.80239
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,28.6889,28.6889,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.28126,11.34585,0,0.8863862,-0.8863862,18.82526,48.26979,0.1273414,0.9262736,0,0,11.34585
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,28.27662,28.27662,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.26613,10.45946,0,1.918331,-1.918331,16.80316,43.08493,0.1273414,2.004656,0,0,10.45946
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,27.79366,27.79366,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.39761,8.54113,0,0.2380882,-0.2380882,16.55219,42.44143,0.1273414,0.2488022,0,0,8.54113
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,27.4815,27.4815,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,23.66215,8.303041,0,1.276188,-1.276188,15.20697,38.99215,0.1273414,1.333617,0,0,8.303041
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,27.18113,27.18113,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.08014,7.026853,0,0.5093802,-0.5093802,14.67004,37.6154,0.1273414,0.5323023,0,0,7.026853
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,26.90431,26.90431,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,25.64612,6.517473,0,0.4460812,-0.4460812,14.19982,36.40973,0.1273414,0.4661549,0,0,6.517473
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,26.63338,26.63338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.14176,6.071392,0,0,0,14.19982,36.40973,0.1273414,0,0,0,6.071392
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.145043,26.87656,26.50381,0.4713995,0.4713995,0,0,0,0.4713995,30.76859,0,5.551115E-17,0,0.145043,0.49621,0.4713995,0,0,26.14176,6.071392,0,0.3511671,-0.3511671,13.82966,35.4606,0.1273414,0.5185395,0.1160344,0,6.216435
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.435555,30.08132,26.32123,0.9676516,0.9676516,0,0,0,0.9676516,148.3545,0,0,0,1.435555,1.018581,0.9676516,0,0,26.53195,5.720225,0.4169742,0,0.4169742,14.22524,36.4749,0.1273338,1.064417,1.148444,0,7.155779
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.952439,32.06168,26.88664,4.857556,4.857556,0,0,0,4.857556,40.19385,0,0,0,1.952439,5.113217,4.857556,0,0,26.11497,6.095501,0,3.160778,-3.160778,10.89349,27.93196,0.1273338,5.343312,1.561951,0,8.04794
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.089907,39.48573,28.14116,6.450939,6.450939,0,-1,0,6.450939,63.40018,0,8.881784E-16,3.530963,4.089907,6.790462,6.450939,0,0,29.62695,2.934723,0,2.700555,-2.700555,8.04685,20.63291,0.1273338,7.096033,3.271925,0,7.02463
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.896132,37.62545,29.68427,4.857115,4.857115,12,0,3.372,4.857115,59.62659,0,0,0,2.896132,0,0,7.142885,6.785741,32.62757,0.2341679,9.681872,0,9.681872,17.23188,44.18422,0.1275195,5.342826,2.316905,12,3.1303
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.004812,36.61996,31.1567,5.460954,5.460954,12,0,3.372,5.460954,36.71175,0,0,0,2.004812,0,0,6.539046,6.212093,22.94569,8.947853,8.216906,0,8.216906,25.02712,64.17198,0.127709,6.00705,1.603849,12,10.95267
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.168345,38.45819,32.48189,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.168345,0,0,8.8,8.36,14.72879,16.34307,10.52835,0,10.52835,35.01519,89.78235,0.1277498,0,1.734676,12,18.51141
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.427002,46.64399,33.7953,0,0,0,0,0,0,0,0.2265587,0,0,4.427002,0,0,0,0,4.200444,25.81858,4.200444,0,4.200444,39.00008,100,0.1276733,0,3.541602,0,30.24558
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.045709,46.16057,34.45495,1.426236,1.426236,0,-1,0,1.426236,283.6634,2.544408,0,0,4.045709,1.501301,1.426236,0,0,0,29.59898,0,0,0,39.00008,100,0.1276733,1.568859,3.236567,0,33.64469
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.884927,42.85793,34.68465,1.071559,1.071559,0,0,0,1.071559,269.227,1.75697,0,0,2.884927,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1276733,1.178715,2.307941,0,32.48391
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.172408,41.03407,34.94969,0.4193344,0.4193344,0,0,0,0.4193344,518.0612,1.731004,0,0,2.172408,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1276733,0.4612678,1.737927,0,31.77139
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.021391,37.28507,34.49029,6.492991,6.492991,0,0,0,6.492991,15.73066,0,8.881784E-16,0,1.021391,6.834727,6.492991,0,0,0,29.59898,0,5.813337,-5.813337,32.87228,84.28773,0.1276733,7.14229,0.8171124,0,30.62037
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2720357,34.02433,33.29467,2.005752,2.005752,0,0,0,2.005752,13.56278,0,0,0,0.2720357,2.111318,2.005752,0,0,6.459263,23.78564,0,1.839283,-1.839283,30.93351,79.31653,0.1276733,2.206328,0.2176286,0,24.05768
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,32.1874,32.1874,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.502911,21.94636,0,5.418575,-5.418575,25.22183,64.67123,0.1276733,5.662411,0,0,21.94636
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,31.1567,31.1567,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.52355,16.52778,0,4.326352,-4.326352,20.66145,52.97798,0.1276733,4.521038,0,0,16.52778
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,30.179,30.179,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.33061,12.20143,0,2.860463,-2.860463,17.64626,45.24673,0.1276733,2.989184,0,0,12.20143
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,29.27198,29.27198,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.5089,9.340968,0,0.202184,-0.202184,17.43314,44.70027,0.1276733,0.2112822,0,0,9.340968
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,28.72424,28.72424,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.73355,9.138784,0,1.292711,-1.292711,16.0705,41.20634,0.1276733,1.350883,0,0,9.138784
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,28.29429,28.29429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.16989,7.846073,0,0,0,16.0705,41.20634,0.1276733,0,0,0,7.846073
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,27.81133,27.81133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.16989,7.846073,0,0,0,16.0705,41.20634,0.1276733,0,0,0,7.846073
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,27.51684,27.51684,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.16989,7.846073,0,1.20379,-1.20379,14.8016,37.95274,0.1276733,1.25796,0,0,7.846073
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,27.21647,27.21647,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.50744,6.642283,0,0.306598,-0.306598,14.47841,37.12407,0.1276733,0.3203949,0,0,6.642283
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8481,6.335686,0,0,0,14.47841,37.12407,0.1276733,0,0,0,6.335686
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,26.63338,26.63338,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.8481,6.335686,0,0.5716481,-0.5716481,13.87584,35.57902,0.1276733,0.5973723,0,0,6.335686
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1603357,26.93367,26.52148,0.4767912,0.4767912,0,0,0,0.4767912,33.62809,1.110223E-16,0,0,0.1603357,0.5018854,0.4767912,0,0,26.48327,5.764038,0,0.3415497,-0.3415497,13.51582,34.65588,0.1276733,0.5244703,0.1282686,0,5.924373
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8573252,28.56427,26.3389,1.899196,1.899196,0,0,0,1.899196,45.14148,0,0,0,0.8573252,1.999154,1.899196,0,0,26.86277,5.422488,0,1.141829,-1.141829,12.31223,31.56975,0.1276733,2.089116,0.6858602,0,6.279813
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.241758,32.87545,26.90431,1.009334,1.009334,0,0,0,1.009334,222.1026,0,0,0,2.241758,1.062457,1.009334,0,0,28.13147,4.280659,1.179301,0,1.179301,13.43101,34.43842,0.1276518,1.110268,1.793406,0,6.522417
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.457643,37.6781,28.19416,4.337236,4.337236,0,-1,0,4.337236,79.71995,0,0,0,3.457643,4.565512,4.337236,0,0,26.95217,5.34203,0,1.107869,-1.107869,12.26321,31.44407,0.1276518,4.77096,2.766114,0,8.799672
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.545857,42.60755,29.74905,2.468547,2.468547,0,0,0,2.468547,184.1511,0,0,0,4.545857,2.59847,2.468547,0,0,28.18313,4.23416,1.947387,0,1.947387,14.11067,36.18112,0.1276164,2.715402,3.636686,0,8.780018
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.243026,37.38023,31.23916,0.7886722,0.7886722,0,0,0,0.7886722,284.4054,0,0,0,2.243026,0.8301812,0.7886722,0,0,26.23574,5.986809,1.412845,0,1.412845,15.45101,39.61789,0.1275906,0.8675394,1.794421,0,8.229835
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.407592,36.38277,32.55257,0,0,0,0,0,0,0,0,0,0,1.407592,0,0,0,0,24.8229,7.258369,1.407592,0,1.407592,16.78637,43.04188,0.127565,0,1.126074,0,8.665961
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.953839,42.21223,33.87776,4.103034,4.103034,0,0,0,4.103034,71.99158,0,0,0,2.953839,4.318984,4.103034,0,0,23.41531,8.525202,0,1.365144,-1.365144,15.34738,39.35218,0.127565,4.513338,2.363071,0,11.47904
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.45738,38.57475,34.55508,0.4257892,0.4257892,0,-1,0,0.4257892,342.2774,0,0,0,1.45738,0.4481991,0.4257892,0,0,24.93213,7.160058,1.009181,0,1.009181,16.30477,41.80703,0.1275467,0.4683681,1.165904,0,8.617437
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.899329,40.04198,34.75533,0,0,0,0,0,0,0,0,0,0,1.899329,0,0,0,0,23.92295,8.06832,1.899329,0,1.899329,18.10663,46.42717,0.1275122,0,1.519463,0,9.967649
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.844002,40.18712,35.04982,0.01500258,0.01500258,0,0,0,0.01500258,12291.23,0,0,0,1.844002,0.01579219,0.01500258,0,0,22.02362,9.777717,1.828209,0,1.828209,19.84103,50.87432,0.127479,0.01650283,1.475201,0,11.62172
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5093006,35.96686,34.58453,4.697509,4.697509,0,0,0,4.697509,10.84193,0,8.881784E-16,0,0.5093006,4.944746,4.697509,0,0,20.19542,11.42311,0,4.435446,-4.435446,15.16566,38.88622,0.127479,5.16726,0.4074405,0,11.93241
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2601153,34.05728,33.35946,9.334258,9.334258,12,0,3.372,9.334258,2.786674,0,0,0,0.2601153,0,0,2.665742,2.532455,25.12369,6.987659,2.79257,0,2.79257,17.81492,45.67919,0.1275449,10.26768,0.2080923,12,7.247775
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,32.23452,32.23452,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,22.33112,9.500973,0,3.454513,-3.454513,14.17354,36.34235,0.1275449,3.609966,0,0,9.500973
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,31.20971,31.20971,6.662403,5.744137,0,-1,0,5.744137,0,0,0.9182659,1.584506,0,6.04646,5.744137,0,0,26.16946,6.04646,0,6.04646,-6.04646,7.800015,20,0.1275449,7.328643,0,0,6.04646
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,30.21434,30.21434,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275449,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,29.30143,29.30143,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275449,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,28.74191,28.74191,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275449,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,28.32374,28.32374,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275449,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,27.84667,27.84667,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275449,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,27.54629,27.54629,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275449,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,27.2518,27.2518,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275449,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,26.93376,26.93376,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275449,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,26.66872,26.66872,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276951,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1616073,26.96647,26.55093,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,24.19003,0,0,0,0.1616073,0,0,8.8,8.36,24.52775,7.524,8.521607,0,8.521607,23.81532,61.06479,0.1277988,0.7348815,0.1292859,12,7.685607
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.94776,31.50185,26.35657,5.827882,5.827882,12,0,3.372,5.827882,33.42141,0,0,0,1.94776,0,0,6.172118,5.863512,16.00615,15.19345,7.811272,0,7.811272,31.22574,80.06583,0.1279772,6.41067,1.558208,12,17.14121
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.237489,38.62502,26.93376,4.162208,4.162208,0,0,0,4.162208,101.8087,0,0,0,4.237489,4.381272,4.162208,0,0,8.194874,22.22359,0,0.1437833,-0.1437833,31.07418,79.67722,0.1279772,4.578429,3.389991,0,26.46108
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.290099,46.49784,28.25895,0,0,0,-1,0,0,0,0,0,0,6.290099,0,0,0,0,8.354633,22.07981,6.290099,0,6.290099,37.04149,94.97799,0.127863,0,5.032079,0,28.36991
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.294199,51.71259,29.83151,6.965342,6.965342,0,0,0,6.965342,104.7213,0,0,0,7.294199,7.331939,6.965342,0,0,2.064535,27.7409,0,0.03773934,-0.03773934,37.00171,94.87598,0.127863,7.661876,5.83536,0,35.0351
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.96943,55.92708,31.33928,2.483374,2.483374,0,0,0,2.483374,320.9113,3.248884,0,0,7.96943,2.614078,2.483374,0,0,2.106467,27.70316,2.106467,0,2.106467,39.00008,100,0.1278249,2.731712,6.375544,0,35.67259
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.85479,65.06575,32.68214,8.017266,8.017266,3,0,1.095,8.017266,122.9196,4.573457,0,0,9.85479,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1278249,8.818993,7.883832,12,39.45377
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,10.04282,67.58932,33.98966,1.897269,1.897269,0,0,0,1.897269,529.3305,8.045697,0,0,10.04282,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1278249,2.086996,8.034258,0,39.6418
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,9.217693,64.94993,34.68465,1.810749,1.810749,0,-1,0,1.810749,509.0543,7.311642,0,0,9.217693,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1278249,1.991823,7.374155,0,38.81667
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.486481,58.3681,34.8849,1.185423,1.185423,0,0,0,1.185423,631.545,6.238667,0,0,7.486481,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1278249,1.303966,5.989185,0,37.08546
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.317263,47.81013,35.18528,0.7442839,0.7442839,0,0,0,0.7442839,580.0558,3.533806,0,0,4.317263,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1278249,0.8187123,3.45381,0,33.91624
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.313699,41.1703,34.68465,0,0,0,0,0,0,0,2.313699,0,0,2.313699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278249,0,1.850959,0,31.91268
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.23741,34.09665,33.45959,3.995827,3.995827,0,0,0,3.995827,5.94145,0,4.440892E-16,0,0.23741,4.206133,3.995827,0,0,0,29.59898,0,3.968723,-3.968723,34.81668,89.27335,0.1278249,4.395409,0.189928,0,29.83639
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,32.31698,32.31698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.409693,25.63025,0,0,0,34.81668,89.27335,0.1278249,0,0,0,25.63025
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.409693,25.63025,0,0,0,34.81668,89.27335,0.1278249,0,0,0,25.63025
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,30.26146,30.26146,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.409693,25.63025,0,7.869164,-7.869164,26.52185,68.00461,0.1278249,8.223276,0,0,25.63025
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,29.35444,29.35444,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.15321,17.76109,0,1.50781,-1.50781,24.93248,63.9293,0.1278249,1.575662,0,0,17.76109
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,28.78903,28.78903,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.82855,16.25328,0,0.3271522,-0.3271522,24.58763,63.04507,0.1278249,0.341874,0,0,16.25328
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,28.35908,28.35908,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.19206,15.92613,0,0.5175122,-0.5175122,24.04212,61.64635,0.1278249,0.5408002,0,0,15.92613
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,27.87612,27.87612,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.76707,15.40862,0,1.13984,-1.13984,22.84063,58.56559,0.1278249,1.191133,0,0,15.40862
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,27.58163,27.58163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03356,14.26878,0,0,0,22.84063,58.56559,0.1278249,0,0,0,14.26878
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,27.28125,27.28125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03356,14.26878,0,0,0,22.84063,58.56559,0.1278249,0,0,0,14.26878
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,26.9691,26.9691,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.03356,14.26878,0,2.212089,-2.212089,20.50888,52.58677,0.1278249,2.311633,0,0,14.26878
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,26.70406,26.70406,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.49143,12.05669,0,1.071346,-1.071346,19.37958,49.69114,0.1278249,1.119557,0,0,12.05669
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1180353,26.87193,26.5686,0.57114,0.57114,0,0,0,0.57114,20.66662,0,0,0,0.1180353,0.6012,0.57114,0,0,20.68182,10.98534,0,0.4831647,-0.4831647,18.87028,48.38524,0.1278249,0.628254,0.09442827,0,11.10338
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.846063,31.25544,26.38601,0,0,0,0,0,0,0,0,0,0,1.846063,0,0,0,0,21.21867,10.50218,1.846063,0,1.846063,20.62161,52.87582,0.1277914,0,1.476851,0,12.34824
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.200677,38.55367,26.9691,4.548583,4.548583,0,0,0,4.548583,92.35133,0,0,0,4.200677,4.787982,4.548583,0,0,19.3726,12.16363,0,0.5873049,-0.5873049,20.00254,51.28846,0.1277914,5.003441,3.360542,0,16.36431
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.589751,47.56321,28.32374,2.087928,2.087928,0,-1,0,2.087928,315.6119,0,0,0,6.589751,2.197819,2.087928,0,0,20.02517,11.57633,4.391932,0,4.391932,24.16909,61.9719,0.1277119,2.296721,5.271801,0,18.16608
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,7.16632,51.36179,29.91397,4.156118,4.156118,0,0,0,4.156118,172.4282,0,0,0,7.16632,4.374861,4.156118,0,0,15.63323,15.52907,2.791459,0,2.791459,26.8173,68.76217,0.1276615,4.57173,5.733056,0,22.69539
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.958123,52.40853,31.43941,1.910575,1.910575,0,0,0,1.910575,364.19,0,0,0,6.958123,2.011131,1.910575,0,0,12.84178,18.04138,4.946991,0,4.946991,31.51043,80.79581,0.1275721,2.101632,5.566498,0,24.9995
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.450748,55.74101,32.78226,4.858345,4.858345,0,0,0,4.858345,153.3598,0,0,0,7.450748,5.114048,4.858345,0,0,7.894784,22.49367,2.336701,0,2.336701,33.72722,86.47987,0.12753,5.34418,5.960599,0,29.94442
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,7.342177,56.93196,34.12513,0,0,0,0,0,0,0,1.784094,0,0,7.342177,0,0,0,0,5.558084,24.5967,5.558084,0,5.558084,39.00008,100,0.1274298,0,5.873742,0,31.93888
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.445956,58.09787,34.78478,2.793048,2.793048,0,-1,0,2.793048,266.5889,4.505906,0,0,7.445956,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.1274298,3.072353,5.956765,0,37.04493
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,7.189161,57.42697,35.02037,1.263577,1.263577,0,0,0,1.263577,568.9534,5.859081,0,0,7.189161,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1274298,1.389934,5.751329,0,36.78814
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.193662,50.76884,35.2854,3.9075,3.9075,0,0,0,3.9075,132.9152,1.080503,0,0,5.193662,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1274298,4.29825,4.154929,0,34.79264
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.225104,41.01604,34.78478,3.927475,3.927475,0,0,0,3.927475,56.65482,0,4.440892E-16,0,2.225104,4.134184,3.927475,0,0,0,29.59898,0,1.909081,-1.909081,36.98773,94.84014,0.1274298,4.320222,1.780083,0,31.82408
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2397247,34.22114,33.57738,1.227882,1.227882,0,0,0,1.227882,19.52343,0,0,0,0.2397247,1.292508,1.227882,0,0,2.121201,27.6899,0,1.052783,-1.052783,35.878,91.99469,0.1274298,1.35067,0.1917798,0,27.92962
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,32.39943,32.39943,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.290959,26.63712,0,5.549061,-5.549061,30.02878,76.9967,0.1274298,5.798769,0,0,26.63712
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,31.33928,31.33928,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.456583,21.08805,0,1.480521,-1.480521,28.46817,72.99516,0.1274298,1.547144,0,0,21.08805
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,30.33214,30.33214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10161,19.60753,0,0,0,28.46817,72.99516,0.1274298,0,0,0,19.60753
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,29.41923,29.41923,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.10161,19.60753,0,0.1192409,-0.1192409,28.34248,72.67287,0.1274298,0.1246067,0,0,19.60753
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,28.85381,28.85381,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.2341,19.48829,0,0.02201654,-0.02201654,28.31927,72.61337,0.1274298,0.02300728,0,0,19.48829
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,28.42386,28.42386,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.25856,19.46627,0,1.618781,-1.618781,26.61293,68.23814,0.1274298,1.691626,0,0,19.46627
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,27.92912,27.92912,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.0572,17.84749,0,0.744531,-0.744531,25.82812,66.22582,0.1274298,0.7780349,0,0,17.84749
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,27.61108,27.61108,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,13.88446,17.10296,0,0.3461415,-0.3461415,25.46326,65.29027,0.1274298,0.3617178,0,0,17.10296
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,27.31659,27.31659,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.26906,16.75682,0,0.7613728,-0.7613728,24.6607,63.23244,0.1274298,0.7956346,0,0,16.75682
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,26.99855,26.99855,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.11503,15.99545,0,0.7138469,-0.7138469,23.90824,61.30305,0.1274298,0.74597,0,0,15.99545
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,26.73351,26.73351,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,15.9082,15.2816,0,1.465,-1.465,22.36399,57.34346,0.1274298,1.530925,0,0,15.2816
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1567297,27.00703,26.60393,1.631503,1.631503,0,0,0,1.631503,9.606462,0,2.220446E-16,0,0.1567297,1.717371,1.631503,0,0,17.53597,13.8166,0,1.560642,-1.560642,20.71893,53.12536,0.1274298,1.794653,0.1253838,0,13.97333
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.88595,31.40032,26.42135,0,0,0,0,0,0,0,0,0,0,1.88595,0,0,0,0,19.27002,12.25596,1.88595,0,1.88595,22.5081,57.71296,0.1273959,0,1.50876,0,14.14191
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.758102,40.27974,27.01622,1.773101,1.773101,0,0,0,1.773101,268.3492,0,0,0,4.758102,1.866422,1.773101,0,0,17.38407,13.95331,2.89168,0,2.89168,25.25139,64.74702,0.1273439,1.950411,3.806482,0,18.71142
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.575182,51.0141,28.39441,8.448113,8.36,0,-1,0,8.36,90.61222,0,0.08811335,0.9329247,7.575182,8.8,8.36,0,0,14.49239,16.55583,0,1.224818,-1.224818,23.96032,61.43659,0.1273439,9.292925,6.060145,0,24.13101
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.606591,56.70807,30.01409,4.459577,4.459577,0,0,0,4.459577,192.9912,0,0,0,8.606591,4.694291,4.459577,0,0,15.8533,15.33101,3.9123,0,3.9123,27.67185,70.95332,0.1272736,4.905534,6.885273,0,23.9376
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.756638,63.20037,31.5572,5.734585,5.734585,0,0,0,5.734585,170.1368,0,0,0,9.756638,6.036405,5.734585,0,0,11.941,18.85208,3.720233,0,3.720233,31.20117,80.00285,0.1272068,6.308043,7.80531,0,28.60872
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.701004,60.61747,32.90006,0,0,0,0,0,0,0,0.4802377,0,0,8.701004,0,0,0,0,8.220766,22.20029,8.220766,0,8.220766,39.00008,100,0.1270594,0,6.960803,0,30.90129
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,7.0229,55.88689,34.22525,2.660219,2.660219,0,0,0,2.660219,263.997,4.222669,0,0,7.0229,2.800231,2.660219,0,0,0,29.59898,0,0,0,39.00008,100,0.1270594,2.926241,5.61832,0,36.62188
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,7.003751,56.63167,34.92024,2.749999,2.749999,0,-1,0,2.749999,254.6819,4.109015,0,0,7.003751,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1270594,3.024999,5.603001,0,36.60273
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.301014,47.71994,35.14994,0.9636459,0.9636459,0,0,0,0.9636459,446.3272,3.28665,0,0,4.301014,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1270594,1.060011,3.440811,0,33.89999
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.788304,46.39215,35.41498,1.925568,1.925568,0,0,0,1.925568,196.7369,1.76139,0,0,3.788304,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1270594,2.118125,3.030643,0,33.38728
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.590013,39.32624,34.92024,0.0007590626,0.0007590626,0,0,0,0.0007590626,209470.6,1.589214,0,0,1.590013,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1270594,0.0008349689,1.272011,0,31.18899
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2236111,34.2782,33.67751,3.158559,3.158559,0,0,0,3.158559,7.07953,0,4.440892E-16,0,0.2236111,3.324799,3.158559,0,0,0,29.59898,0,3.101188,-3.101188,35.73114,91.61812,0.1270594,3.474415,0.1788889,0,29.82259
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,32.49956,32.49956,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.445765,26.49779,0,3.994932,-3.994932,31.52011,80.82063,0.1270594,4.174705,0,0,26.49779
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,31.40407,31.40407,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.884578,22.50286,0,3.223132,-3.223132,28.12263,72.10917,0.1270594,3.368173,0,0,22.50286
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,30.39692,30.39692,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.46584,19.27973,0,0.943305,-0.943305,27.1283,69.55961,0.1270594,0.9857538,0,0,19.27973
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,29.46635,29.46635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.51395,18.33642,0,0,0,27.1283,69.55961,0.1270594,0,0,0,18.33642
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,28.90682,28.90682,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.51395,18.33642,0,0.6398562,-0.6398562,26.45383,67.83021,0.1270594,0.6686497,0,0,18.33642
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,28.4592,28.4592,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.2249,17.69656,0,0.05828814,-0.05828814,26.39239,67.67266,0.1270594,0.06091111,0,0,17.69656
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,27.95857,27.95857,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.28967,17.63828,0,2.132931,-2.132931,24.14408,61.90779,0.1270594,2.228913,0,0,17.63828
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,27.64642,27.64642,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.65959,15.50535,0,1.217386,-1.217386,22.86085,58.61744,0.1270594,1.272168,0,0,15.50535
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,27.34604,27.34604,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.01224,14.28796,0,0.9737296,-0.9737296,21.83445,55.98565,0.1270594,1.017547,0,0,14.28796
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,27.03388,27.03388,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.09416,13.31423,0,0.5410671,-0.5410671,21.26411,54.52325,0.1270594,0.5654151,0,0,13.31423
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,26.76885,26.76885,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.69535,12.77316,0,0.1514483,-0.1514483,21.10447,54.11392,0.1270594,0.1582635,0,0,12.77316
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1467926,27.01093,26.63338,0.3346227,0.3346227,0,0,0,0.3346227,43.86808,0,5.551115E-17,0,0.1467926,0.3522345,0.3346227,0,0,18.86363,12.62171,0,0.2054419,-0.2054419,20.88792,53.55865,0.1270594,0.368085,0.1174341,0,12.76851
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.210299,32.32449,26.45669,6.300375,6.300375,0,0,0,6.300375,35.08203,0,0,0,2.210299,6.631973,6.300375,0,0,19.09189,12.41627,0,4.421674,-4.421674,16.22706,41.60777,0.1270594,6.930412,1.768239,0,14.62657
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.207998,38.66427,27.05155,4.433474,4.433474,0,0,0,4.433474,94.91423,0,0,0,4.207998,4.666815,4.433474,0,0,24.00487,7.994599,0,0.4588169,-0.4588169,15.74343,40.36768,0.1270594,4.876822,3.366398,0,12.2026
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,7.129109,49.54273,28.4592,0,0,0,-1,0,0,0,0,0,0,7.129109,0,0,0,0,24.51466,7.535782,7.129109,0,7.129109,22.50669,57.70936,0.126932,0,5.703287,0,14.66489
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.667074,53.3464,30.09655,2.497121,2.497121,0,0,0,2.497121,307.0365,0,0,0,7.667074,2.628549,2.497121,0,0,17.38555,13.95198,5.038526,0,5.038526,27.28666,69.96565,0.126842,2.746833,6.133659,0,21.61905
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.62303,62.77437,31.65733,5.935302,5.935302,0,0,0,5.935302,162.1321,0,0,0,9.62303,6.247686,5.935302,0,0,12.34703,18.48665,3.375343,0,3.375343,30.48879,78.17623,0.1267818,6.528832,7.698424,0,28.10968
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,10.26434,67.27568,33.01197,0.586003,0.586003,0,0,0,0.586003,1751.584,0.6758058,0,0,10.26434,0.6168453,0.586003,0,0,8.971684,21.52446,8.971684,0,8.971684,39.00008,100,0.1266221,0.6446033,8.211469,0,31.7888
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,9.327617,65.03471,34.39016,1.325167,1.325167,0,0,0,1.325167,703.8826,7.932704,0,0,9.327617,1.394912,1.325167,0,0,0,29.59898,0,0,0,39.00008,100,0.1266221,1.457683,7.462093,0,38.92659
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.551794,62.72961,35.08515,5.307411,5.307411,0,-1,0,5.307411,161.1293,2.965046,0,0,8.551794,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1266221,5.838152,6.841435,0,38.15077
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.942739,49.94108,35.2854,4.613289,4.613289,0,0,0,4.613289,107.1413,0.08664516,0,0,4.942739,4.856094,4.613289,0,0,0,29.59898,0,0,0,39.00008,100,0.1266221,5.074618,3.954191,0,34.54172
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.199452,47.83257,35.55044,2.93066,2.93066,0,0,0,2.93066,143.2937,1.114546,0,0,4.199452,3.084906,2.93066,0,0,0,29.59898,0,0,0,39.00008,100,0.1266221,3.223727,3.359562,0,33.79843
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.094066,40.87966,35.02037,4.647183,4.647183,0,0,0,4.647183,45.06096,0,0,0,2.094066,4.891772,4.647183,0,0,0,29.59898,0,2.797707,-2.797707,36.05104,92.43837,0.1266221,5.111902,1.675253,0,31.69304
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2048672,34.32814,33.77763,0.6944237,0.6944237,0,0,0,0.6944237,29.50176,0,1.110223E-16,0,0.2048672,0.7309723,0.6944237,0,0,3.108563,26.80127,0,0.5261052,-0.5261052,35.49647,91.01642,0.1266221,0.7638661,0.1638938,0,27.00614
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,32.56435,32.56435,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.693124,26.27517,0,0.01100115,-0.01100115,35.48487,90.98668,0.1266221,0.0114962,0,0,26.27517
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,31.45708,31.45708,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.705348,26.26417,0,5.557849,-5.557849,29.62639,75.96495,0.1266221,5.807952,0,0,26.26417
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,30.44404,30.44404,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,9.880735,20.70632,0,2.873531,-2.873531,26.59742,68.19838,0.1266221,3.00284,0,0,20.70632
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,29.50168,29.50168,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.07355,17.83278,0,0.7799724,-0.7799724,25.77526,66.09027,0.1266221,0.8150712,0,0,17.83278
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,28.93627,28.93627,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,13.94018,17.05281,0,1.517948,-1.517948,24.1752,61.98757,0.1266221,1.586256,0,0,17.05281
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,28.49454,28.49454,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.62679,15.53486,0,0.8924311,-0.8924311,23.2345,59.57551,0.1266221,0.9325905,0,0,15.53486
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,27.99391,27.99391,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.61838,14.64243,0,1.46978,-1.46978,21.68521,55.60299,0.1266221,1.53592,0,0,14.64243
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,27.66409,27.66409,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.25147,13.17265,0,1.534069,-1.534069,20.06816,51.45672,0.1266221,1.603102,0,0,13.17265
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,27.36371,27.36371,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,19.95599,11.63858,0,1.5202,-1.5202,18.46573,47.34793,0.1266221,1.588609,0,0,11.63858
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,27.05155,27.05155,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.6451,10.11839,0,0.9090338,-0.9090338,17.50752,44.891,0.1266221,0.9499403,0,0,10.11839
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,26.76885,26.76885,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.65514,9.209352,0,0.5796105,-0.5796105,16.89656,43.32443,0.1266221,0.605693,0,0,9.209352
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.143707,27.00298,26.63338,1.388922,1.388922,0,0,0,1.388922,10.34666,0,0,0,0.143707,1.462023,1.388922,0,0,23.29915,8.629741,0,1.318316,-1.318316,15.50693,39.76129,0.1266221,1.527814,0.1149656,0,8.773448
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.203686,32.30629,26.45669,0.6211054,0.6211054,0,0,0,0.6211054,354.8007,0,0,0,2.203686,0.6537951,0.6211054,0,0,24.76395,7.311424,1.549891,0,1.549891,16.97729,43.53143,0.1265946,0.6832159,1.762949,0,9.515111
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.750388,37.34691,27.081,4.624354,4.624354,0,0,0,4.624354,81.10081,0,0,0,3.750388,4.867741,4.624354,0,0,23.21406,8.706326,0,1.117352,-1.117352,15.7995,40.51145,0.1265946,5.086789,3.000311,0,12.45671
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.844132,45.3449,28.52399,5.563601,5.563601,0,-1,0,5.563601,105.0423,0,8.881784E-16,0,5.844132,5.856422,5.563601,0,0,24.45556,7.588974,0,0.01229007,-0.01229007,15.78654,40.47823,0.1265946,6.119961,4.675306,0,13.43311
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,7.270951,52.07842,30.21434,5.173061,5.173061,0,0,0,5.173061,140.5541,0,0,0,7.270951,5.445327,5.173061,0,0,24.46922,7.576684,1.825624,0,1.825624,17.51848,44.91909,0.1265621,5.690367,5.816761,0,14.84764
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,9.085504,60.77916,31.80457,10.32399,10.32399,12,0,3.372,10.32399,88.00381,0,0,0,9.085504,0,0,1.676011,1.59221,22.64359,9.219746,10.67771,0,10.67771,27.64825,70.89281,0.1267273,11.35639,7.268403,12,18.30525
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.735192,61.08064,33.1651,5.391397,5.391397,8.460548,0,2.476519,5.391397,162.0209,0,0,0,8.735192,0,0,3.069151,2.915694,11.96588,18.82969,11.65089,0,11.65089,38.70125,99.23378,0.1267355,5.930537,6.988154,12,27.56488
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.660796,54.97421,34.55508,2.701859,2.701859,0,0,0,2.701859,246.5265,3.501743,0,0,6.660796,2.844062,2.701859,0,0,0.3149918,29.31549,0.3149918,0,0.3149918,39.00008,100,0.1267299,2.972044,5.328637,0,35.97628
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.414892,58.53526,35.25006,2.970148,2.970148,0,-1,0,2.970148,249.6472,4.28842,0,0,7.414892,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1267299,3.267163,5.931914,0,37.01387
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,7.355871,58.55296,35.45032,0.8661111,0.8661111,0,0,0,0.8661111,849.2988,6.444175,0,0,7.355871,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1267299,0.9527222,5.884697,0,36.95485
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.021231,50.63639,35.68002,0.6156106,0.6156106,0,0,0,0.6156106,815.6506,4.37322,0,0,5.021231,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1267299,0.6771716,4.016985,0,34.62021
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.083425,40.98324,35.14994,5.191636,5.191636,0,0,0,5.191636,40.13041,0,0,0,2.083425,5.46488,5.191636,0,0,0,29.59898,0,3.381455,-3.381455,35.43571,90.86062,0.1267299,5.7108,1.66674,0,31.6824
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2048351,34.45807,33.90721,5.760302,5.760302,0,0,0,5.760302,3.555979,0,8.881784E-16,0,0.2048351,6.063475,5.760302,0,0,3.757172,26.21752,0,5.85864,-5.85864,29.26016,75.02591,0.1267299,6.336331,0.1638681,0,26.42236
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,32.68214,32.68214,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.26677,20.35888,0,8.414917,-8.414917,20.39006,52.2821,0.1267299,8.793589,0,0,20.35888
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,31.5572,31.5572,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.61668,11.94397,0,6.576922,-6.576922,13.45738,34.50602,0.1267299,6.872883,0,0,11.94397
