Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.550176,38.19145,31.17437,6.671538,6.671538,12,0,3.372,6.671538,38.22471,0,0,0,2.550176,0,0,5.328462,5.062038,27.72092,4.650154,7.612215,0,7.612215,19.92329,51.08525,0.1286575,7.338692,2.040141,12,7.20033
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.010579,41.36105,32.91184,4.31095,4.31095,12,0,3.372,4.31095,69.83562,0,0,0,3.010579,0,0,7.68905,7.304597,20.1087,11.50115,10.31518,0,10.31518,29.70912,76.17709,0.1288198,4.742045,2.408463,12,14.51173
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.49602,57.77279,34.35483,1.456906,1.456906,3.875334,0,1.316459,1.456906,514.5162,0,0,0,7.49602,0,0,2.418427,2.297506,9.793526,20.78481,9.793526,0,9.793526,39.00008,100,0.128683,1.602597,5.996816,12,28.28082
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.335068,55.27535,35.81548,7.551559,7.551559,0,0,0,7.551559,83.89087,0,8.881784E-16,0,6.335068,7.949009,7.551559,0,0,0,29.59898,0,1.613941,-1.613941,37.29884,95.63785,0.128683,8.306715,5.068055,0,35.93405
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.001213,48.27592,36.53992,4.150151,4.150151,0,-1,0,4.150151,96.41125,0,0,0,4.001213,4.36858,4.150151,0,0,1.793268,27.98504,0,0.3673675,-0.3673675,36.91159,94.64493,0.128683,4.565166,3.20097,0,31.98625
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.501547,43.83601,36.70483,1.785759,1.785759,0,0,0,1.785759,140.0831,0,0,0,2.501547,1.879747,1.785759,0,0,2.201454,27.61767,0.6218001,0,0.6218001,37.50149,96.15746,0.1286722,1.964335,2.001237,0,30.11922
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.874589,45.13853,36.87563,5.608384,5.608384,0,0,0,5.608384,51.25521,0,0,0,2.874589,5.903562,5.608384,0,0,1.579654,28.17729,0,3.028973,-3.028973,34.30867,87.97077,0.1286722,6.169222,2.299671,0,31.05188
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.840638,41.41287,36.24543,4.221569,4.221569,0,0,0,4.221569,43.60081,0,0,0,1.840638,4.443757,4.221569,0,0,4.945179,25.14832,0,2.603118,-2.603118,31.56474,80.93507,0.1286722,4.643725,1.47251,0,26.98895
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,34.94969,34.94969,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,7.837533,22.5452,0,5.3638,-5.3638,25.9108,66.43781,0.1286722,5.605171,0,0,22.5452
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,33.59505,33.59505,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,13.79731,17.1814,0,3.713073,-3.713073,21.99688,56.40214,0.1286722,3.880161,0,0,17.1814
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,32.28753,32.28753,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,17.92295,13.46833,0,2.320632,-2.320632,19.55072,50.12994,0.1286722,2.42506,0,0,13.46833
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,31.1567,31.1567,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,20.50143,11.14769,0,1.136059,-1.136059,18.3532,47.05941,0.1286722,1.187182,0,0,11.14769
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,30.07888,30.07888,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,21.76371,10.01163,0,0.4573936,-0.4573936,17.87107,45.82317,0.1286722,0.4779763,0,0,10.01163
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,29.4369,29.4369,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,22.27193,9.554241,0,2.712288,-2.712288,15.01207,38.4924,0.1286722,2.834341,0,0,9.554241
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,28.92449,28.92449,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,25.28558,6.841954,0,1.730661,-1.730661,13.18779,33.81478,0.1286722,1.808541,0,0,6.841954
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,28.35908,28.35908,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,27.20854,5.111292,0,1.538339,-1.538339,11.56624,29.65696,0.1286722,1.607564,0,0,5.111292
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,27.94679,27.94679,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,28.9178,3.572953,0,0.699452,-0.699452,10.82895,27.76649,0.1286722,0.7309273,0,0,3.572953
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,27.5993,27.5993,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,29.69497,2.873501,0,1.244352,-1.244352,9.51729,24.40326,0.1286722,1.300348,0,0,2.873501
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,27.23413,27.23413,0.9090313,0.9090313,0,-1,0,0.9090313,0,0,0,0,0,0.956875,0.9090313,0,0,31.07759,1.62915,0,0.956875,-0.956875,8.508656,21.81702,0.1286722,0.9999344,0,0,1.62915
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.93376,26.93376,0.5122577,0.5122577,0,0,0,0.5122577,0,0,1.110223E-16,0,0,0.5392186,0.5122577,0,0,32.14078,0.6722745,0,0.5392186,-0.5392186,7.940269,20.35962,0.1286722,0.5634835,0,0,0.6722745
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4108841,27.84854,26.78652,1.028612,1.028612,9.828612,0,2.822639,1.028612,39.94548,0,0,0,0.4108841,0,0,8.8,8.36,32.73991,0.1330559,8.770885,0,8.770885,16.26106,41.69494,0.1287786,1.131473,0.3287072,12,0.54394
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.586272,33.48275,26.5686,6.065046,6.065046,12,0,3.372,6.065046,42.64225,0,0,0,2.586272,0,0,5.934954,5.638206,23.96903,8.026852,8.224479,0,8.224479,24.06349,61.70112,0.1289533,6.671551,2.069018,12,10.61312
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.38891,42.58727,27.34604,1.447899,1.447899,10.2479,0,2.928718,1.447899,372.1883,1.776357E-15,0,0,5.38891,0,0,8.8,8.36,15.74455,15.42888,13.74891,0,13.74891,37.10685,95.14557,0.1289888,1.592689,4.311129,12,20.81779
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.441497,51.57462,29.27198,0.4286034,0.4286034,0,-1,0,0.4286034,1736.22,4.994696,0,0,7.441497,0.4511614,0.4286034,0,0,1.99564,27.8029,1.99564,0,1.99564,39.00008,100,0.1289543,0.4714637,5.953198,0,35.2444
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.805797,55.24764,31.27449,3.173968,3.173968,0,0,0,3.173968,245.9318,4.464778,0,0,7.805797,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1289543,3.491365,6.244637,0,37.40477
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,9.173338,62.6712,33.02964,0.2333564,0.2333564,0,0,0,0.2333564,3931.042,8.9277,0,0,9.173338,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1289543,0.256692,7.33867,0,38.77232
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.866445,63.25793,34.49029,0.4658225,0.4658225,0,0,0,0.4658225,1903.396,8.376105,0,0,8.866445,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1289543,0.5124047,7.093156,0,38.46542
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.638617,64.14938,35.94505,1.987743,1.987743,0,0,0,1.987743,434.5942,6.546256,0,0,8.638617,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1289543,2.186517,6.910893,0,38.23759
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.485188,60.50053,36.67538,2.859644,2.859644,0,-1,0,2.859644,261.7524,4.475036,0,0,7.485188,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1289543,3.145609,5.988151,0,37.08417
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.677621,57.68976,36.84029,0,0,0,0,0,0,0,6.677621,0,0,6.677621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289543,0,5.342097,0,36.2766
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.845002,51.52084,37.00521,3.62716,3.62716,0,0,0,3.62716,133.5756,1.026939,0,0,4.845002,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1289543,3.989876,3.876001,0,34.44398
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.090682,42.24582,36.34555,0,0,0,0,0,0,0,2.090682,0,0,2.090682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289543,0,1.672545,0,31.68966
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,35.04982,35.04982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289543,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,33.69518,33.69518,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1289543,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,32.36998,32.36998,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1289543,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,31.22738,31.22738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1289543,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,30.14956,30.14956,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1289543,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,29.50168,29.50168,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1289543,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,28.97161,28.97161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1289543,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,28.39441,28.39441,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1289543,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,27.97624,27.97624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1289543,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,27.62875,27.62875,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1289543,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,27.2518,27.2518,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1289543,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,26.9691,26.9691,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1289543,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3237846,27.64005,26.80418,0.6008384,0.6008384,0,0,0,0.6008384,53.8888,0,0,0,0.3237846,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3086768,-0.3086768,23.92347,61.34212,0.1289543,0.6609222,0.2590277,0,15.92852
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.954764,31.77625,26.60393,8.788209,8.788209,12,0,3.372,8.788209,22.24303,0,0,0,1.954764,0,0,3.211791,3.051201,15.89214,15.29605,5.005966,0,5.005966,28.67255,73.51921,0.1290587,9.66703,1.563811,12,17.25082
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.274679,39.19973,27.36371,4.866105,4.866105,11.14702,0,3.156197,4.866105,87.84602,0,0,0,4.274679,0,0,6.280918,5.966872,10.88617,19.80142,10.24155,0,10.24155,38.38854,98.43195,0.1291883,5.352715,3.419743,12,24.0761
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,7.153431,50.64544,29.33677,1.167744,1.167744,0,-1,0,1.167744,612.5856,5.279606,0,0,7.153431,1.229204,1.167744,0,0,0.6446205,29.01882,0.6446205,0,0.6446205,39.00008,100,0.1291771,1.284518,5.722744,0,36.17225
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.809405,59.17873,31.39229,4.740072,4.740072,0,0,0,4.740072,185.8496,3.819856,0,0,8.809405,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1291771,5.214079,7.047524,0,38.40838
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.86444,57.70504,33.14743,2.56042,2.56042,0,0,0,2.56042,307.1544,5.169262,0,0,7.86444,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1291771,2.816462,6.291553,0,37.46342
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.634281,58.56326,34.58453,1.544403,1.544403,0,0,0,1.544403,494.3192,6.008594,0,0,7.634281,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1291771,1.698843,6.107425,0,37.23326
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.760807,64.81909,36.08052,4.433069,4.433069,0,0,0,4.433069,197.624,4.094419,0,0,8.760807,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1291771,4.876376,7.008646,0,38.35979
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.670049,65.39775,36.84029,8.050944,8.050944,0,-1,0,8.050944,107.6898,0.1953703,0,0.496039,8.670049,8.474678,8.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.1291771,8.856039,6.936039,0,38.26903
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.889648,58.61783,36.96987,4.72035,4.72035,0,0,0,4.72035,145.9563,1.920859,0,0,6.889648,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.1291771,5.192385,5.511719,0,36.48863
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.312461,49.92628,37.14067,4.965281,4.965281,0,0,0,4.965281,86.85232,8.881784E-16,0,0,4.312461,5.226612,4.965281,0,0,0,29.59898,0,0.9141501,-0.9141501,38.03648,97.52924,0.1291771,5.461809,3.449969,0,33.91144
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.484704,43.54524,36.47513,1.321087,1.321087,0,0,0,1.321087,188.0802,0.07836349,0,0,2.484704,1.390618,1.321087,0,0,1.015722,28.68483,1.015722,0,1.015722,39.00008,100,0.1291596,1.453196,1.987763,0,31.16953
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,35.14994,35.14994,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0,29.59898,0,7.334965,-7.334965,31.26835,80.17509,0.1291596,7.665038,0,0,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,33.80708,33.80708,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.149961,22.26401,0,2.11244,-2.11244,29.04164,74.46559,0.1291596,2.2075,0,0,22.26401
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,32.47011,32.47011,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.49712,20.15157,0,0.9321589,-0.9321589,28.05906,71.94616,0.1291596,0.9741061,0,0,20.15157
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,31.30983,31.30983,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.53285,19.21941,0,2.423887,-2.423887,25.50406,65.39488,0.1291596,2.532962,0,0,19.21941
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,30.21434,30.21434,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.22606,16.79553,0,1.866552,-1.866552,23.53654,60.34997,0.1291596,1.950547,0,0,16.79553
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,29.55469,29.55469,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.3,14.92897,0,1.511962,-1.511962,21.94279,56.26345,0.1291596,1.58,0,0,14.92897
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,29.01873,29.01873,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,17.97996,13.41701,0,0.483227,-0.483227,21.43342,54.95738,0.1291596,0.5049723,0,0,13.41701
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,28.42386,28.42386,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.51688,12.93379,0,0.8853518,-0.8853518,20.50018,52.56446,0.1291596,0.9251927,0,0,12.93379
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,28.01158,28.01158,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.5006,12.04843,0,0.8425715,-0.8425715,19.61203,50.28716,0.1291596,0.8804873,0,0,12.04843
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,27.64642,27.64642,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.4368,11.20586,0,0.3921908,-0.3921908,19.19863,49.22715,0.1291596,0.4098394,0,0,11.20586
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,27.26359,27.26359,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,20.87256,10.81367,0,1.649024,-1.649024,17.4604,44.77017,0.1291596,1.72323,0,0,10.81367
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,26.9691,26.9691,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.70481,9.164647,0,0.7363535,-0.7363535,16.68422,42.77996,0.1291596,0.7694893,0,0,9.164647
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3409674,27.68464,26.80418,1.152897,1.152897,0,0,0,1.152897,29.57483,0,2.220446E-16,0,0.3409674,1.213576,1.152897,0,0,23.52298,8.428293,0,0.8726088,-0.8726088,15.76441,40.42147,0.1291596,1.268187,0.272774,0,8.76926
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.560717,30.68908,26.58627,5.531568,5.531568,0,0,0,5.531568,28.21474,0,8.881784E-16,0,1.560717,5.822703,5.531568,0,0,24.49255,7.555685,0,4.261986,-4.261986,11.27188,28.90219,0.1291596,6.084725,1.248574,0,9.116402
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.584893,40.17107,27.39905,1.182188,1.182188,0,0,0,1.182188,387.8311,0,0,0,4.584893,1.244408,1.182188,0,0,29.22809,3.293699,3.340485,0,3.340485,14.44094,37.02798,0.1291019,1.300407,3.667915,0,7.878592
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.537989,42.22448,29.41923,1.907334,1.907334,0,-1,0,1.907334,237.9231,0,0,0,4.537989,2.00772,1.907334,0,0,25.8876,6.300135,2.530269,0,2.530269,16.84136,43.1829,0.1290582,2.098068,3.630391,0,10.83812
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.410161,54.08597,31.50419,3.293179,3.293179,0,0,0,3.293179,225.0155,0,0,0,7.410161,3.466504,3.293179,0,0,23.35733,8.577377,3.943657,0,3.943657,20.58265,52.77591,0.1289902,3.622497,5.928129,0,15.98754
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.81809,57.68687,33.277,5.386586,5.386586,0,0,0,5.386586,145.14,0,0,0,7.81809,5.67009,5.386586,0,0,19.41368,12.12667,2.148001,0,2.148001,22.62042,58.00096,0.1289532,5.925244,6.254473,0,19.94476
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.808064,63.35248,34.75533,4.776395,4.776395,0,0,0,4.776395,184.4082,0,0,0,8.808064,5.027784,4.776395,0,0,17.26568,14.05987,3.78028,0,3.78028,26.20671,67.19655,0.1288881,5.254034,7.046451,0,22.86793
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,7.205308,58.89243,36.21009,1.919059,1.919059,0,0,0,1.919059,375.4604,0,0,0,7.205308,2.020062,1.919059,0,0,13.4854,17.46212,5.185246,0,5.185246,31.12586,79.80975,0.128799,2.110965,5.764247,0,24.66743
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.764803,51.21666,36.96987,1.712635,1.712635,0,-1,0,1.712635,278.2148,0,0,0,4.764803,1.802774,1.712635,0,0,8.300151,22.12884,2.96203,0,2.96203,33.93589,87.01493,0.1287481,1.883899,3.811843,0,26.89365
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.850848,48.41013,37.10533,3.050455,3.050455,0,0,0,3.050455,126.2385,0,0,0,3.850848,3.211005,3.050455,0,0,5.338121,24.79467,0.6398421,0,0.6398421,34.5429,88.57136,0.1287371,3.355501,3.080678,0,28.64552
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.110343,40.36709,37.27024,5.623343,5.623343,0,0,0,5.623343,19.74525,8.881784E-16,0,0,1.110343,5.919308,5.623343,0,0,4.698279,25.37053,0,4.808965,-4.808965,29.4738,75.57371,0.1287371,6.185677,0.8882747,0,26.48087
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5052015,37.99906,36.6106,4.043258,4.043258,0,0,0,4.043258,12.49491,0,8.881784E-16,0,0.5052015,4.256061,4.043258,0,0,10.04157,20.56156,0,3.750859,-3.750859,25.52005,65.4359,0.1287371,4.447584,0.4041612,0,21.06676
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,35.2854,35.2854,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,14.2092,16.8107,0,1.146713,-1.146713,24.31131,62.33657,0.1287371,1.198315,0,0,16.8107
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,33.93076,33.93076,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,15.48332,15.66399,0,6.917758,-6.917758,17.01935,43.63928,0.1287371,7.229058,0,0,15.66399
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,32.56435,32.56435,8.122659,8.122659,0,-1,0,8.122659,0,0,0,0.6260053,0,8.550167,8.122659,0,0,23.16972,8.746231,0,8.550167,-8.550167,8.006685,20.52992,0.1287371,8.934925,0,0,8.746231
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,31.40407,31.40407,11.41303,0.1862606,0,-1,0,0.1862606,0,0,11.22676,12.36807,0,0.1960638,0.1862606,0,0,32.66991,0.1960638,0,0.1960638,-0.1960638,7.800015,20,0.1287371,12.55433,0,0,0.1960638
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,30.2968,30.2968,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287371,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,29.60181,29.60181,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287371,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,29.07173,29.07173,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287371,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,28.47687,28.47687,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287371,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,28.02925,28.02925,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287371,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,27.66409,27.66409,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287371,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,27.26359,27.26359,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287371,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,26.9691,26.9691,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288678,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3145091,27.61599,26.80418,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3145091,0,0,8.8,8.36,24.52775,7.524,8.674509,0,8.674509,23.96037,61.43672,0.128936,0,0.2516073,12,7.838509
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.584253,30.75253,26.58627,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.584253,0,0,8.8,8.36,15.85324,15.33106,9.944253,0,9.944253,33.39432,85.62628,0.1289823,0,1.267402,12,16.91531
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.470044,36.88846,27.41672,0,0,0,0,0,0,0,0,0,0,3.470044,0,0,0,0,5.908992,24.28089,3.470044,0,3.470044,36.68629,94.06722,0.1289228,0,2.776035,0,27.75093
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.664543,45.83977,29.48401,1.387761,1.387761,0,-1,0,1.387761,408.1785,1.764794,0,0,5.664543,1.460801,1.387761,0,0,2.438948,27.40392,2.438948,0,2.438948,39.00008,100,0.1288811,1.526537,4.531634,0,33.06847
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.959883,52.62675,31.62199,0.8796617,0.8796617,0,0,0,0.8796617,791.2,6.033923,0,0,6.959883,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1288811,0.9676278,5.567906,0,36.55886
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.783854,61.58101,33.41247,5.94402,5.94402,0,0,0,5.94402,147.7763,2.526991,0,0,8.783854,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1288811,6.538422,7.027084,0,38.38283
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,7.100563,56.94284,34.8849,6.163082,6.163082,0,0,0,6.163082,115.2112,0.6131074,0,0,7.100563,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1288811,6.77939,5.68045,0,36.69954
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.236583,45.68136,36.34555,7.945809,7.945809,4.871056,0,1.568377,7.945809,40.73321,0,0,0,3.236583,3.236583,3.074754,0,0,0,29.59898,0,0,0,39.00008,100,0.1288811,8.740391,2.589267,12,32.83556
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.060753,52.35067,37.10533,3.096602,3.096602,0,-1,0,3.096602,163.4293,1.801173,0,0,5.060753,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1288811,3.406262,4.048603,0,34.65973
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.478264,53.90979,37.23491,1.551646,1.551646,0,0,0,1.551646,353.0613,3.844952,0,0,5.478264,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1288811,1.706811,4.382611,0,35.07724
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.994002,52.46094,37.40571,2.451357,2.451357,0,0,0,2.451357,203.724,2.413626,0,0,4.994002,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1288811,2.696493,3.995201,0,34.59298
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.086458,42.60659,36.70483,3.929391,3.929391,0,0,0,3.929391,53.09878,0,4.440892E-16,0,2.086458,4.136201,3.929391,0,0,0,29.59898,0,2.049742,-2.049742,36.83946,94.45996,0.1288811,4.32233,1.669167,0,31.68544
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,35.37964,35.37964,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.277491,27.54924,0,1.175687,-1.175687,35.60018,91.28233,0.1288811,1.228593,0,0,27.54924
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,33.98966,33.98966,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.58381,26.37355,0,4.100848,-4.100848,31.2775,80.19857,0.1288811,4.285386,0,0,26.37355
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,32.6468,32.6468,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.140307,22.2727,0,0.4450364,-0.4450364,30.80839,78.99573,0.1288811,0.4650631,0,0,22.2727
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,31.47474,31.47474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.634792,21.82767,0,0,0,30.80839,78.99573,0.1288811,0,0,0,21.82767
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,30.34392,30.34392,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.634792,21.82767,0,0.4063322,-0.4063322,30.38008,77.89749,0.1288811,0.4246172,0,0,21.82767
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,29.6666,29.6666,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.086273,21.42133,0,1.004292,-1.004292,29.32147,75.1831,0.1288811,1.049485,0,0,21.42133
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,29.11885,29.11885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20215,20.41704,0,0,0,29.32147,75.1831,0.1288811,0,0,0,20.41704
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,28.50632,28.50632,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.20215,20.41704,0,1.942811,-1.942811,27.27356,69.93208,0.1288811,2.030238,0,0,20.41704
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,28.04692,28.04692,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.36083,18.47423,0,1.479102,-1.479102,25.71445,65.93436,0.1288811,1.545661,0,0,18.47423
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,27.68176,27.68176,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.00428,16.99513,0,2.587403,-2.587403,22.98709,58.94114,0.1288811,2.703836,0,0,16.99513
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,27.28125,27.28125,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.87917,14.40772,0,0.971498,-0.971498,21.96304,56.31538,0.1288811,1.015215,0,0,14.40772
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,26.9691,26.9691,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,17.95861,13.43623,0,1.863432,-1.863432,19.99881,51.2789,0.1288811,1.947286,0,0,13.43623
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3968017,27.81192,26.78652,1.705569,1.705569,0,0,0,1.705569,23.26507,0,2.220446E-16,0,0.3968017,1.795336,1.705569,0,0,20.02909,11.57279,0,1.398534,-1.398534,18.52463,47.49895,0.1288811,1.876126,0.3174413,0,11.9696
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.504345,33.25447,26.5686,0,0,0,0,0,0,0,0,0,0,2.504345,0,0,0,0,21.58302,10.17426,2.504345,0,2.504345,20.90046,53.59081,0.1288382,0,2.003476,0,12.67861
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.721282,40.58508,27.39905,5.025355,5.025355,0,0,0,5.025355,93.94923,8.881784E-16,0,0,4.721282,5.289847,5.025355,0,0,19.07867,12.42817,0,0.5685651,-0.5685651,20.30114,52.05409,0.1288382,5.527891,3.777026,0,17.14945
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.780035,43.10009,29.53702,3.999534,3.999534,0,-1,0,3.999534,119.5148,0,0,0,4.780035,4.210036,3.999534,0,0,19.71041,11.85961,0.5699993,0,0.5699993,20.84189,53.44063,0.1288285,4.399488,3.824028,0,16.63964
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.320884,54.0016,31.70444,0,0,0,0,0,0,0,0,0,0,7.320884,0,0,0,0,19.14042,12.3726,7.320884,0,7.320884,27.78709,71.24879,0.1287035,0,5.856707,0,19.69349
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,6.157917,52.02294,33.51259,3.566006,3.566006,0,0,0,3.566006,172.6839,0,0,0,6.157917,3.75369,3.566006,0,0,11.81953,18.9614,2.404226,0,2.404226,30.06794,77.09711,0.1286625,3.922606,4.926333,0,25.11932
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,9.090919,64.80312,34.98503,1.810955,1.810955,0,0,0,1.810955,501.9958,0,0,0,9.090919,1.906269,1.810955,0,0,9.415304,21.1252,7.18465,0,7.18465,36.88389,94.5739,0.1285401,1.992051,7.272736,0,30.21612
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.919374,65.97419,36.47513,0,0,0,0,0,0,0,6.688721,0,0,8.919374,0,0,0,0,2.230654,27.59139,2.230654,0,2.230654,39.00008,100,0.1285021,0,7.135499,0,36.51077
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.35666,64.60668,37.23491,0,0,0,-1,0,0,0,8.35666,0,0,8.35666,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285021,0,6.685328,0,37.95564
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,6.168918,56.47339,37.37037,3.664326,3.664326,0,0,0,3.664326,168.3507,2.311733,0,0,6.168918,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1285021,4.030759,4.935134,0,35.76789
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.154558,46.66254,37.50583,3.412312,3.412312,0,0,0,3.412312,92.44634,0,0,0,3.154558,3.591908,3.412312,0,0,0,29.59898,0,0.4373498,-0.4373498,38.53907,98.81793,0.1285021,3.753543,2.523646,0,32.75354
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.579121,41.26956,36.84029,0,0,0,0,0,0,0,1.093177,0,0,1.579121,0,0,0,0,0.4859442,29.16163,0.4859442,0,0.4859442,39.00008,100,0.1284938,0,1.263297,0,30.74075
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,35.47977,35.47977,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284938,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,34.08979,34.08979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284938,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,32.71748,32.71748,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1284938,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,31.53953,31.53953,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1284938,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,30.39692,30.39692,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1284938,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,29.7196,29.7196,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1284938,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1284938,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,28.54166,28.54166,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1284938,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,28.07637,28.07637,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1284938,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,27.68176,27.68176,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1284938,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,27.28125,27.28125,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1284938,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,26.9691,26.9691,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1284938,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03085023,26.8658,26.78652,1.311999,1.311999,0,0,0,1.311999,2.351391,0,0,0,0.03085023,1.381052,1.311999,0,0,15.65217,15.51202,0,1.350201,-1.350201,22.72789,58.27652,0.1284938,1.443199,0.02468018,0,15.54287
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2603243,27.22131,26.55093,6.797248,6.797248,0,0,0,6.797248,3.829848,0,8.881784E-16,0,0.2603243,7.154998,6.797248,0,0,17.1524,14.16182,0,6.894674,-6.894674,15.46026,39.64162,0.1284938,7.476973,0.2082594,0,14.42215
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05828739,27.56713,27.41672,6.106719,6.106719,0,0,0,6.106719,0.9544796,0,8.881784E-16,0,0.05828739,6.428125,6.106719,0,0,24.81314,7.267148,0,6.369837,-6.369837,8.745864,22.42525,0.1284938,6.717391,0.04662991,0,7.325436
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4701582,30.83887,29.60181,5.229064,1.299096,0,-1,0,1.299096,36.19119,0,3.929969,4.810195,0.4701582,1.367469,1.299096,0,0,31.89074,0.8973109,0,0.8973109,-0.8973109,7.800015,20,0.1284938,5.751971,0.3761266,0,1.367469
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.723648,36.51632,31.82224,0,0,0,0,0,0,0,0,0,0,1.723648,0,0,0,0,32.88775,0,1.723648,0,1.723648,9.435212,24.1928,0.1284645,0,1.378919,0,1.723648
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.24515,37.02611,33.6245,2.164141,2.164141,10.96414,0,3.109928,2.164141,57.53552,1.776357E-15,0,0,1.24515,0,0,8.8,8.36,31.1641,1.551283,9.605149,0,9.605149,18.54746,47.55749,0.1285973,2.380555,0.9961197,12,2.796433
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.921377,40.48327,35.12049,3.409569,3.409569,11.60094,0,3.271039,3.409569,56.35249,0,0,0,1.921377,0,0,8.191375,7.781806,21.55896,10.19592,9.703182,0,9.703182,27.7527,71.16064,0.1287518,3.750525,1.537101,12,12.1173
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.028048,39.46177,36.6106,2.409131,2.409131,11.20913,0,3.17191,2.409131,42.67298,1.776357E-15,0,0,1.028048,0,0,8.8,8.36,11.85577,18.92878,9.388048,0,9.388048,36.65899,93.99722,0.1288966,2.650044,0.8224384,12,19.95683
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4393439,38.5822,37.37037,0.2226671,0.2226671,0,-1,0,0.2226671,197.3098,0,0,0,0.4393439,0.2343864,0.2226671,0,0,2.467725,27.37803,0.2049575,0,0.2049575,36.85343,94.49578,0.1288932,0.2449338,0.3514751,0,27.81737
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.653899,42.17123,37.50583,3.448205,3.448205,0,0,0,3.448205,47.96406,0,0,0,1.653899,3.62969,3.448205,0,0,2.262768,27.56249,0,1.975791,-1.975791,34.77076,89.15562,0.1288932,3.793026,1.32312,0,29.21639
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9006654,40.17984,37.67075,3.376741,3.376741,0,0,0,3.376741,26.67262,0,4.440892E-16,0,0.9006654,3.554465,3.376741,0,0,4.45809,25.5867,0,2.653799,-2.653799,31.97341,81.98294,0.1288932,3.714416,0.7205323,0,26.48736
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5724477,38.54851,36.96987,0,0,0,0,0,0,0,0,0,0,0.5724477,0,0,0,0,7.406756,22.9329,0.5724477,0,0.5724477,32.51648,83.37543,0.1288834,0,0.4579581,0,23.50534
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,35.61523,35.61523,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,6.834309,23.4481,0,7.512647,-7.512647,24.59746,63.07028,0.1288834,7.850716,0,0,23.4481
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,34.22525,34.22525,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,15.18169,15.93545,0,8.8,-8.8,15.32144,39.28568,0.1288834,11.20405,0,0,15.93545
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,32.8176,32.8176,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,24.95947,7.135454,0,3.879331,-3.879331,11.23227,28.80063,0.1288834,4.053901,0,0,7.135454
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,31.60432,31.60432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.26984,3.256122,0,0,0,11.23227,28.80063,0.1288834,0,0,0,3.256122
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,30.46171,30.46171,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,29.26984,3.256122,0,1.222803,-1.222803,9.943323,25.49565,0.1288834,1.277829,0,0,3.256122
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,29.76672,29.76672,1.386644,1.386644,0,-1,0,1.386644,0,0,2.220446E-16,0,0,1.459625,1.386644,0,0,30.62851,2.03332,0,1.459625,-1.459625,8.404742,21.55058,0.1288834,1.525308,0,0,2.03332
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,29.18953,29.18953,0.2175238,0.2175238,0,-1,0,0.2175238,0,0,2.775558E-17,0,0,0.2289724,0.2175238,0,0,32.25032,0.5736944,0,0.2289724,-0.2289724,8.163384,20.93171,0.1288834,0.2392762,0,0,0.5736944
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,28.577,28.577,0.2314908,0.2314908,0,-1,0,0.2314908,0,0,0,0,0,0.2436746,0.2314908,0,0,32.50473,0.344722,0,0.2436746,-0.2436746,7.906529,20.27311,0.1288834,0.2546399,0,0,0.344722
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,28.09404,28.09404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.77548,0.1010474,0,0,0,7.906529,20.27311,0.1288834,0,0,0,0.1010474
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,27.7112,27.7112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.77548,0.1010474,0,0,0,7.906529,20.27311,0.1288834,0,0,0,0.1010474
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,27.29892,27.29892,0.5358554,0.09599507,0,-1,0,0.09599507,0,0,0.4398604,0.4934459,0,0.1010474,0.09599507,0,0,32.77548,0.1010474,0,0.1010474,-0.1010474,7.800015,20,0.1288834,0.589441,0,0,0.1010474
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,26.9691,26.9691,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289694,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1281226,27.09855,26.76885,2.116062,2.116062,10.91606,0,3.097764,2.116062,6.054763,0,0,0,0.1281226,0,0,8.8,8.36,24.52775,7.524,8.488123,0,8.488123,23.78355,60.98333,0.1291181,2.327668,0.102498,12,7.652122
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.257859,29.82885,26.53915,4.136875,4.136875,12,0,3.372,4.136875,30.40602,0,0,0,1.257859,0,0,7.863125,7.469969,16.03963,15.16331,8.727828,0,8.727828,32.06349,82.21392,0.1293024,4.550562,1.006287,12,16.42117
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.046424,35.67024,27.41672,0,0,0,0,0,0,0,0,0,0,3.046424,0,0,0,0,7.311803,23.01836,3.046424,0,3.046424,34.95358,89.6244,0.1292507,0,2.437139,0,26.06478
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.659711,39.82148,29.64893,3.313561,3.313561,0,-1,0,3.313561,110.4465,0,0,0,3.659711,3.487959,3.313561,0,0,4.265379,25.76014,0.171752,0,0.171752,35.11652,90.04218,0.1292477,3.644917,2.927768,0,29.41985
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.826624,49.06503,31.88703,3.004356,3.004356,0,0,0,3.004356,193.9392,0,0,0,5.826624,3.16248,3.004356,0,0,4.093627,25.91471,2.664144,0,2.664144,37.64395,96.52276,0.1292025,3.304792,4.661299,0,31.74134
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.52045,43.73639,33.70695,5.063609,5.063609,0,0,0,5.063609,69.52454,0,0,0,3.52045,5.330114,5.063609,0,0,1.429484,28.31244,0,1.809664,-1.809664,35.7364,91.63161,0.1292025,5.569969,2.81636,0,31.83289
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.404751,54.79605,35.18528,7.199236,7.199236,0,0,0,7.199236,88.96432,0,0,0,6.404751,7.578144,7.199236,0,0,3.440221,26.50278,0,1.173392,-1.173392,34.49953,88.46017,0.1292025,7.91916,5.123801,0,32.90753
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.602005,53.7367,36.70483,5.958043,5.958043,0,0,0,5.958043,94.02425,0,8.881784E-16,0,5.602005,6.271624,5.958043,0,0,4.74399,25.32939,0,0.6696191,-0.6696191,33.79369,86.65032,0.1292025,6.553847,4.481604,0,30.93139
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.115336,49.64963,37.4705,0.5292161,0.5292161,0,-1,0,0.5292161,777.6287,0,0,0,4.115336,0.5570695,0.5292161,0,0,5.488011,24.65977,3.558266,0,3.558266,37.16936,95.30586,0.1291422,0.5821377,3.292269,0,28.7751
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.197888,43.90364,37.63541,2.512233,2.512233,0,0,0,2.512233,87.4874,0,0,0,2.197888,2.644456,2.512233,0,0,1.929745,27.86221,0,0.4465687,-0.4465687,36.69864,94.09888,0.1291422,2.763457,1.75831,0,30.06009
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.004157,43.47092,37.77087,3.362788,3.362788,0,0,0,3.362788,59.59808,0,0,0,2.004157,3.539777,3.362788,0,0,2.425932,27.41564,0,1.53562,-1.53562,35.07995,89.94841,0.1291422,3.699067,1.603326,0,29.4198
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.006773,39.86926,37.07,2.44132,2.44132,0,0,0,2.44132,41.23886,0,0,0,1.006773,2.56981,2.44132,0,0,4.132177,25.88002,0,1.563038,-1.563038,33.43237,85.72384,0.1291422,2.685452,0.8054181,0,26.88679
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,35.71535,35.71535,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,5.868886,24.31698,0,4.705958,-4.705958,28.47185,73.00459,0.1291422,4.917726,0,0,24.31698
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,34.31949,34.31949,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,11.09773,19.61102,0,7.54807,-7.54807,20.51548,52.6037,0.1291422,7.887733,0,0,19.61102
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,32.88239,32.88239,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,19.48447,12.06295,0,5.068709,-5.068709,15.1726,38.90401,0.1291422,5.296802,0,0,12.06295
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,31.66911,31.66911,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,25.11637,6.994244,0,3.653032,-3.653032,11.32196,29.03061,0.1291422,3.817418,0,0,6.994244
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,30.49705,30.49705,2.466599,2.466599,0,-1,0,2.466599,0,0,4.440892E-16,0,0,2.59642,2.466599,0,0,29.17529,3.341212,0,2.59642,-2.59642,8.585095,22.01302,0.1291422,2.713259,0,0,3.341212
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,29.78439,29.78439,0.9856321,0.7075527,0,-1,0,0.7075527,0,0,0.2780794,0.3766426,0,0.7447923,0.7075527,0,0,32.06021,0.7447923,0,0.7447923,-0.7447923,7.800015,20,0.1291422,1.084195,0,0,0.7447923
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,29.18953,29.18953,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291422,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,28.577,28.577,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291422,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,28.07637,28.07637,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291422,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,27.69354,27.69354,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291422,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,27.28125,27.28125,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291422,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,26.93376,26.93376,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292692,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02272989,26.79189,26.73351,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.609577,1.776357E-15,0,0,0.02272989,0,0,8.8,8.36,24.52775,7.524,8.38273,0,8.38273,23.68356,60.72697,0.129359,0.5424115,0.01818391,12,7.54673
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2351972,27.10908,26.50381,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,91.1298,1.776357E-15,0,0,0.2351972,0,0,8.8,8.36,16.14502,15.06846,8.595197,0,8.595197,31.83768,81.63493,0.1294363,0.2838993,0.1881577,12,15.30365
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.490697,28.67359,27.39905,0,0,0,0,0,0,0,0,0,0,0.490697,0,0,0,0,7.549827,22.80413,0.490697,0,0.490697,32.3032,82.82855,0.129428,0,0.3925576,0,23.29483
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.033594,32.42995,29.68427,5.577073,5.577073,0,-1,0,5.577073,18.53292,0,0,0,1.033594,5.870603,5.577073,0,0,7.059129,23.24576,0,4.837008,-4.837008,27.20455,69.7551,0.129428,6.13478,0.8268754,0,24.27936
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8059983,34.15066,31.98715,2.816544,2.816544,0,0,0,2.816544,28.61657,0,4.440892E-16,0,0.8059983,2.964783,2.816544,0,0,12.43358,18.40875,0,2.158785,-2.158785,24.92899,63.92035,0.129428,3.098198,0.6447986,0,19.21475
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.288047,37.35059,33.82475,0,0,0,0,0,0,0,0,0,0,1.288047,0,0,0,0,14.83223,16.24997,1.288047,0,1.288047,26.15093,67.05354,0.1294062,0,1.030437,0,17.53802
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6350182,37.0499,35.31485,4.78315,4.78315,0,0,0,4.78315,13.27615,0,1.776357E-15,0,0.6350182,5.034894,4.78315,0,0,13.54419,17.40921,0,4.399876,-4.399876,21.51306,55.16158,0.1294062,5.261465,0.5080146,0,18.04423
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.202722,40.1911,36.84029,4.324866,4.324866,0,0,0,4.324866,27.80947,0,0,0,1.202722,4.55249,4.324866,0,0,18.43294,13.00933,0,3.349768,-3.349768,17.98209,46.10784,0.1294062,4.757352,0.9621779,0,14.21206
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.268653,44.07726,37.60007,1.507893,1.507893,0,-1,0,1.507893,150.4519,0,0,0,2.268653,1.587256,1.507893,0,0,22.1549,9.659567,0.6813978,0,0.6813978,18.62852,47.76535,0.1293947,1.658682,1.814923,0,11.92822
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.296931,41.37571,37.73553,0,0,0,0,0,0,0,0,0,0,1.296931,0,0,0,0,21.4735,10.27283,1.296931,0,1.296931,19.8589,50.92015,0.1293727,0,1.037545,0,11.56976
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8262065,40.20244,37.90045,0,0,0,0,0,0,0,0,0,0,0.8262065,0,0,0,0,20.17657,11.44006,0.8262065,0,0.8262065,20.64271,52.92992,0.1293588,0,0.6609652,0,12.26627
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3662676,38.17786,37.17012,4.934975,4.934975,0,0,0,4.934975,7.421874,0,0,0,0.3662676,5.194711,4.934975,0,0,19.35037,12.18365,0,4.828443,-4.828443,15.55308,39.87962,0.1293588,5.428473,0.2930141,0,12.54992
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,35.81548,35.81548,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,24.7153,7.355205,3.584889,0,3.584889,18.95401,48.59992,0.1294367,9.049075,0,12,7.355205
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,34.41961,34.41961,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,21.13041,10.58161,0,1.215437,-1.215437,17.67282,45.31485,0.1294367,1.270131,0,0,10.58161
