Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,32.96485,32.96485,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,22.4809,9.366169,0,0.07357519,-0.07357519,17.59527,45.11599,0.1294367,0.07688608,0,0,9.366169
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,31.73978,31.73978,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,22.56265,9.292594,0,1.386416,-1.386416,16.13386,41.36879,0.1294367,1.448805,0,0,9.292594
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,30.54417,30.54417,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,24.10311,7.906178,0,1.761257,-1.761257,14.27733,36.60847,0.1294367,1.840514,0,0,7.906178
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,29.81973,29.81973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.06006,6.14492,0,0,0,14.27733,36.60847,0.1294367,0,0,0,6.14492
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,29.21898,29.21898,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,26.06006,6.14492,0,0.7142826,-0.7142826,13.52441,34.67791,0.1294367,0.7464254,0,0,6.14492
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,28.58878,28.58878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.85371,5.430637,0,0,0,13.52441,34.67791,0.1294367,0,0,0,5.430637
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,28.07637,28.07637,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,26.85371,5.430637,0,2.345061,-2.345061,11.0525,28.33968,0.1294367,2.450589,0,0,5.430637
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,27.68176,27.68176,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,29.45934,3.085576,0,0.3461682,-0.3461682,10.6876,27.40406,0.1294367,0.3617457,0,0,3.085576
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,27.2518,27.2518,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,29.84397,2.739408,0,1.504375,-1.504375,9.101855,23.33804,0.1294367,1.572072,0,0,2.739408
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,26.90431,26.90431,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,31.51549,1.235033,8.36,0,8.36,17.03285,43.67388,0.129559,1.519177,0,12,1.235033
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4770568,27.91998,26.68639,1.633326,1.633326,10.43333,0,2.975631,1.633326,29.2077,0,0,0,0.4770568,0,0,8.8,8.36,23.15549,8.759033,8.837057,0,8.837057,25.41642,65.17017,0.1296821,1.796658,0.3816454,12,9.23609
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.83348,34.05822,26.45669,6.139047,6.139047,12,0,3.372,6.139047,46.15505,0,0,0,2.83348,0,0,5.860953,5.567905,14.31844,16.71239,8.401385,0,8.401385,33.38667,85.60667,0.1298533,6.752952,2.266784,12,19.54586
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.125575,41.82611,27.39905,4.316237,4.316237,0,0,0,4.316237,118.751,0,0,0,5.125575,4.543407,4.316237,0,0,5.917052,24.27363,0.582168,0,0.582168,33.93896,87.0228,0.1298434,4.74786,4.10046,0,29.39921
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.965622,47.09621,29.73138,6.064991,6.064991,0,-1,0,6.064991,98.36161,0,0,0,5.965622,6.384201,6.064991,0,0,5.334884,24.79758,0,0.4185783,-0.4185783,33.49774,85.89148,0.1298434,6.67149,4.772498,0,30.7632
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.584364,51.85795,32.08728,4.868612,4.868612,0,0,0,4.868612,135.2411,0,0,0,6.584364,5.124855,4.868612,0,0,5.799971,24.379,1.45951,0,1.45951,34.88235,89.44176,0.1298188,5.355473,5.267491,0,30.96337
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.884359,58.72181,33.93076,6.469054,6.469054,0,0,0,6.469054,121.8781,0,0,0,7.884359,6.809531,6.469054,0,0,4.340461,25.69256,1.074829,0,1.074829,35.90203,92.0563,0.1298006,7.11596,6.307487,0,33.57692
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,8.283957,62.1144,35.45032,5.407423,5.407423,0,0,0,5.407423,153.196,0,0,0,8.283957,5.692024,5.407423,0,0,3.265632,26.65991,2.591933,0,2.591933,38.36095,98.36121,0.1297568,5.948165,6.627166,0,34.94387
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.630919,65.39861,36.96987,1.680769,1.680769,0,0,0,1.680769,513.51,6.187989,0,0,8.630919,1.769231,1.680769,0,0,0.6736988,28.99265,0.6736988,0,0.6736988,39.00008,100,0.1297455,1.848846,6.904735,0,37.62357
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.643568,62.3847,37.73553,5.354064,5.354064,0,-1,0,5.354064,142.762,2.007711,0,0,7.643568,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1297455,5.889471,6.114854,0,37.24255
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,6.016497,56.49941,37.86511,1.440907,1.440907,0,0,0,1.440907,417.5492,4.499753,0,0,6.016497,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1297455,1.584998,4.813198,0,35.61547
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.703839,48.94082,38.03002,4.171413,4.171413,0,0,0,4.171413,88.79098,0,0,0,3.703839,4.390961,4.171413,0,0,0,29.59898,0,0.6871227,-0.6871227,38.27579,98.14285,0.1297455,4.588555,2.963071,0,33.30282
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.799457,42.38853,37.30558,5.956833,5.956833,0,0,0,5.956833,30.20829,0,0,0,1.799457,6.27035,5.956833,0,0,0.7634697,28.91186,0,4.470893,-4.470893,33.56305,86.05894,0.1297455,6.552516,1.439566,0,30.71131
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,35.90972,35.90972,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,5.731129,24.44096,0.04211052,0,0.04211052,33.603,86.16137,0.1297464,13.15124,0,12,24.44096
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,34.49029,34.49029,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,5.689018,24.47886,0,3.056082,-3.056082,30.38161,77.90141,0.1297464,3.193606,0,0,24.47886
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,33.04731,33.04731,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.084665,21.42278,0,0.7703693,-0.7703693,29.56957,75.81925,0.1297464,0.8050359,0,0,21.42278
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,31.80457,31.80457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.940631,20.65241,0,0,0,29.56957,75.81925,0.1297464,0,0,0,20.65241
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,30.59717,30.59717,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,9.940631,20.65241,0,0.2766328,-0.2766328,29.27797,75.07157,0.1297464,0.2890813,0,0,20.65241
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,29.86685,29.86685,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.248,20.37578,0,1.868675,-1.868675,27.30821,70.02092,0.1297464,1.952765,0,0,20.37578
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,29.25431,29.25431,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.32431,18.5071,0,0.05845648,-0.05845648,27.2466,69.86293,0.1297464,0.06108703,0,0,18.5071
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,28.60645,28.60645,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,12.38926,18.44865,0,0.9010321,-0.9010321,26.29683,67.42762,0.1297464,0.9415786,0,0,18.44865
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,28.09404,28.09404,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,13.3904,17.54761,0,0.8554972,-0.8554972,25.39505,65.11539,0.1297464,0.8939946,0,0,17.54761
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,27.68176,27.68176,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.34096,16.69212,0,0.5793626,-0.5793626,24.78435,63.54949,0.1297464,0.6054339,0,0,16.69212
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,27.2518,27.2518,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,14.98469,16.11275,0,0.2672332,-0.2672332,24.50266,62.82721,0.1297464,0.2792587,0,0,16.11275
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,26.88664,26.88664,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.28162,15.84552,0,0.3556191,-0.3556191,24.12781,61.86605,0.1297464,0.3716219,0,0,15.84552
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2849382,27.40328,26.66872,0.3196848,0.3196848,0,0,0,0.3196848,89.131,0,0,0,0.2849382,0.3365103,0.3196848,0,0,15.67675,15.4899,0,0.05157204,-0.05157204,24.07344,61.72666,0.1297464,0.3516532,0.2279506,0,15.77484
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.709149,33.67233,26.42135,4.846786,4.846786,0,0,0,4.846786,55.89578,0,8.881784E-16,0,2.709149,5.10188,4.846786,0,0,15.73405,15.43833,0,2.392731,-2.392731,21.55128,55.25959,0.1297464,5.331464,2.167319,0,18.14748
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.081723,41.69048,27.39905,2.716367,2.716367,0,0,0,2.716367,187.078,0,0,0,5.081723,2.859333,2.716367,0,0,18.39264,13.0456,2.22239,0,2.22239,23.65963,60.66559,0.1297089,2.988003,4.065378,0,18.12732
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,7.174077,51.23793,29.78439,2.373792,2.373792,0,-1,0,2.373792,302.2202,0,0,0,7.174077,2.498728,2.373792,0,0,16.17025,15.04575,4.675348,0,4.675348,28.09505,72.03845,0.1296301,2.611171,5.739261,0,22.21983
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.708397,52.40324,32.1874,0.9577204,0.9577204,0,0,0,0.9577204,700.4547,0,0,0,6.708397,1.008127,0.9577204,0,0,11.49491,19.25356,5.700271,0,5.700271,33.5028,85.90446,0.1295341,1.053492,5.366718,0,25.96196
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.68973,58.13726,34.05445,3.257872,3.257872,0,0,0,3.257872,236.0354,0,0,0,7.68973,3.429339,3.257872,0,0,5.794635,24.38381,4.260392,0,4.260392,37.54457,96.26793,0.1294625,3.583659,6.151784,0,32.07354
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.508042,67.29362,35.55044,1.125565,1.125565,0,0,0,1.125565,844.7353,6.788994,0,0,9.508042,1.184805,1.125565,0,0,1.534243,28.21816,1.534243,0,1.534243,39.00008,100,0.1294367,1.238121,7.606433,0,37.7262
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.909306,58.80795,37.07,5.085283,5.085283,0,0,0,5.085283,135.8687,1.556377,0,0,6.909306,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1294367,5.593811,5.527445,0,36.50829
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.674411,62.62596,37.83566,7.813741,7.813741,0,-1,0,7.813741,98.21687,0,0,0.2351149,7.674411,8.22499,7.813741,0,0,0,29.59898,0,0.5505788,-0.5505788,38.41972,98.51189,0.1294367,8.595115,6.139529,0,37.27339
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.93573,56.36847,38.00057,2.288898,2.288898,0,0,0,2.288898,259.327,2.91461,0,0,5.93573,2.409366,2.288898,0,0,0.6117543,29.0484,0.6117543,0,0.6117543,39.00008,100,0.1294264,2.517788,4.748584,0,34.98413
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.998046,49.98839,38.13015,2.591084,2.591084,0,0,0,2.591084,154.3001,1.270589,0,0,3.998046,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1294264,2.850193,3.198437,0,33.59702
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.536712,41.72847,37.40571,2.545414,2.545414,0,0,0,2.545414,60.37179,0,4.440892E-16,0,1.536712,2.679383,2.545414,0,0,0,29.59898,0,1.142671,-1.142671,37.7956,96.91159,0.1294264,2.799955,1.22937,0,31.13569
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,36.00984,36.00984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.269635,28.45631,0,0,0,37.7956,96.91159,0.1294264,0,0,0,28.45631
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,34.58453,34.58453,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.269635,28.45631,0,1.732547,-1.732547,35.96933,92.22887,0.1294264,1.810511,0,0,28.45631
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,33.11209,33.11209,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.194687,26.72376,0,8.8,-8.8,26.69332,68.44427,0.1294264,9.832047,0,0,26.72376
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,31.86936,31.86936,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,12.97246,17.92376,0,4.098886,-4.098886,22.37271,57.36581,0.1294264,4.283336,0,0,17.92376
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,30.64429,30.64429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.52678,13.82487,0,0,0,22.37271,57.36581,0.1294264,0,0,0,13.82487
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,29.88452,29.88452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.52678,13.82487,0,0,0,22.37271,57.36581,0.1294264,0,0,0,13.82487
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,29.27198,29.27198,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.52678,13.82487,0,1.859324,-1.859324,20.41281,52.34044,0.1294264,1.942993,0,0,13.82487
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,28.60645,28.60645,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.5927,11.96555,0,0.5374252,-0.5374252,19.84632,50.88789,0.1294264,0.5616093,0,0,11.96555
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,28.09404,28.09404,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.18984,11.42813,0,0.6678919,-0.6678919,19.1423,49.08272,0.1294264,0.6979471,0,0,11.42813
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,27.68176,27.68176,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.93194,10.76023,0,1.540721,-1.540721,17.51823,44.91846,0.1294264,1.610054,0,0,10.76023
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,27.21647,27.21647,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.64385,9.219512,0,0.1662335,-0.1662335,17.34301,44.46917,0.1294264,0.173714,0,0,9.219512
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,26.83363,26.83363,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.82855,9.053279,0,1.187694,-1.187694,16.09107,41.25907,0.1294264,1.241141,0,0,9.053279
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5727373,28.10422,26.6216,2.374747,2.374747,0,0,0,2.374747,24.11783,0,4.440892E-16,0,0.5727373,2.499733,2.374747,0,0,24.14821,7.865584,0,1.926996,-1.926996,14.05984,36.05079,0.1294264,2.612221,0.4581899,0,8.438322
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.764274,33.77131,26.36835,4.851558,4.851558,0,0,0,4.851558,56.97704,0,0,0,2.764274,5.106903,4.851558,0,0,26.28932,5.938589,0,2.342629,-2.342629,11.59049,29.71915,0.1294264,5.336713,2.211419,0,8.702863
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.359732,42.51555,27.36371,2.600272,2.600272,0,0,0,2.600272,206.122,0,0,0,5.359732,2.737128,2.600272,0,0,28.89224,3.59596,2.622604,0,2.622604,14.07851,36.09867,0.1293824,2.860299,4.287786,0,8.955692
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.274958,48.21796,29.81973,4.58694,4.58694,0,-1,0,4.58694,136.8005,0,0,0,6.274958,4.828358,4.58694,0,0,26.26964,5.956304,1.4466,0,1.4466,15.45088,39.61755,0.1293581,5.045634,5.019966,0,12.23126
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.285525,51.02189,32.25219,0,0,0,0,0,0,0,0,0,0,6.285525,0,0,0,0,24.82304,7.258244,6.285525,0,6.285525,21.41385,54.90719,0.1292527,0,5.02842,0,13.54377
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.430233,50.2599,34.12513,0,0,0,0,0,0,0,0,0,0,5.430233,0,0,0,0,18.53751,12.91522,5.430233,0,5.430233,26.56542,68.11633,0.1291618,0,4.344187,0,18.34545
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.793734,56.71725,35.64468,1.455741,1.455741,0,0,0,1.455741,466.6855,0,0,0,6.793734,1.532359,1.455741,0,0,13.10728,17.80243,5.261374,0,5.261374,31.5568,80.9147,0.1290739,1.601316,5.434987,0,24.59616
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.909763,58.92726,37.17012,8.437099,8.437099,9.326435,0,2.695588,8.437099,81.89738,0,0,0,6.909763,0,0,0.8893352,0.8448684,7.845906,22.53766,7.754632,0,7.754632,38.91349,99.77798,0.1291744,9.280809,5.527811,12,29.44743
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.714757,59.13902,37.96523,2.687869,2.687869,0,-1,0,2.687869,249.8171,3.794147,0,0,6.714757,2.829335,2.687869,0,0,0.09127387,29.51683,0.09127387,0,0.09127387,39.00008,100,0.1291729,2.956656,5.371805,0,36.23159
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.273648,54.18195,38.1007,0.5409654,0.5409654,0,0,0,0.5409654,974.8586,4.704211,0,0,5.273648,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1291729,0.595062,4.218919,0,34.87263
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.567903,48.72595,38.23027,4.552814,4.552814,0,0,0,4.552814,78.36697,0,0,0,3.567903,4.792436,4.552814,0,0,0,29.59898,0,1.224533,-1.224533,37.7093,96.69034,0.1291729,5.008095,2.854322,0,33.16688
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.213403,40.90145,37.50583,3.237472,3.237472,0,0,0,3.237472,37.47995,0,0,0,1.213403,3.407865,3.237472,0,0,1.360592,28.37444,0,2.194462,-2.194462,35.39614,90.75916,0.1291729,3.561219,0.9707224,0,29.58785
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,36.08052,36.08052,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,3.798884,26.17998,0,2.325444,-2.325444,32.94491,84.47395,0.1291729,2.430088,0,0,26.17998
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,34.6552,34.6552,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.38271,23.85454,0,4.556669,-4.556669,28.14176,72.1582,0.1291729,4.761719,0,0,23.85454
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,33.1651,33.1651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44568,19.29787,0,0,0,28.14176,72.1582,0.1291729,0,0,0,19.29787
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,31.9047,31.9047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44568,19.29787,0,0,0,28.14176,72.1582,0.1291729,0,0,0,19.29787
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,30.67963,30.67963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44568,19.29787,0,0,0,28.14176,72.1582,0.1291729,0,0,0,19.29787
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,29.90219,29.90219,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.44568,19.29787,0,1.387189,-1.387189,26.67953,68.40892,0.1291729,1.449612,0,0,19.29787
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,29.27198,29.27198,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,12.987,17.91068,0,1.051715,-1.051715,25.57093,65.56635,0.1291729,1.099042,0,0,17.91068
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,28.62411,28.62411,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.15557,16.85897,0,0.895206,-0.895206,24.6273,63.14679,0.1291729,0.9354903,0,0,16.85897
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,28.09404,28.09404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.15024,15.96376,0,0,0,24.6273,63.14679,0.1291729,0,0,0,15.96376
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,27.68176,27.68176,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.15024,15.96376,0,1.382959,-1.382959,23.16953,59.40893,0.1291729,1.445192,0,0,15.96376
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,27.21647,27.21647,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.68686,14.5808,0,2.419963,-2.419963,20.61866,52.86827,0.1291729,2.528861,0,0,14.5808
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,26.81597,26.81597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.37571,12.16084,0,0,0,20.61866,52.86827,0.1291729,0,0,0,12.16084
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3634974,27.52401,26.58627,0.150443,0.150443,0,0,0,0.150443,241.6181,0,0,0,0.3634974,0.158361,0.150443,0,0,19.37571,12.16084,0.2051364,0,0.2051364,20.81327,53.36726,0.1291694,0.1654873,0.2907979,0,12.52434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.366732,32.63372,26.3389,1.644209,1.644209,0,0,0,1.644209,143.9435,0,0,0,2.366732,1.730747,1.644209,0,0,19.17057,12.34546,0.635985,0,0.635985,21.41662,54.91431,0.1291588,1.80863,1.893385,0,14.71219
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.637742,40.26073,27.33426,0,0,0,0,0,0,0,0,0,0,4.637742,0,0,0,0,18.53459,12.91785,4.637742,0,4.637742,25.81637,66.19569,0.1290814,0,3.710193,0,17.55559
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.401018,48.65234,29.83151,3.821157,3.821157,0,-1,0,3.821157,167.5152,0,0,0,6.401018,4.02227,3.821157,0,0,13.89685,17.09181,2.378747,0,2.378747,28.07305,71.98203,0.1290418,4.203272,5.120814,0,23.49283
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,7.176748,54.20481,32.31698,0,0,0,0,0,0,0,0,0,0,7.176748,0,0,0,0,11.5181,19.23269,7.176748,0,7.176748,34.88151,89.43959,0.1289223,0,5.741399,0,26.40944
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.509459,65.59033,34.22525,0.8144004,0.8144004,0,0,0,0.8144004,1167.664,4.310843,0,0,9.509459,0.8572636,0.8144004,0,0,4.341352,25.69176,4.341352,0,4.341352,39.00008,100,0.1288501,0.8958404,7.607567,0,35.20122
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.826178,68.94089,35.7448,0,0,0,0,0,0,0,9.826178,0,0,9.826178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288501,0,7.860942,0,39.42516
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.548261,69.75293,37.30558,6.005086,6.005086,0,0,0,6.005086,159.0029,3.227118,0,0,9.548261,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1288501,6.605595,7.638609,0,39.14724
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,8.280249,65.32481,38.06536,0,0,0,-1,0,0,0,8.280249,0,0,8.280249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288501,0,6.624199,0,37.87923
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.928391,60.2095,38.20082,3.326682,3.326682,0,0,0,3.326682,208.2673,3.42662,0,0,6.928391,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1288501,3.65935,5.542713,0,36.52737
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.40207,51.55753,38.36573,3.55369,3.55369,0,0,0,3.55369,123.8732,0.6613434,0,0,4.40207,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1288501,3.909059,3.521656,0,34.00105
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.75449,42.56141,37.60007,0.509204,0.509204,0,0,0,0.509204,344.5555,1.218486,0,0,1.75449,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1288501,0.5601244,1.403592,0,31.35347
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,36.18064,36.18064,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1288501,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,34.71999,34.71999,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1288501,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,33.24755,33.24755,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1288501,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1288501,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,30.70908,30.70908,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1288501,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,29.93163,29.93163,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1288501,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,29.30143,29.30143,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1288501,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,28.64178,28.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1288501,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,28.09404,28.09404,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1288501,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,27.66409,27.66409,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1288501,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,27.18113,27.18113,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1288501,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,26.78652,26.78652,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1288501,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1297693,26.88444,26.55093,1.503832,1.503832,0,0,0,1.503832,8.629241,0,2.220446E-16,0,0.1297693,1.582981,1.503832,0,0,19.06163,12.44351,0,1.453212,-1.453212,19.38481,49.70454,0.1288501,1.654216,0.1038155,0,12.57328
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.075823,31.79687,26.30356,4.348086,4.348086,0,0,0,4.348086,47.74107,0,8.881784E-16,0,2.075823,4.576932,4.348086,0,0,20.67631,10.9903,0,2.50111,-2.50111,16.74841,42.94455,0.1288501,4.782895,1.660658,0,13.06612
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.38572,39.50048,27.33426,0,0,0,0,0,0,0,0,0,0,4.38572,0,0,0,0,23.45532,8.489192,4.38572,0,4.38572,20.90907,53.61289,0.1287773,0,3.508576,0,12.87491
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.301351,51.79963,29.88452,0,0,0,-1,0,0,0,0,0,0,7.301351,0,0,0,0,19.0696,12.43634,7.301351,0,7.301351,27.83574,71.37354,0.1286562,0,5.841081,0,19.73769
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,7.049074,53.84655,32.39943,2.881666,2.881666,0,0,0,2.881666,244.618,0,0,0,7.049074,3.033333,2.881666,0,0,11.76825,19.00756,4.01574,0,4.01574,31.6454,81.1419,0.1285897,3.169833,5.639259,0,26.05663
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,9.191348,64.37643,34.31949,4.001054,4.001054,0,0,0,4.001054,229.7232,0,0,0,9.191348,4.211636,4.001054,0,0,7.752507,22.62172,4.979712,0,4.979712,36.36957,93.25513,0.1285073,4.401159,7.353078,0,31.81307
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.307751,66.81284,35.84493,4.671628,4.671628,0,0,0,4.671628,199.24,1.617452,0,0,9.307751,4.917503,4.671628,0,0,2.772795,27.10346,2.772795,0,2.772795,39.00008,100,0.1284615,5.138791,7.4462,0,36.41121
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.856623,62.77582,37.37037,2.679241,2.679241,0,0,0,2.679241,293.2406,5.03637,0,0,7.856623,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1284615,2.947165,6.285299,0,37.4556
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.837433,56.20988,38.16549,0,0,0,-1,0,0,0,5.837433,0,0,5.837433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284615,0,4.669947,0,35.43641
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.606069,52.15899,38.30095,5.864591,5.864591,0,0,0,5.864591,78.54034,0,0,0,4.606069,6.173253,5.864591,0,0,0,29.59898,0,1.567184,-1.567184,37.34812,95.76422,0.1284615,6.451049,3.684855,0,34.20505
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.96631,44.04329,38.43052,0,0,0,0,0,0,0,0.2249946,0,0,1.96631,0,0,0,0,1.741315,28.03179,1.741315,0,1.741315,39.00008,100,0.1284328,0,1.573048,0,29.9981
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.402694,41.61367,37.67075,2.909692,2.909692,0,0,0,2.909692,48.20764,0,4.440892E-16,0,1.402694,3.062834,2.909692,0,0,0,29.59898,0,1.66014,-1.66014,37.25014,95.51298,0.1284328,3.200661,1.122155,0,31.00167
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,36.24543,36.24543,8.319436,8.319436,10.26112,0,2.932063,8.319436,0,6.661338E-16,0,0,0,0,0,1.941684,1.8446,1.8446,27.93884,1.8446,0,1.8446,39.00008,100,0.1284724,9.15138,0,12,27.93884
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,34.78478,34.78478,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1284724,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,33.29467,33.29467,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1284724,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,32.00482,32.00482,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1284724,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,30.74442,30.74442,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1284724,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,29.9493,29.9493,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1284724,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,29.30143,29.30143,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1284724,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,28.62411,28.62411,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1284724,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,28.07637,28.07637,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1284724,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,27.62875,27.62875,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1284724,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,27.16935,27.16935,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1284724,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,26.75118,26.75118,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1284724,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1857577,26.98149,26.50381,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.5899,0,0,0,0.1857577,0,0,8.8,8.36,31.74496,1.02851,8.545757,0,8.545757,16.99138,43.56755,0.1285812,1.231674,0.1486062,12,1.214267
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.206736,29.38646,26.23877,3.560628,3.560628,11.40942,0,3.222583,3.560628,33.89111,0,0,0,1.206736,0,0,7.84879,7.456351,23.19921,8.719691,8.663087,0,8.663087,25.2099,64.64065,0.1287415,3.916691,0.965389,12,9.926428
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.474032,36.75617,27.28125,3.315981,3.315981,11.5315,0,3.253468,3.315981,104.7663,0,0,0,3.474032,0,0,8.215514,7.804738,14.53612,16.51647,11.27877,0,11.27877,35.90989,92.07644,0.1288627,3.647579,2.779226,12,19.9905
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.366646,52.04984,29.90219,2.615537,2.615537,0,-1,0,2.615537,281.6494,1.356099,0,0,7.366646,2.753197,2.615537,0,0,3.25735,26.66736,3.25735,0,3.25735,39.00008,100,0.128809,2.877091,5.893317,0,34.03401
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.755011,52.87209,32.45244,3.641034,3.641034,0,0,0,3.641034,185.5245,2.922343,0,0,6.755011,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.128809,4.005137,5.404009,0,36.35399
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.494277,57.80835,34.39016,3.220622,3.220622,0,0,0,3.220622,232.6966,4.104148,0,0,7.494277,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.128809,3.542684,5.995421,0,37.09325
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.815293,60.88748,35.94505,2.868963,2.868963,0,0,0,2.868963,272.4083,4.795332,0,0,7.815293,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.128809,3.155859,6.252235,0,37.41427
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.856152,66.9687,37.4705,1.746814,1.746814,0,0,0,1.746814,506.9888,7.0174,0,0,8.856152,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.128809,1.921496,7.084921,0,38.45513
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.637213,52.18435,38.23027,3.311048,3.311048,0,-1,0,3.311048,140.0527,1.151899,0,0,4.637213,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.128809,3.642153,3.70977,0,34.23619
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.697906,52.53532,38.36573,1.309545,1.309545,0,0,0,1.309545,358.7433,3.319437,0,0,4.697906,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.128809,1.4405,3.758325,0,34.29688
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.045067,44.34406,38.49531,1.81062,1.81062,0,0,0,1.81062,112.9484,0.139151,0,0,2.045067,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.128809,1.991682,1.636053,0,31.64404
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.000077,40.52764,37.73553,0,0,0,0,0,0,0,1.000077,0,0,1.000077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128809,0,0.8000614,0,30.59905
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,36.27488,36.27488,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.128809,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,34.85545,34.85545,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.128809,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,33.34768,33.34768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.128809,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,32.05194,32.05194,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.128809,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,30.76209,30.76209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.128809,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,29.96697,29.96697,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.128809,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,29.30143,29.30143,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.128809,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,28.62411,28.62411,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.128809,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,28.0587,28.0587,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.128809,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,27.61108,27.61108,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.128809,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,27.11634,27.11634,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.128809,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,26.70406,26.70406,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.128809,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2789691,27.15714,26.43902,0,0,0,0,0,0,0,0,0,0,0.2789691,0,0,0,0,20.15445,11.45997,0.2789691,0,0.2789691,20.14454,51.65256,0.1288044,0,0.2231753,0,11.73894
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.74922,30.77469,26.17398,3.723361,3.723361,0,0,0,3.723361,46.9796,0,4.440892E-16,0,1.74922,3.919327,3.723361,0,0,19.87548,11.71104,0,2.170107,-2.170107,17.85705,45.7872,0.1288044,4.095696,1.399376,0,13.46026
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.844579,34.90487,27.23413,0,0,0,0,0,0,0,0,0,0,2.844579,0,0,0,0,22.28671,9.540936,2.844579,0,2.844579,20.55565,52.70669,0.1287575,0,2.275663,0,12.38552
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.083292,47.67595,29.90219,6.981047,6.981047,0,-1,0,6.981047,87.14011,0,0,0,6.083292,7.348471,6.981047,0,0,19.44213,12.10106,0,1.265179,-1.265179,19.22203,49.28717,0.1287575,7.679152,4.866633,0,18.18435
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.872348,53.33834,32.49956,1.810066,1.810066,0,0,0,1.810066,379.6738,0,0,0,6.872348,1.905333,1.810066,0,0,20.84789,10.83588,4.967015,0,4.967015,23.93416,61.36951,0.1286757,1.991073,5.497879,0,17.70823
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.211934,43.59738,34.45495,6.263268,6.263268,0,0,0,6.263268,51.28207,0,8.881784E-16,0,3.211934,6.592914,6.263268,0,0,15.88087,15.30619,0,3.380981,-3.380981,20.37029,52.23141,0.1286757,6.889596,2.569547,0,18.51813
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,6.006671,54.34649,36.00984,9.134813,9.134813,12,0,3.372,9.134813,65.75581,-4.440892E-16,0,0,6.006671,0,0,2.865186,2.721927,19.63752,11.92521,8.728598,0,8.728598,28.65097,73.46387,0.12884,10.0483,4.805336,12,17.93188
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.534511,58.01902,37.57062,4.477815,4.477815,8.633504,0,2.520277,4.477815,145.9308,0,0,0,6.534511,0,0,4.155689,3.947905,10.90892,19.78095,10.48242,0,10.48242,38.59546,98.96252,0.1288697,4.925596,5.227609,12,26.31546
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.219595,50.96117,38.36573,5.353554,5.353554,0,-1,0,5.353554,78.81859,0,0,0,4.219595,5.63532,5.353554,0,0,0.426505,29.21512,0,1.415724,-1.415724,37.10316,95.13611,0.1288697,5.888909,3.375676,0,33.43472
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.460815,48.64089,38.46586,3.095186,3.095186,0,0,0,3.095186,111.8128,0,0,0,3.460815,3.25809,3.095186,0,0,1.999532,27.7994,0.202724,0,0.202724,37.29548,95.62923,0.1288664,3.404705,2.768652,0,31.26021
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.448169,48.73981,38.59544,4.655806,4.655806,0,0,0,4.655806,74.0617,0,0,0,3.448169,4.900848,4.655806,0,0,1.796808,27.98185,0,1.452679,-1.452679,35.76422,91.70294,0.1288664,5.121386,2.758535,0,31.43002
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.852188,43.05427,37.80032,0,0,0,0,0,0,0,0,0,0,1.852188,0,0,0,0,3.410896,26.52917,1.852188,0,1.852188,37.52136,96.20842,0.128836,0,1.48175,0,28.38136
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,36.34555,36.34555,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,1.558708,28.19614,0,5.011009,-5.011009,32.23929,82.66468,0.128836,5.236505,0,0,28.19614
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,34.8849,34.8849,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,7.126496,23.18513,0,4.568596,-4.568596,27.42357,70.3167,0.128836,4.774183,0,0,23.18513
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,33.37713,33.37713,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,12.20271,18.61654,0,4.362225,-4.362225,22.82538,58.52649,0.128836,4.558525,0,0,18.61654
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,32.06961,32.06961,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,17.04963,14.25431,0,7.341281,-7.341281,15.08699,38.68451,0.128836,7.671639,0,0,14.25431
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,30.76209,30.76209,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,25.20661,6.913029,0,0.6610069,-0.6610069,14.39023,36.89794,0.128836,0.6907521,0,0,6.913029
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,29.9493,29.9493,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,25.94106,6.252023,0,0.628085,-0.628085,13.72817,35.20036,0.128836,0.6563488,0,0,6.252023
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,29.28376,29.28376,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,26.63893,5.623938,0,2.864016,-2.864016,10.70923,27.45951,0.128836,2.992897,0,0,5.623938
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,28.60645,28.60645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.82117,2.759922,0,0,0,10.70923,27.45951,0.128836,0,0,0,2.759922
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.82117,2.759922,0,0,0,10.70923,27.45951,0.128836,0,0,0,2.759922
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,27.58163,27.58163,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,29.82117,2.759922,0,0.1827365,-0.1827365,10.51661,26.9656,0.128836,0.1909597,0,0,2.759922
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,27.081,27.081,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0,0,1.661671,1.578587,0,0,30.02421,2.577185,0,1.661671,-1.661671,8.765053,22.47445,0.128836,1.736446,0,0,2.577185
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,26.65105,26.65105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.87052,0.9155143,0,0,0,8.765053,22.47445,0.128836,0,0,0,0.9155143
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6619401,28.0995,26.38601,0,0,0,0,0,0,0,0,0,0,0.6619401,0,0,0,0,31.87052,0.9155143,0.6619401,0,0.6619401,9.393024,24.08463,0.1288251,0,0.5295521,0,1.577454
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.829718,33.69573,26.12098,0,0,0,0,0,0,0,0,0,0,2.829718,0,0,0,0,31.20857,1.51126,2.829718,0,2.829718,12.07753,30.96797,0.1287786,0,2.263775,0,4.340979
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.373459,39.29806,27.18113,3.885597,3.885597,0,0,0,3.885597,112.5556,0,0,0,4.373459,4.090103,3.885597,0,0,28.37886,4.058007,0.2833564,0,0.2833564,12.34635,31.65723,0.128774,4.274157,3.498767,0,8.431466
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.958045,50.62623,29.90219,4.519585,4.519585,0,-1,0,4.519585,153.9532,0,0,0,6.958045,4.757458,4.519585,0,0,28.0955,4.313028,2.200588,0,2.200588,14.43401,37.0102,0.1287379,4.971543,5.566436,0,11.27107
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.43643,48.5239,32.55257,6.303012,6.303012,0,0,0,6.303012,86.25131,0,8.881784E-16,0,5.43643,6.63475,6.303012,0,0,25.89491,6.293557,0,1.198319,-1.198319,13.17087,33.77139,0.1287379,6.933313,4.349144,0,11.72999
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.434804,54.13572,34.51974,6.151661,6.151661,12,0,3.372,6.151661,104.6027,-8.881784E-16,0,0,6.434804,0,0,5.848339,5.555922,27.22638,5.095238,11.99073,0,11.99073,24.54627,62.93903,0.1288634,6.766828,5.147844,12,11.53004
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,8.158447,62.42735,36.10997,3.746654,3.746654,10.47,0,2.98491,3.746654,217.7529,0,0,0,8.158447,0,0,6.723344,6.387177,15.23565,15.88689,14.54562,0,14.54562,38.34546,98.3215,0.128892,4.12132,6.526758,12,24.04534
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.652471,62.34113,37.67075,4.131765,4.131765,0,0,0,4.131765,185.2107,2.613217,0,0,7.652471,4.349226,4.131765,0,0,0.6900274,28.97795,0.6900274,0,0.6900274,39.00008,100,0.1288807,4.544942,6.121976,0,36.63042
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,8.231935,65.57994,38.43052,1.821174,1.821174,0,-1,0,1.821174,452.0125,6.314909,0,0,8.231935,1.917026,1.821174,0,0,0,29.59898,0,0,0,39.00008,100,0.1288807,2.003292,6.585548,0,37.83091
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.756951,59.95754,38.53065,0,0,0,0,0,0,0,6.756951,0,0,6.756951,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288807,0,5.405561,0,36.35593
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.548295,52.36291,38.66022,5.26931,5.26931,0,0,0,5.26931,86.31672,0,8.881784E-16,0,4.548295,5.546641,5.26931,0,0,0,29.59898,0,0.9983463,-0.9983463,37.94773,97.30167,0.1288807,5.79624,3.638636,0,34.14727
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.947903,43.40277,37.86511,2.889838,2.889838,0,0,0,2.889838,67.40525,0,0,0,1.947903,3.041935,2.889838,0,0,1.109274,28.60063,0,1.094032,-1.094032,36.79452,94.34473,0.1288807,3.178822,1.558322,0,30.54853
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,36.375,36.375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.324865,27.5066,0,0,0,36.79452,94.34473,0.1288807,0,0,0,27.5066
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,34.92024,34.92024,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.324865,27.5066,0,1.265587,-1.265587,35.46047,90.9241,0.1288807,1.322539,0,0,27.5066
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,33.3948,33.3948,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,3.731073,26.24101,0,1.666378,-1.666378,33.70395,86.42022,0.1288807,1.741365,0,0,26.24101
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,32.08728,32.08728,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.582605,24.57463,0,6.236946,-6.236946,27.12964,69.56303,0.1288807,6.517608,0,0,24.57463
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,30.77976,30.77976,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.51254,18.33769,0,1.873295,-1.873295,25.15501,64.49989,0.1288807,1.957593,0,0,18.33769
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,29.93163,29.93163,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.59398,16.46439,0,0.9530715,-0.9530715,24.15038,61.92394,0.1288807,0.9959598,0,0,16.46439
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,29.27198,29.27198,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.65295,15.51132,0,1.234147,-1.234147,22.84948,58.58829,0.1288807,1.289684,0,0,15.51132
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,28.58878,28.58878,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.02423,14.27717,0,0.9180648,-0.9180648,21.88175,56.10695,0.1288807,0.9593778,0,0,14.27717
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,28.01158,28.01158,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.0443,13.35911,0,0.2421909,-0.2421909,21.62646,55.45235,0.1288807,0.2530895,0,0,13.35911
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,27.54629,27.54629,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.3134,13.11692,0,0.6524071,-0.6524071,20.93876,53.68903,0.1288807,0.6817654,0,0,13.11692
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,27.05155,27.05155,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.0383,12.46451,0,0.6939898,-0.6939898,20.20724,51.81332,0.1288807,0.7252192,0,0,12.46451
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,26.60393,26.60393,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,19.80939,11.77052,0,0.6626281,-0.6626281,19.50876,50.02237,0.1288807,0.6924463,0,0,11.77052
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1902044,26.82757,26.3389,0.4252317,0.4252317,0,0,0,0.4252317,44.72959,0,5.551115E-17,0,0.1902044,0.4476123,0.4252317,0,0,20.54565,11.10789,0,0.257408,-0.257408,19.23743,49.32665,0.1288807,0.4677549,0.1521635,0,11.2981
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.666161,30.41125,26.03852,0.7313628,0.7313628,0,0,0,0.7313628,227.816,0,0,0,1.666161,0.7698556,0.7313628,0,0,20.83166,10.85049,0.8963059,0,0.8963059,20.08774,51.50693,0.128866,0.804499,1.332929,0,12.51665
