Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.293611,39.02739,27.15168,5.557222,5.557222,0,0,0,5.557222,77.26181,0,0,0,4.293611,5.849708,5.557222,0,0,19.93535,11.65716,0,1.556097,-1.556097,18.44747,47.30112,0.128866,6.112945,3.434888,0,15.95077
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.630311,49.50586,29.90219,3.596798,3.596798,0,-1,0,3.596798,184.3393,0,0,0,6.630311,3.786103,3.596798,0,0,21.66435,10.10106,2.844208,0,2.844208,21.14573,54.2197,0.1288195,3.956477,5.304248,0,16.73137
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.698269,56.41084,32.58202,4.572727,4.572727,0,0,0,4.572727,168.3518,0,0,0,7.698269,4.813397,4.572727,0,0,18.82014,12.66085,2.884872,0,2.884872,23.88256,61.2372,0.1287724,5.03,6.158616,0,20.35912
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.8147,63.16586,34.58453,1.669573,1.669573,0,0,0,1.669573,527.9613,0,0,0,8.8147,1.757445,1.669573,0,0,15.93527,15.25724,7.057255,0,7.057255,30.57765,78.40408,0.1286572,1.83653,7.05176,0,24.07194
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.450533,63.68008,36.18064,1.694861,1.694861,0,0,0,1.694861,498.5974,0,0,0,8.450533,1.784064,1.694861,0,0,8.878014,21.60876,6.666469,0,6.666469,36.90202,94.62038,0.1285485,1.864347,6.760426,0,30.0593
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.984361,59.87027,37.73553,0,0,0,0,0,0,0,4.772816,0,0,6.984361,0,0,0,0,2.211545,27.60859,2.211545,0,2.211545,39.00008,100,0.1285126,0,5.587489,0,34.59295
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.919231,60.56402,38.53065,0.5877247,0.5877247,0,-1,0,0.5877247,1177.291,6.300573,0,0,6.919231,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1285126,0.6464972,5.535385,0,36.51821
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.836758,53.29265,38.63077,4.106969,4.106969,0,0,0,4.106969,117.7695,0.5136327,0,0,4.836758,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1285126,4.517666,3.869406,0,34.43574
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.069275,44.66084,38.7309,1.911773,1.911773,0,0,0,1.911773,108.2385,0.05688253,0,0,2.069275,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1285126,2.102951,1.65542,0,31.66825
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.456082,42.03976,37.93578,2.106538,2.106538,0,0,0,2.106538,69.12202,0,4.440892E-16,0,1.456082,2.217408,2.106538,0,0,0,29.59898,0,0.7613266,-0.7613266,38.19757,97.94229,0.1285126,2.317192,1.164865,0,31.05506
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,36.44568,36.44568,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.8459185,28.83765,0,1.472437,-1.472437,36.64548,93.96259,0.1285126,1.538696,0,0,28.83765
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,34.98503,34.98503,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.481959,27.36522,0,0.8020557,-0.8020557,35.80005,91.7948,0.1285126,0.8381482,0,0,27.36522
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.373132,26.56316,0,0,0,35.80005,91.7948,0.1285126,0,0,0,26.56316
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,32.10495,32.10495,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.373132,26.56316,0,1.238026,-1.238026,34.49505,88.44867,0.1285126,1.293737,0,0,26.56316
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,30.77976,30.77976,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.748716,25.32513,0,0.8154864,-0.8154864,33.63545,86.24458,0.1285126,0.8521833,0,0,25.32513
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,29.93163,29.93163,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.654812,24.50965,0,0.4645262,-0.4645262,33.1458,84.98906,0.1285126,0.4854299,0,0,24.50965
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,29.27198,29.27198,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.170952,24.04512,0,1.378574,-1.378574,31.69265,81.26305,0.1285126,1.44061,0,0,24.04512
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,28.577,28.577,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.702701,22.66655,0,0.4997968,-0.4997968,31.16582,79.91221,0.1285126,0.5222876,0,0,22.66655
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,27.97624,27.97624,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.258031,22.16675,0,0.7968158,-0.7968158,30.3259,77.75858,0.1285126,0.8326724,0,0,22.16675
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,27.49917,27.49917,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.143381,21.36993,0,0.2036654,-0.2036654,30.11122,77.20811,0.1285126,0.2128304,0,0,21.36993
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,26.99855,26.99855,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.369677,21.16627,0,1.86186,-1.86186,28.14865,72.17588,0.1285126,1.945644,0,0,21.16627
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,26.53915,26.53915,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.43841,19.30441,0,0.7889625,-0.7889625,27.31701,70.04348,0.1285126,0.8244659,0,0,19.30441
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2894102,27.00076,26.25644,0.569987,0.569987,0,0,0,0.569987,50.77488,0,0,0,0.2894102,0.5999863,0.569987,0,0,12.31503,18.51545,0,0.3105761,-0.3105761,26.98963,69.20406,0.1285126,0.6269857,0.2315282,0,18.80486
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.268272,31.96473,25.95606,2.283328,2.283328,0,0,0,2.283328,99.34061,0,0,0,2.268272,2.403503,2.283328,0,0,12.66012,18.20487,0,0.135231,-0.135231,26.84709,68.83855,0.1285126,2.511661,1.814618,0,20.47314
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.988545,41.07385,27.09867,4.446808,4.446808,0,0,0,4.446808,112.1826,0,0,0,4.988545,4.680851,4.446808,0,0,12.81038,18.06964,0.3076948,0,0.3076948,27.13899,69.58702,0.1285076,4.891489,3.990836,0,23.05819
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.609615,49.41548,29.88452,4.348384,4.348384,0,-1,0,4.348384,152.0016,0,0,0,6.609615,4.577247,4.348384,0,0,12.50268,18.34657,2.032368,0,2.032368,29.06707,74.53079,0.1284745,4.783223,5.287692,0,24.95618
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,7.053899,54.09743,32.59969,3.715274,3.715274,0,0,0,3.715274,189.8622,0,0,0,7.053899,3.910815,3.715274,0,0,10.47031,20.1757,3.143085,0,3.143085,32.04886,82.1764,0.1284234,4.086802,5.643119,0,27.2296
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.141867,56.82354,34.6552,8.39539,8.39539,8.571483,0,2.504585,8.39539,85.06892,0,0,0,7.141867,0,0,0.1760933,0.1672886,7.327228,23.00447,7.309155,0,7.309155,38.98293,99.95604,0.1285027,9.234928,5.713493,12,30.14634
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.612787,56.76311,36.24543,3.276603,3.276603,0,0,0,3.276603,201.8184,3.145658,0,0,6.612787,3.449056,3.276603,0,0,0.01807273,29.58271,0.01807273,0,0.01807273,39.00008,100,0.1285024,3.604264,5.29023,0,36.1955
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.59404,54.94599,37.80032,0,0,0,0,0,0,0,5.59404,0,0,5.59404,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285024,0,4.475232,0,35.19302
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.856693,53.32047,38.59544,0,0,0,-1,0,0,0,4.856693,0,0,4.856693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285024,0,3.885354,0,34.45567
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.465049,52.12643,38.69556,0,0,0,0,0,0,0,4.465049,0,0,4.465049,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285024,0,3.57204,0,34.06403
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.003001,47.56327,38.79568,6.393154,6.393154,0,0,0,6.393154,46.97213,0,8.881784E-16,0,3.003001,6.729636,6.393154,0,0,0,29.59898,0,3.726635,-3.726635,35.07186,89.92767,0.1285024,7.032469,2.4024,0,32.60198
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.708711,42.841,38.00057,4.264414,4.264414,0,0,0,4.264414,40.06908,0,0,0,1.708711,4.488856,4.264414,0,0,4.140706,25.87234,0,2.780145,-2.780145,32.14133,82.4135,0.1285024,4.690855,1.366969,0,27.58105
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,36.47513,36.47513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.229756,23.0922,0,0,0,32.14133,82.4135,0.1285024,0,0,0,23.0922
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,35.02037,35.02037,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.229756,23.0922,0,1.382538,-1.382538,30.68401,78.67678,0.1285024,1.444752,0,0,23.0922
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,33.45959,33.45959,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.765909,21.70966,0,5.866737,-5.866737,24.49992,62.82019,0.1285024,6.130741,0,0,21.70966
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,32.11673,32.11673,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.28451,15.84292,0,3.850252,-3.850252,20.4414,52.41374,0.1285024,4.023513,0,0,15.84292
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,30.77976,30.77976,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.56256,11.99267,0,0.3371916,-0.3371916,20.08597,51.50238,0.1285024,0.3523653,0,0,11.99267
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,29.93163,29.93163,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,19.93722,11.65548,0,0.05632387,-0.05632387,20.0266,51.35015,0.1285024,0.05885845,0,0,11.65548
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,29.25431,29.25431,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,19.9998,11.59916,0,0.5034336,-0.5034336,19.49593,49.98947,0.1285024,0.5260882,0,0,11.59916
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,28.55933,28.55933,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.55917,11.09572,0,1.037762,-1.037762,18.40204,47.18462,0.1285024,1.084461,0,0,11.09572
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,27.94679,27.94679,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.71224,10.05796,0,1.20433,-1.20433,17.13256,43.92956,0.1285024,1.258525,0,0,10.05796
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,27.46384,27.46384,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.05039,8.85363,0,1.998552,-1.998552,15.0259,38.52788,0.1285024,2.088487,0,0,8.85363
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,26.95143,26.95143,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.271,6.855078,0,0.7529007,-0.7529007,14.23228,36.49294,0.1285024,0.7867813,0,0,6.855078
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,26.46847,26.46847,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.10756,6.102178,0,2.371998,-2.371998,11.73197,30.08191,0.1285024,2.478738,0,0,6.102178
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2806103,26.89522,26.17398,0.693426,0.693426,0,0,0,0.693426,40.46723,0,0,0,0.2806103,0.7299221,0.693426,0,0,28.74311,3.73018,0,0.4493118,-0.4493118,11.25835,28.86752,0.1285024,0.7627685,0.2244882,0,4.01079
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.711266,33.10537,25.87361,1.261729,1.261729,0,0,0,1.261729,214.8849,0,0,0,2.711266,1.328136,1.261729,0,0,29.24234,3.280868,1.38313,0,1.38313,12.57051,32.232,0.12848,1.387902,2.169012,0,5.992133
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.608663,39.84612,27.03388,3.576597,3.576597,0,0,0,3.576597,128.8561,0,0,0,4.608663,3.764839,3.576597,0,0,27.85921,4.525684,0.8438231,0,0.8438231,13.37103,34.28461,0.1284663,3.934257,3.68693,0,9.134347
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.548305,42.72407,29.84918,0,0,0,-1,0,0,0,0,0,0,4.548305,0,0,0,0,27.01539,5.285125,4.548305,0,4.548305,17.68593,45.34844,0.1283925,0,3.638644,0,9.83343
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.358229,45.14547,32.61736,0,0,0,0,0,0,0,0,0,0,4.358229,0,0,0,0,22.46709,9.3786,4.358229,0,4.358229,21.82051,55.94991,0.1283218,0,3.486583,0,13.73683
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.469677,54.44815,34.68465,3.112019,3.112019,0,0,0,3.112019,207.8932,0,0,0,6.469677,3.27581,3.112019,0,0,18.10886,13.30101,3.193867,0,3.193867,24.85048,63.71904,0.1282701,3.423221,5.175742,0,19.77068
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.437706,67.92652,36.27488,2.908574,2.908574,0,0,0,2.908574,324.4788,0,0,0,9.437706,3.061657,2.908574,0,0,14.91499,16.17549,6.376049,0,6.376049,30.89933,79.22888,0.128167,3.199432,7.550165,0,25.61319
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.490228,65.93754,37.86511,3.354669,3.354669,0,0,0,3.354669,253.0869,0,0,0,8.490228,3.53123,3.354669,0,0,8.538942,21.91393,4.958997,0,4.958997,35.60384,91.29173,0.1280869,3.690136,6.792182,0,30.40416
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.351592,66.32001,38.63077,3.361538,3.361538,0,-1,0,3.361538,248.4456,1.233186,0,0,8.351592,3.538461,3.361538,0,0,3.579945,26.37703,3.579945,0,3.579945,39.00008,100,0.1280292,3.697692,6.681273,0,34.72862
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.633823,59.73521,38.7309,0,0,0,0,0,0,0,6.633823,0,0,6.633823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280292,0,5.307059,0,36.2328
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.362281,48.71525,38.82513,4.686979,4.686979,0,0,0,4.686979,71.73663,0,0,0,3.362281,4.933662,4.686979,0,0,0,29.59898,0,1.571381,-1.571381,37.3437,95.75288,0.1280292,5.155677,2.689824,0,32.96126
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.478683,42.17172,38.00057,0.361233,0.361233,0,0,0,0.361233,409.3432,0,0,0,1.478683,0.3802452,0.361233,0,0,1.745979,28.0276,1.098437,0,1.098437,38.38577,98.42484,0.1280115,0.3973563,1.182946,0,29.50628
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,36.47513,36.47513,10.00459,10.00459,10.68621,0,3.039612,10.00459,0,0,0,0,0,0,0,0.681623,0.6475419,0.6475419,29.01619,0.6475419,0,0.6475419,39.00008,100,0.1280252,11.00505,0,12,29.01619
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,34.98503,34.98503,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1280252,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,33.44192,33.44192,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1280252,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,32.10495,32.10495,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1280252,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,30.76209,30.76209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1280252,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,29.90219,29.90219,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1280252,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,29.21898,29.21898,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1280252,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,28.52399,28.52399,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1280252,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,27.91146,27.91146,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1280252,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,27.41672,27.41672,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1280252,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,26.90431,26.90431,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1280252,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,26.40368,26.40368,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1280252,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1171109,26.39164,26.09153,1.323287,1.323287,0,0,0,1.323287,8.849997,0,2.220446E-16,0,0.1171109,1.392934,1.323287,0,0,23.73271,8.23954,0,1.275823,-1.275823,15.14042,38.82151,0.1280252,1.455616,0.09368872,0,8.356651
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9681165,28.30018,25.79115,0.03181692,0.03181692,0,0,0,0.03181692,3042.773,0,0,0,0.9681165,0.03349149,0.03181692,0,0,25.15029,6.963717,0.934625,0,0.934625,16.02708,41.095,0.1280101,0.03499861,0.7744932,0,7.931834
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7247115,28.85348,26.9691,7.142283,7.142283,12,0,3.372,7.142283,10.14678,-8.881784E-16,0,0,0.7247115,0,0,4.857717,4.614831,24.21566,7.80488,5.339542,0,5.339542,21.09262,54.08352,0.1281203,7.856511,0.5797692,12,8.529592
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.46554,36.54729,29.83151,0.6320528,0.6320528,0,-1,0,0.6320528,390.0845,0,0,0,2.46554,0.6653188,0.6320528,0,0,18.87612,12.61047,1.800221,0,1.800221,22.80046,58.46259,0.1280912,0.6952581,1.972432,0,15.07601
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.633695,37.10013,32.63502,0,0,0,0,0,0,0,0,0,0,1.633695,0,0,0,0,17.0759,14.23067,1.633695,0,1.633695,24.35032,62.43658,0.1280649,0,1.306956,0,15.86436
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.737802,42.45682,34.71999,3.832354,3.832354,0,0,0,3.832354,71.43917,0,4.440892E-16,0,2.737802,4.034057,3.832354,0,0,15.44221,15.70099,0,1.296255,-1.296255,22.98394,58.93307,0.1280649,4.215589,2.190241,0,18.4388
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.226404,39.75302,36.34555,0,0,0,0,0,0,0,0,0,0,1.226404,0,0,0,0,16.88249,14.40474,1.226404,0,1.226404,24.14741,61.91632,0.1280452,0,0.981123,0,15.63114
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.26813,44.389,37.90045,0.8232134,0.8232134,0,0,0,0.8232134,275.5215,0,0,0,2.26813,0.8665404,0.8232134,0,0,15.65609,15.5085,1.401589,0,1.401589,25.47708,65.32571,0.1280226,0.9055347,1.814504,0,17.77663
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.192949,44.95644,38.66022,0,0,0,-1,0,0,0,0,0,0,2.192949,0,0,0,0,14.2545,16.76993,2.192949,0,2.192949,27.55749,70.66009,0.1279873,0,1.754359,0,18.96288
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.493444,42.99509,38.76035,0.4533779,0.4533779,0,0,0,0.4533779,329.4037,0,0,0,1.493444,0.4772398,0.4533779,0,0,12.06155,18.74359,1.016204,0,1.016204,28.52155,73.13202,0.127971,0.4987157,1.194755,0,20.23703
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.768632,43.90452,38.86047,5.101454,5.101454,0,0,0,5.101454,34.66917,0,0,0,1.768632,5.369952,5.101454,0,0,11.04534,19.65817,0,3.60132,-3.60132,24.72542,63.39839,0.127971,5.611599,1.414905,0,21.4268
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.067279,41.01892,38.03002,3.711027,3.711027,0,0,0,3.711027,28.75966,0,4.440892E-16,0,1.067279,3.906344,3.711027,0,0,15.04681,16.05685,0,2.839065,-2.839065,21.73278,55.72498,0.127971,4.082129,0.8538231,0,17.12413
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,36.47513,36.47513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.20133,13.21778,0,0,0,21.73278,55.72498,0.127971,0,0,0,13.21778
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,34.98503,34.98503,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,18.20133,13.21778,0,1.960323,-1.960323,19.66642,50.42662,0.127971,2.048538,0,0,13.21778
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,33.43014,33.43014,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,20.37946,11.25746,0,8.8,-8.8,10.39041,26.64202,0.127971,10.26722,0,0,11.25746
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,32.08728,32.08728,5.866168,2.334588,0,-1,0,2.334588,0,0,3.531579,4.118196,0,2.457461,2.334588,0,0,30.15724,2.457461,0,2.457461,-2.457461,7.800015,20,0.127971,6.452784,0,0,2.457461
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,30.74442,30.74442,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127971,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,29.88452,29.88452,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127971,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,29.20131,29.20131,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127971,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,28.49454,28.49454,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127971,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,27.87612,27.87612,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127971,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,27.38138,27.38138,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127971,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,26.8513,26.8513,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127971,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,26.3389,26.3389,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281006,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.158944,26.42825,26.02085,1.041891,1.041891,9.841891,0,2.825999,1.041891,15.25533,1.776357E-15,0,0,0.158944,0,0,8.8,8.36,24.52775,7.524,8.518944,0,8.518944,23.81279,61.05831,0.128205,1.14608,0.1271552,12,7.682944
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.238808,28.93131,25.70869,3.29996,3.29996,11.39887,0,3.219915,3.29996,37.5401,0,0,0,1.238808,0,0,8.098913,7.693967,16.00881,15.19105,8.932775,0,8.932775,32.28716,82.78743,0.1283572,3.629956,0.9910466,12,16.42986
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.975713,32.15579,26.91609,0.02626094,0.02626094,0,0,0,0.02626094,7523.392,0,0,0,1.975713,0.0276431,0.02626094,0,0,7.076034,23.23055,1.94807,0,1.94807,34.13527,87.52615,0.1283259,0.02888704,1.580571,0,25.20626
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.187259,41.58807,29.81973,3.775783,3.775783,0,-1,0,3.775783,110.8978,0,0,0,4.187259,3.974508,3.775783,0,0,5.127964,24.98381,0.2127513,0,0.2127513,34.3371,88.04366,0.1283225,4.153361,3.349808,0,29.17107
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.349063,48.32991,32.63502,4.962693,4.962693,0,0,0,4.962693,107.7855,0,0,0,5.349063,5.223887,4.962693,0,0,4.915212,25.17529,0.1251759,0,0.1251759,34.45585,88.34816,0.1283205,5.458962,4.27925,0,30.52435
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.716956,51.88972,34.71999,0,0,0,0,0,0,0,0.926919,0,0,5.716956,0,0,0,0,4.790037,25.28794,4.790037,0,4.790037,39.00008,100,0.1282436,0,4.573565,0,31.0049
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.390285,63.64156,36.34555,0,0,0,0,0,0,0,8.390285,0,0,8.390285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282436,0,6.712228,0,37.98927
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.639954,58.78814,37.90045,6.590313,6.590313,0,0,0,6.590313,100.7532,0,0,0,6.639954,6.937172,6.590313,0,0,0,29.59898,0,0.2972184,-0.2972184,38.68678,99.19668,0.1282436,7.249345,5.311963,0,36.23893
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.105058,47.77344,38.69556,2.25536,2.25536,0,-1,0,2.25536,137.6746,0.4007524,0,0,3.105058,2.374063,2.25536,0,0,0.3302426,29.30176,0.3302426,0,0.3302426,39.00008,100,0.1282383,2.480896,2.484046,0,32.40682
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.651929,49.59988,38.79568,0,0,0,0,0,0,0,3.651929,0,0,3.651929,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282383,0,2.921543,0,33.25091
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.454588,45.95298,38.86047,0,0,0,0,0,0,0,2.454588,0,0,2.454588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282383,0,1.96367,0,32.05357
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.81448,43.21767,38.06536,1.958855,1.958855,0,0,0,1.958855,92.62962,0,0,0,1.81448,2.061952,1.958855,0,0,0,29.59898,0,0.2474726,-0.2474726,38.73922,99.33113,0.1282383,2.15474,1.451584,0,31.41346
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,36.47513,36.47513,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.2749696,29.35151,0,2.83531,-2.83531,35.75054,91.66787,0.1282383,2.962898,0,0,29.35151
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,34.98503,34.98503,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.425313,26.5162,0,8.527081,-8.527081,26.76221,68.62091,0.1282383,8.910799,0,0,26.5162
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,33.43014,33.43014,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.89985,17.98911,0,1.640377,-1.640377,25.0331,64.1873,0.1282383,1.714194,0,0,17.98911
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,32.08728,32.08728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.72249,16.34874,0,0,0,25.0331,64.1873,0.1282383,0,0,0,16.34874
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,30.72675,30.72675,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.72249,16.34874,0,1.552379,-1.552379,23.39675,59.99154,0.1282383,1.622236,0,0,16.34874
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,29.84918,29.84918,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.44735,14.79636,0,0.8021557,-0.8021557,22.5512,57.82348,0.1282383,0.8382527,0,0,14.79636
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,29.15419,29.15419,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.33864,13.9942,0,0.7088507,-0.7088507,21.80401,55.9076,0.1282383,0.7407489,0,0,13.9942
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,28.4592,28.4592,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.12625,13.28535,0,1.154617,-1.154617,20.58694,52.7869,0.1282383,1.206575,0,0,13.28535
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,27.829,27.829,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.40916,12.13074,0,0.9398417,-0.9398417,19.59625,50.2467,0.1282383,0.9821346,0,0,12.13074
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,27.33426,27.33426,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.45343,11.19089,0,0.5204828,-0.5204828,19.04762,48.83995,0.1282383,0.5439045,0,0,11.19089
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.03174,10.67041,0,0,0,19.04762,48.83995,0.1282383,0,0,0,10.67041
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,26.28589,26.28589,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.03174,10.67041,0,1.150062,-1.150062,17.83535,45.73156,0.1282383,1.201815,0,0,10.67041
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7480227,27.88998,25.95606,0.2361424,0.2361424,0,0,0,0.2361424,316.7676,0,0,0,0.7480227,0.248571,0.2361424,0,0,22.30959,9.52035,0.4994518,0,0.4994518,18.30917,46.94649,0.1282303,0.2597567,0.5984182,0,10.26837
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.194671,34.22301,25.64391,2.592127,2.592127,0,0,0,2.592127,123.2452,0,0,0,3.194671,2.728555,2.592127,0,0,21.81013,9.969856,0.4661165,0,0.4661165,18.75136,48.08033,0.1282228,2.85134,2.555737,0,13.16453
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.598153,42.6951,26.8513,3.265903,3.265903,0,0,0,3.265903,171.4121,0,0,0,5.598153,3.437793,3.265903,0,0,21.34402,10.38936,2.16036,0,2.16036,20.80086,53.33544,0.1281881,3.592494,4.478523,0,15.98751
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.997271,54.16881,29.78439,4.453088,4.453088,0,-1,0,4.453088,179.5893,0,0,0,7.997271,4.687461,4.453088,0,0,19.18366,12.33369,3.30981,0,3.30981,23.94082,61.3866,0.1281351,4.898396,6.397817,0,20.33096
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,8.028027,57.70312,32.63502,0,0,0,0,0,0,0,0,0,0,8.028027,0,0,0,0,15.87385,15.31251,8.028027,0,8.028027,31.55688,80.91491,0.1280066,0,6.422421,0,23.34054
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.365458,65.66092,34.75533,7.262171,7.262171,0,0,0,7.262171,128.9622,0,0,0,9.365458,7.644391,7.262171,0,0,7.845822,22.53774,1.721068,0,1.721068,33.18962,85.10143,0.1279791,7.988388,7.492366,0,31.9032
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.542613,68.51399,36.375,1.313102,1.313102,0,0,0,1.313102,726.7226,2.035645,0,0,9.542613,1.382213,1.313102,0,0,6.124754,24.0867,6.124754,0,6.124754,39.00008,100,0.1278812,1.444413,7.63409,0,33.62931
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.933424,67.88788,37.93578,4.583055,4.583055,0,0,0,4.583055,194.9229,4.109156,0,0,8.933424,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1278812,5.04136,7.146739,0,38.5324
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,7.036481,61.20121,38.69556,5.952641,5.952641,0,-1,0,5.952641,118.2077,0.7705432,0,0,7.036481,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1278812,6.547905,5.629185,0,36.63546
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,6.099277,57.86168,38.79568,2.918502,2.918502,0,0,0,2.918502,208.9866,3.02717,0,0,6.099277,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1278812,3.210352,4.879422,0,35.69825
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.387688,52.09087,38.89581,2.764473,2.764473,0,0,0,2.764473,158.717,1.477716,0,0,4.387688,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1278812,3.04092,3.510151,0,33.98667
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.689241,42.85093,38.06536,9.580847,9.580847,7.976068,0,2.353945,9.580847,17.63144,4.440892E-16,0,0,1.689241,1.689241,1.604779,0,0,0,29.59898,0,0,0,39.00008,100,0.1278812,10.53893,1.351393,12,31.28822
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,36.47513,36.47513,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1278812,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,34.98503,34.98503,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1278812,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,33.41247,33.41247,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1278812,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1278812,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,30.6973,30.6973,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1278812,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,29.80206,29.80206,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1278812,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,29.11885,29.11885,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1278812,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,28.40619,28.40619,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1278812,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,27.78188,27.78188,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1278812,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,27.26359,27.26359,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1278812,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,26.73351,26.73351,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1278812,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,26.20343,26.20343,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1278812,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5753201,27.35634,25.87361,1.161503,1.161503,0,0,0,1.161503,49.53238,0,0,0,0.5753201,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6473145,-0.6473145,12.85992,32.97409,0.1278812,1.277653,0.460256,0,6.022882
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.348026,31.77426,25.56145,0,0,0,0,0,0,0,0,0,0,2.348026,0,0,0,0,27.55415,4.800247,2.348026,0,2.348026,15.08745,38.6857,0.1278438,0,1.878421,0,7.148273
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.923511,34.6397,26.76885,0.7985577,0.7985577,0,0,0,0.7985577,366.0989,0,0,0,2.923511,0.8405871,0.7985577,0,0,25.20612,6.91347,2.082924,0,2.082924,17.06349,43.75245,0.1278106,0.8784135,2.338809,0,9.836981
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.519799,39.49517,29.73138,0,0,0,-1,0,0,0,0,0,0,3.519799,0,0,0,0,23.1232,8.788101,3.519799,0,3.519799,20.40266,52.31441,0.1277545,0,2.815839,0,12.3079
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.948163,46.99332,32.59969,3.663656,3.663656,0,0,0,3.663656,135.0608,0,0,0,4.948163,3.85648,3.663656,0,0,19.6034,11.95592,1.091683,0,1.091683,21.43832,54.96995,0.1277371,4.030021,3.95853,0,16.90408
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.451352,44.60719,34.71999,4.909774,4.909774,0,0,0,4.909774,70.29554,0,0,0,3.451352,5.168183,4.909774,0,0,18.51171,12.93844,0,1.716831,-1.716831,19.62863,50.32971,0.1277371,5.400751,2.761082,0,16.38979
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.439416,46.30628,36.34555,0,0,0,0,0,0,0,0,0,0,3.439416,0,0,0,0,20.4193,11.2216,3.439416,0,3.439416,22.89154,58.69614,0.1276823,0,2.751533,0,14.66102
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.558564,48.38053,37.93578,2.252737,2.252737,0,0,0,2.252737,157.9662,0,0,0,3.558564,2.371302,2.252737,0,0,16.97989,14.31708,1.187262,0,1.187262,24.01788,61.58418,0.1276634,2.478011,2.846851,0,17.87564
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.507262,52.26591,38.69556,3.750614,3.750614,0,-1,0,3.750614,120.174,0,0,0,4.507262,3.948015,3.750614,0,0,15.79263,15.38561,0.559247,0,0.559247,24.54843,62.94455,0.1276546,4.125676,3.60581,0,19.89288
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.180923,51.30385,38.79568,1.373109,1.373109,0,0,0,1.373109,304.486,0,0,0,4.180923,1.445378,1.373109,0,0,15.23338,15.88894,2.735546,0,2.735546,27.14359,69.59882,0.1276111,1.51042,3.344739,0,20.06986
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.72629,43.81635,38.89581,0,0,0,0,0,0,0,0,0,0,1.72629,0,0,0,0,12.49783,18.35093,1.72629,0,1.72629,28.78129,73.79804,0.1275836,0,1.381032,0,20.07722
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.520493,39.47366,38.03002,0,0,0,0,0,0,0,0,0,0,0.520493,0,0,0,0,10.77154,19.90459,0.520493,0,0.520493,29.27508,75.06415,0.1275754,0,0.4163944,0,20.42508
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,36.44568,36.44568,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,10.25105,20.37303,0,6.51934,-6.51934,22.40309,57.44371,0.1275754,6.81271,0,0,20.37303
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,34.94969,34.94969,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,17.49476,13.85369,0,6.964035,-6.964035,15.06235,38.62134,0.1275754,7.277416,0,0,13.85369
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,33.3948,33.3948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.23258,6.889658,0,0,0,15.06235,38.62134,0.1275754,0,0,0,6.889658
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,32.03427,32.03427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.23258,6.889658,0,0,0,15.06235,38.62134,0.1275754,0,0,0,6.889658
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,30.67963,30.67963,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,25.23258,6.889658,0,1.768853,-1.768853,13.19782,33.84049,0.1275754,1.848451,0,0,6.889658
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,29.78439,29.78439,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,27.19797,5.120806,0,1.666574,-1.666574,11.4411,29.33608,0.1275754,1.74157,0,0,5.120806
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,29.0894,29.0894,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,29.04972,3.454232,0,0.5037896,-0.5037896,10.91005,27.97444,0.1275754,0.5264602,0,0,3.454232
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,28.37675,28.37675,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,29.60948,2.950442,0,0.3061896,-0.3061896,10.5873,27.14688,0.1275754,0.3199681,0,0,2.950442
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,27.72887,27.72887,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,29.9497,2.644253,0,2.017439,-2.017439,8.460735,21.69415,0.1275754,2.108223,0,0,2.644253
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,27.21647,27.21647,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,32.1913,0.6268137,0,0.01157654,-0.01157654,8.448532,21.66286,0.1275754,0.01209748,0,0,0.6268137
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,26.68639,26.68639,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,32.20415,0.6152372,0,0.240252,-0.240252,8.195285,21.01351,0.1275754,0.2510633,0,0,0.6152372
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,26.13865,26.13865,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.4711,0.3749852,8.36,0,8.36,16.12628,41.34935,0.1276712,0.8075995,0,12,0.3749852
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2676063,26.47727,25.79115,1.157403,1.157403,9.957402,0,2.855223,1.157403,23.12127,1.776357E-15,0,0,0.2676063,0,0,8.8,8.36,24.1111,7.898985,8.627606,0,8.627606,24.31114,62.33614,0.1277773,1.273143,0.214085,12,8.166592
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.354403,28.98579,25.46132,1.202587,1.202587,10.00259,0,2.866655,1.202587,112.6241,0,0,0,1.354403,0,0,8.8,8.36,15.4835,15.66383,9.714402,0,9.714402,33.52703,85.96658,0.1278675,1.322846,1.083522,12,17.01823
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.580293,33.589,26.68639,3.985796,3.985796,0,0,0,3.985796,64.73721,0,0,0,2.580293,4.195575,3.985796,0,0,5.769094,24.40679,0,1.615282,-1.615282,31.82438,81.60081,0.1278675,4.384376,2.064234,0,26.98709
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.39701,42.04213,29.64893,1.214936,1.214936,0,-1,0,1.214936,361.9128,0,0,0,4.39701,1.27888,1.214936,0,0,7.563852,22.79151,3.11813,0,3.11813,34.78249,89.18571,0.1278181,1.33643,3.517608,0,27.18852
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.949827,46.9597,32.56435,4.790494,4.790494,0,0,0,4.790494,103.326,0,0,0,4.949827,5.042625,4.790494,0,0,4.445722,25.59783,0,0.09279857,-0.09279857,34.68468,88.93489,0.1278181,5.269543,3.959861,0,30.54766
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,6.095461,53.14383,34.68465,4.494374,4.494374,0,0,0,4.494374,135.6242,0,0,0,6.095461,4.73092,4.494374,0,0,4.548832,25.50503,1.36454,0,1.36454,35.97919,92.25416,0.1277965,4.943812,4.876369,0,31.60049
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.673882,50.2303,36.34555,0,0,0,0,0,0,0,1.489591,0,0,4.673882,0,0,0,0,3.184291,26.73312,3.184291,0,3.184291,39.00008,100,0.127746,0,3.739106,0,31.407
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.85991,55.98713,37.90045,5.368828,5.368828,0,0,0,5.368828,109.1469,0.2085114,0,0,5.85991,5.651398,5.368828,0,0,0,29.59898,0,0,0,39.00008,100,0.127746,5.905711,4.687928,0,35.45889
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.093801,54.23377,38.69556,4.418384,4.418384,0,-1,0,4.418384,115.2865,0.4428705,0,0,5.093801,4.65093,4.418384,0,0,0,29.59898,0,0,0,39.00008,100,0.127746,4.860222,4.075041,0,34.69278
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.801627,56.76096,38.76035,4.027567,4.027567,0,0,0,4.027567,144.0479,1.562083,0,0,5.801627,4.239544,4.027567,0,0,0,29.59898,0,0,0,39.00008,100,0.127746,4.430324,4.641302,0,35.4006
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.486697,52.37902,38.86047,0,0,0,0,0,0,0,4.486697,0,0,4.486697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127746,0,3.589358,0,34.08567
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.063467,41.00805,38.03002,0,0,0,0,0,0,0,1.063467,0,0,1.063467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127746,0,0.8507733,0,30.66245
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,36.41034,36.41034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127746,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,34.92024,34.92024,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.127746,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,33.35946,33.35946,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.127746,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,32.00482,32.00482,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.127746,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,30.62662,30.62662,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.127746,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,29.7196,29.7196,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.127746,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,29.01873,29.01873,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.127746,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,28.31196,28.31196,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.127746,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,27.66409,27.66409,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.127746,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,27.15168,27.15168,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.127746,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,26.60393,26.60393,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.127746,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,26.05619,26.05619,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.127746,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6979761,27.49131,25.69102,0.9231357,0.9231357,0,0,0,0.9231357,75.60926,0,1.110223E-16,0,0.6979761,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.2737457,-0.2737457,18.95816,48.61056,0.127746,1.015449,0.5583808,0,11.55726
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.952494,33.24295,25.3612,2.555095,2.555095,0,0,0,2.555095,115.5532,0,0,0,2.952494,2.689574,2.555095,0,0,21.12604,10.58554,0.26292,0,0.26292,19.20758,49.25012,0.1277419,2.810605,2.361995,0,13.53804
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.413158,41.84199,26.60393,4.120372,4.120372,0,0,0,4.120372,131.3755,0,0,0,5.413158,4.337234,4.120372,0,0,20.86312,10.82217,1.075924,0,1.075924,20.2283,51.86732,0.1277248,4.532409,4.330526,0,16.23533
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.513228,52.21481,29.60181,4.456412,4.456412,0,-1,0,4.456412,168.5937,0,0,0,7.513228,4.69096,4.456412,0,0,19.7872,11.7905,2.822268,0,2.822268,22.90574,58.73254,0.1276802,4.902053,6.010582,0,19.30373
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.231939,58.35391,32.5349,4.669998,4.669998,0,0,0,4.669998,176.2729,0,0,0,8.231939,4.915787,4.669998,0,0,16.96493,14.33054,3.316152,0,3.316152,26.05171,66.79913,0.1276277,5.136997,6.585551,0,22.56248
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.435868,65.86849,34.68465,1.813697,1.813697,0,0,0,1.813697,520.2562,0,0,0,9.435868,1.909154,1.813697,0,0,13.64878,17.31508,7.526714,0,7.526714,33.19218,85.10799,0.1275088,1.995066,7.548695,0,26.75095
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.29095,67.33862,36.31022,3.120199,3.120199,0,0,0,3.120199,297.7678,0,0,0,9.29095,3.28442,3.120199,0,0,6.12206,24.08912,6.006529,0,6.006529,38.89048,99.71897,0.1274142,3.432219,7.43276,0,33.38007
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.543257,62.19381,37.90045,0,0,0,0,0,0,0,7.427725,0,0,7.543257,0,0,0,0,0.1155313,29.495,0.1155313,0,0.1155313,39.00008,100,0.1274123,0,6.034606,0,37.03826
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.186736,58.02053,38.66022,5.668345,5.668345,0,-1,0,5.668345,109.1453,0.2200559,0,0,6.186736,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1274123,6.23518,4.949389,0,35.78571
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.979914,57.39388,38.76035,0.9137955,0.9137955,0,0,0,0.9137955,654.404,5.018024,0,0,5.979914,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1274123,1.005175,4.783931,0,35.57889
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.190371,51.36675,38.82513,2.957552,2.957552,0,0,0,2.957552,141.6837,1.077158,0,0,4.190371,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1274123,3.253307,3.352297,0,33.78935
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.841578,43.23024,38.00057,5.946273,5.946273,0,0,0,5.946273,30.97029,0,8.881784E-16,0,1.841578,6.259234,5.946273,0,0,0,29.59898,0,4.417657,-4.417657,34.34346,88.05997,0.1274123,6.5409,1.473262,0,31.44056
