Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.970852,42.51184,36.94042,4.044894,4.044894,0,0,0,4.044894,48.72443,0,0,0,1.970852,4.257783,4.044894,0,0,0,29.59898,0,2.286932,-2.286932,36.58944,93.81889,0.1250317,4.449383,1.576681,0,31.56983
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,35.02037,35.02037,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.541035,27.31205,0,1.828041,-1.828041,34.66252,88.87807,0.1250317,1.910303,0,0,27.31205
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,33.29467,33.29467,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.572191,25.484,0,5.250318,-5.250318,29.12819,74.68753,0.1250317,5.486582,0,0,25.484
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,31.73978,31.73978,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.40588,20.23369,0,5.058672,-5.058672,23.79589,61.01497,0.1250317,5.286312,0,0,20.23369
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,30.36159,30.36159,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.02662,15.17502,0,8.8,-8.8,14.51987,37.23037,0.1250317,9.551002,0,0,15.17502
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,28.98928,28.98928,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.8044,6.375016,0,0.3991323,-0.3991323,14.09915,36.15159,0.1250317,0.4170933,0,0,6.375016
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,27.94679,27.94679,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.24788,5.975883,0,0.4737384,-0.4737384,13.59979,34.87117,0.1250317,0.4950566,0,0,5.975883
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,27.16935,27.16935,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.77426,5.502145,0,0.4355368,-0.4355368,13.14069,33.69401,0.1250317,0.4551359,0,0,5.502145
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,26.36835,26.36835,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.25819,5.066608,0,2.426119,-2.426119,10.58333,27.1367,0.1250317,2.535295,0,0,5.066608
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,25.64391,25.64391,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,29.95388,2.640489,0,0.5518875,-0.5518875,10.00159,25.64506,0.1250317,0.5767224,0,0,2.640489
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,25.03137,25.03137,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.56709,2.088601,0,0.1946767,-0.1946767,9.796388,25.11889,0.1250317,0.2034371,0,0,2.088601
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,24.40117,24.40117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.78339,1.893925,0,0,0,9.796388,25.11889,0.1250317,0,0,0,1.893925
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,23.7533,23.7533,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.78339,1.893925,0,0.3751026,-0.3751026,9.400994,24.10507,0.1250317,0.3919822,0,0,1.893925
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.735926,27.76082,23.27623,0.5537319,0.5537319,0,0,0,0.5537319,313.4957,0,0,0,1.735926,0.5828757,0.5537319,0,0,31.20017,1.518822,1.15305,0,1.15305,10.49487,26.90988,0.1250148,0.6091051,1.388741,0,3.254748
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.153207,31.1402,22.82861,0,0,0,0,0,0,0,0,0,0,3.153207,0,0,0,0,30.04712,2.556567,3.153207,0,3.153207,13.48627,34.58011,0.1249685,0,2.522566,0,5.709774
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.311056,42.00215,24.21859,0,0,0,0,0,0,0,0,0,0,6.311056,0,0,0,0,26.89392,5.394454,6.311056,0,6.311056,19.47346,49.93185,0.124876,0,5.048845,0,11.70551
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.179539,52.07762,27.4815,0.9084622,0.9084622,0,-1,0,0.9084622,900.372,0,0,0,8.179539,0.956276,0.9084622,0,0,20.58286,11.0744,7.223263,0,7.223263,26.32605,67.50256,0.1247702,0.9993084,6.543631,0,19.25394
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.807695,62.39174,30.76209,1.279907,1.279907,0,0,0,1.279907,766.2817,0,0,0,9.807695,1.347271,1.279907,0,0,13.3596,17.57534,8.460424,0,8.460424,34.35231,88.08268,0.1246465,1.407898,7.846157,0,27.38304
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.883194,65.92218,33.24755,7.537344,7.537344,0,0,0,7.537344,131.123,0,0,0,9.883194,7.934047,7.537344,0,0,4.899172,25.18972,1.949147,0,1.949147,36.20144,92.82402,0.1246181,8.291079,7.906555,0,35.07292
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,10.06521,69.0901,35.04982,0,0,0,0,0,0,0,7.115185,0,0,10.06521,0,0,0,0,2.950025,26.94396,2.950025,0,2.950025,39.00008,100,0.124575,0,8.052167,0,37.00917
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.994911,70.93375,36.67538,0.3375824,0.3375824,0,0,0,0.3375824,2960.732,9.639562,0,0,9.994911,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.124575,0.3713407,7.995929,0,39.59389
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.387502,65.06831,37.50583,7.053203,7.053203,0,-1,0,7.053203,118.9176,0.9630771,0,0,8.387502,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.124575,7.758523,6.710001,0,37.98648
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,7.11498,60.19999,37.60007,0.3819263,0.3819263,0,0,0,0.3819263,1862.92,6.712952,0,0,7.11498,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.124575,0.4201189,5.691984,0,36.71396
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.983449,52.75269,37.7002,4.00344,4.00344,0,0,0,4.00344,124.4792,0.7693024,0,0,4.983449,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.124575,4.403784,3.98676,0,34.58243
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.094188,42.77003,36.84029,1.085032,1.085032,0,0,0,1.085032,193.007,0.9520489,0,0,2.094188,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.124575,1.193535,1.67535,0,31.69317
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,34.92024,34.92024,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124575,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,33.1651,33.1651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124575,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,31.60432,31.60432,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.124575,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,30.24968,30.24968,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.124575,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,28.87148,28.87148,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.124575,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,27.829,27.829,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.124575,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,27.03388,27.03388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.124575,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,26.2211,26.2211,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.124575,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,25.49077,25.49077,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.124575,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,24.89591,24.89591,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.124575,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,24.25393,24.25393,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.124575,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,23.62373,23.62373,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.124575,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.51173,27.01126,23.1231,1.219614,1.219614,0,0,0,1.219614,123.9515,0,0,0,1.51173,1.283804,1.219614,0,0,22.1299,9.682067,0.2279257,0,0.2279257,18.22204,46.72309,0.1245717,1.341576,1.209384,0,11.1938
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.686634,29.69634,22.67548,4.011116,4.011116,0,0,0,4.011116,66.97972,0,0,0,2.686634,4.222227,4.011116,0,0,21.90198,9.8872,0,1.535593,-1.535593,16.60338,42.57269,0.1245717,4.412227,2.149307,0,12.57383
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.464015,36.20518,24.07135,0,0,0,0,0,0,0,0,0,0,4.464015,0,0,0,0,23.60819,8.351607,4.464015,0,4.464015,20.83832,53.43148,0.1245067,0,3.571212,0,12.81562
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.234208,48.59731,27.33426,3.201335,3.201335,0,-1,0,3.201335,225.9747,0,0,0,7.234208,3.369826,3.201335,0,0,19.14417,12.36922,3.864381,0,3.864381,24.50439,62.83165,0.1244504,3.521469,5.787366,0,19.60343
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.686324,57.76099,30.62662,0.3282052,0.3282052,0,0,0,0.3282052,2646.614,0,0,0,8.686324,0.3454792,0.3282052,0,0,15.27979,15.84716,8.340845,0,8.340845,32.41721,83.1209,0.1243291,0.3610258,6.949059,0,24.53349
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,7.053547,54.69478,33.11209,0.1629667,0.1629667,0,0,0,0.1629667,4328.213,0,0,0,7.053547,0.1715439,0.1629667,0,0,6.938948,23.35393,6.882003,0,6.882003,38.94606,99.86148,0.1242292,0.1792634,5.642838,0,30.40747
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.906075,68.21056,34.92024,0.1778593,0.1778593,0,0,0,0.1778593,5569.612,9.66191,0,0,9.906075,0.1872203,0.1778593,0,0,0.05694457,29.54773,0.05694457,0,0.05694457,39.00008,100,0.1242284,0.1956453,7.92486,0,39.4538
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,8.293956,63.53835,36.57526,0,0,0,0,0,0,0,8.293956,0,0,8.293956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242284,0,6.635165,0,37.89293
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.428107,65.10974,37.40571,5.303663,5.303663,0,-1,0,5.303663,158.9111,2.845304,0,0,8.428107,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1242284,5.834029,6.742486,0,38.02708
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.673644,58.45125,37.50583,5.725562,5.725562,0,0,0,5.725562,116.5588,0.6467368,0,0,6.673644,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1242284,6.298118,5.338915,0,36.27262
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.443689,50.85519,37.60007,1.382211,1.382211,0,0,0,1.382211,321.4913,2.98873,0,0,4.443689,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1242284,1.520432,3.554951,0,34.04267
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.064945,39.69802,36.74017,5.427754,5.427754,0,0,0,5.427754,19.62035,0,0,0,1.064945,5.713426,5.427754,0,0,0,29.59898,0,4.648481,-4.648481,34.10015,87.4361,0.1242284,5.97053,0.8519557,0,30.66392
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,34.78478,34.78478,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.164979,24.9505,0,4.590222,-4.590222,29.26163,75.02967,0.1242284,4.796782,0,0,24.9505
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,33.04731,33.04731,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.26523,20.36028,0,5.942264,-5.942264,22.99793,58.96894,0.1242284,6.209666,0,0,20.36028
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,31.49241,31.49241,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.86774,14.41801,0,4.238575,-4.238575,18.53008,47.51294,0.1242284,4.429311,0,0,14.41801
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,30.11422,30.11422,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.57727,10.17944,0,8.8,-8.8,9.254069,23.72833,0.1242284,9.621075,0,0,10.17944
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,28.74191,28.74191,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.35505,1.379436,0,0.6339597,-0.6339597,8.585816,22.01487,0.1242284,0.6624879,0,0,1.379436
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,27.69354,27.69354,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.05944,0.7454764,0,0.06564496,-0.06564496,8.516621,21.83745,0.1242284,0.06859899,0,0,0.7454764
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,26.90431,26.90431,1.453266,0.6458399,0,-1,0,0.6458399,0,0,0.8074259,0.9527524,0,0.6798314,0.6458399,0,0,32.13239,0.6798314,0,0.6798314,-0.6798314,7.800015,20,0.1242284,1.598592,0,0,0.6798314
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,26.09153,26.09153,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242284,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,25.37887,25.37887,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242284,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,24.76634,24.76634,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242284,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,24.11847,24.11847,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242284,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,23.4706,23.4706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242284,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.662319,27.25755,22.97586,0.2110105,0.2110105,0,0,0,0.2110105,787.7898,0,0,0,1.662319,0.2221163,0.2110105,0,0,32.88775,0,1.440203,0,1.440203,9.166312,23.50332,0.1242075,0.2321115,1.329855,0,1.662319
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.528644,29.09494,22.51057,2.585351,2.585351,11.38535,0,3.216494,2.585351,97.80659,1.776357E-15,0,0,2.528644,0,0,8.8,8.36,31.44755,1.296183,10.88864,0,10.88864,19.49619,49.99012,0.1243246,2.843886,2.022915,12,3.824826
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.490204,30.45531,23.91821,4.75491,4.75491,11.77455,0,3.314961,4.75491,52.37121,0,0,0,2.490204,0,0,7.019639,6.668658,20.55891,11.09596,9.158861,0,9.158861,28.18505,72.2692,0.1244793,5.230401,1.992163,12,13.58617
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.173582,38.70153,27.18113,0.8615085,0.8615085,0,-1,0,0.8615085,484.4505,0,0,0,4.173582,0.9068511,0.8615085,0,0,11.40005,19.33894,3.266731,0,3.266731,31.28414,80.21558,0.1244319,0.9476593,3.338866,0,23.51252
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.563191,49.95991,30.49705,0.1815764,0.1815764,0,0,0,0.1815764,3614.562,0,0,0,6.563191,0.1911331,0.1815764,0,0,8.133314,22.279,6.372058,0,6.372058,37.3292,95.71571,0.1243397,0.199734,5.250553,0,28.84219
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.470371,45.90763,32.9943,2.650947,2.650947,0,0,0,2.650947,168.633,0,0,0,4.470371,2.79047,2.650947,0,0,1.761256,28.01385,1.679901,0,1.679901,38.9229,99.8021,0.1243154,2.916041,3.576297,0,32.48422
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.882031,56.07404,34.82011,1.937205,1.937205,0,0,0,1.937205,355.2556,4.761513,0,0,6.882031,2.039164,1.937205,0,0,0.08135524,29.52576,0.08135524,0,0.08135524,39.00008,100,0.1243142,2.130926,5.505625,0,36.40779
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.709181,57.34464,36.44568,4.987109,4.987109,0,0,0,4.987109,134.5305,1.459592,0,0,6.709181,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1243142,5.48582,5.367345,0,36.30816
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,8.16524,63.87829,37.27024,0.3468311,0.3468311,0,-1,0,0.3468311,2354.241,7.800155,0,0,8.16524,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1243142,0.3815142,6.532192,0,37.76422
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.782506,51.75637,37.40571,3.581923,3.581923,0,0,0,3.581923,133.5178,1.012061,0,0,4.782506,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1243142,3.940116,3.826005,0,34.38148
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.025315,46.26497,37.50583,0.6558641,0.6558641,0,0,0,0.6558641,461.2715,2.334931,0,0,3.025315,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1243142,0.7214505,2.420252,0,32.62429
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.095183,42.53433,36.6106,0,0,0,0,0,0,0,2.095183,0,0,2.095183,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243142,0,1.676147,0,31.69416
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,34.68465,34.68465,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243142,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,32.91184,32.91184,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1243142,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,31.35695,31.35695,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1243142,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,29.98464,29.98464,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1243142,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,28.60645,28.60645,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1243142,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,27.56396,27.56396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1243142,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,26.76885,26.76885,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1243142,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,25.95606,25.95606,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1243142,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,25.22574,25.22574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1243142,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,24.60142,24.60142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1243142,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,23.95355,23.95355,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1243142,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,23.30568,23.30568,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1243142,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.413331,26.43368,22.81094,1.349122,1.349122,0,0,0,1.349122,104.7593,2.220446E-16,0,0,1.413331,1.420128,1.349122,0,0,22.5353,9.317206,0,0.006797547,-0.006797547,17.61405,45.16413,0.1243142,1.484034,1.130664,0,10.73054
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.173593,27.98607,22.36333,3.013991,3.013991,0,0,0,3.013991,72.11676,0,0,0,2.173593,3.172622,3.013991,0,0,22.54285,9.310409,0,0.9990294,-0.9990294,16.56098,42.46396,0.1243142,3.31539,1.738874,0,11.484
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.777225,33.87543,23.7533,4.05838,4.05838,0,0,0,4.05838,93.07225,0,0,0,3.777225,4.271979,4.05838,0,0,23.65289,8.311379,0,0.4947532,-0.4947532,16.03946,41.12675,0.1243142,4.464218,3.02178,0,12.0886
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.78003,40.36569,27.03388,3.441269,3.441269,0,-1,0,3.441269,138.9031,0,0,0,4.78003,3.622389,3.441269,0,0,24.20261,7.816627,1.157641,0,1.157641,17.1377,43.94273,0.1242975,3.785396,3.824024,0,12.59666
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.473376,56.60671,30.34392,8.206889,8.206889,12,0,3.372,8.206889,103.2471,0,0,0,8.473376,0,0,3.793111,3.603455,23.04497,8.858503,12.07683,0,12.07683,28.59479,73.31982,0.124417,9.027578,6.778701,12,17.33188
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.416772,63.46153,32.86472,6.643561,6.643561,8.11736,0,2.389692,6.643561,141.7428,0,0,0,9.416772,0,0,1.4738,1.40011,10.96814,19.72765,10.81688,0,10.81688,38.85658,99.63206,0.1244277,7.307917,7.533418,12,29.14442
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.963567,68.15473,34.68465,6.417966,6.417966,0,0,0,6.417966,155.2449,3.056555,0,0,9.963567,6.755754,6.417966,0,0,0.1512584,29.46284,0.1512584,0,0.1512584,39.00008,100,0.1244256,7.059762,7.970853,0,39.42641
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.600807,68.68511,36.31022,2.726175,2.726175,0,0,0,2.726175,352.1714,6.73115,0,0,9.600807,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1244256,2.998792,7.680646,0,39.19979
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.935314,55.41972,37.17012,0.5938479,0.5938479,0,-1,0,0.5938479,999.467,5.310211,0,0,5.935314,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1244256,0.6532326,4.748251,0,35.53429
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.537062,54.15128,37.27024,5.393102,5.393102,0,0,0,5.393102,102.6693,0,8.881784E-16,0,5.537062,5.67695,5.393102,0,0,0,29.59898,0,0.139887,-0.139887,38.85262,99.62191,0.1244256,5.932412,4.42965,0,35.13604
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.014945,49.21908,37.37037,2.056394,2.056394,0,0,0,2.056394,195.242,1.69489,0,0,4.014945,2.164625,2.056394,0,0,0.1554301,29.45909,0.1554301,0,0.1554301,39.00008,100,0.1244233,2.262033,3.211956,0,33.47404
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.461372,40.5921,36.51047,4.369798,4.369798,0,0,0,4.369798,33.44255,0,0,0,1.461372,4.599787,4.369798,0,0,0,29.59898,0,3.138415,-3.138415,35.6919,91.5175,0.1244233,4.806777,1.169097,0,31.06035
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,34.55508,34.55508,7.863934,7.863934,11.5346,0,3.254253,7.863934,0,0,0,0,0,0,0,3.670661,3.487128,3.487128,26.46056,3.487128,0,3.487128,39.00008,100,0.1244926,8.650328,0,12,26.46056
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,32.78226,32.78226,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1244926,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,31.22738,31.22738,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1244926,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,29.84918,29.84918,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1244926,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,28.49454,28.49454,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1244926,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,27.4285,27.4285,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1244926,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,26.63338,26.63338,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1244926,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,25.80882,25.80882,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1244926,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,25.07849,25.07849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1244926,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,24.44829,24.44829,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1244926,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,23.80631,23.80631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1244926,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,23.14077,23.14077,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1244926,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2335842,23.23368,22.64603,0.6850228,0.6850228,0,0,0,0.6850228,34.09875,0,0,0,0.2335842,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4874924,-0.4874924,22.16658,56.83727,0.1244926,0.753525,0.1868674,0,14.35039
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.518972,26.06586,22.18074,1.369748,1.369748,0,0,0,1.369748,110.8943,0,0,0,1.518972,1.44184,1.369748,0,0,17.74407,13.62932,0.07713192,0,0.07713192,22.23975,57.02489,0.1244915,1.506723,1.215177,0,15.14829
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.8344,31.07434,23.60606,4.418476,4.418476,0,0,0,4.418476,64.14883,0,0,0,2.8344,4.651027,4.418476,0,0,17.66693,13.69874,0,1.816627,-1.816627,20.32486,52.11492,0.1244915,4.860323,2.26752,0,16.53314
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.210532,41.52511,26.88664,2.654709,2.654709,0,-1,0,2.654709,196.2751,0,0,0,5.210532,2.79443,2.654709,0,0,19.68541,11.88211,2.416102,0,2.416102,22.61697,57.99213,0.1244567,2.92018,4.168426,0,17.09264
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.497989,56.54188,30.21434,2.654839,2.654839,0,0,0,2.654839,320.0943,0,0,0,8.497989,2.794568,2.654839,0,0,17.26931,14.0566,5.703421,0,5.703421,28.02772,71.86579,0.1243745,2.920323,6.798391,0,22.55459
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.910562,65.3652,32.72926,1.192978,1.192978,0,0,0,1.192978,830.741,0,0,0,9.910562,1.255767,1.192978,0,0,11.56589,19.18968,8.654795,0,8.654795,36.23837,92.91872,0.1242499,1.312276,7.928449,0,29.10024
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,7.100713,56.55579,34.55508,0.8596528,0.8596528,0,0,0,0.8596528,825.9977,3.284723,0,0,7.100713,0.9048977,0.8596528,0,0,2.911092,26.979,2.911092,0,2.911092,39.00008,100,0.1242081,0.9456181,5.68057,0,34.07971
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.43536,52.61231,36.21009,2.380784,2.380784,0,0,0,2.380784,228.3012,2.929271,0,0,5.43536,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1242081,2.618863,4.348288,0,35.03434
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.32996,56.70203,37.07,0,0,0,-1,0,0,0,6.32996,0,0,6.32996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242081,0,5.063968,0,35.92894
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.321609,53.30284,37.17012,4.677179,4.677179,0,0,0,4.677179,113.7782,0.3982627,0,0,5.321609,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1242081,5.144897,4.257288,0,34.92059
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.1673,46.48903,37.30558,5.595779,5.595779,0,0,0,5.595779,56.6016,0,0,0,3.1673,5.890294,5.595779,0,0,0,29.59898,0,2.722993,-2.722993,36.12979,92.6403,0.1242081,6.155357,2.53384,0,32.76628
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8501571,38.75787,36.41034,1.332421,1.332421,0,0,0,1.332421,63.80545,0,0,0,0.8501571,1.402548,1.332421,0,0,3.025548,26.87598,0,0.5523911,-0.5523911,35.54752,91.1473,0.1242081,1.465663,0.6801257,0,27.72614
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,34.45495,34.45495,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.639316,26.32359,0,3.84274,-3.84274,31.49692,80.76116,0.1242081,4.015663,0,0,26.32359
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,32.66447,32.66447,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,7.909027,22.48085,0,4.633377,-4.633377,26.61291,68.23809,0.1242081,4.841879,0,0,22.48085
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,31.10958,31.10958,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.05722,17.84748,0,8.8,-8.8,17.33689,44.45348,0.1242081,9.940661,0,0,17.84748
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,29.73138,29.73138,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.835,9.047477,0,5.303616,-5.303616,11.74639,30.11889,0.1242081,5.542278,0,0,9.047477
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,28.37675,28.37675,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.72791,3.743861,0,1.682109,-1.682109,9.973293,25.57249,0.1242081,1.757804,0,0,3.743861
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,27.29892,27.29892,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.59692,2.061752,0,0.4274223,-0.4274223,9.52275,24.41726,0.1242081,0.4466563,0,0,2.061752
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.07183,1.63433,0,0,0,9.52275,24.41726,0.1242081,0,0,0,1.63433
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,25.67336,25.67336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.07183,1.63433,0,0,0,9.52275,24.41726,0.1242081,0,0,0,1.63433
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,24.93125,24.93125,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.07183,1.63433,0,0.7120543,-0.7120543,8.77218,22.49272,0.1242081,0.7440968,0,0,1.63433
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,24.31872,24.31872,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.863,0.9222754,0,0.6857594,-0.6857594,8.049325,20.63925,0.1242081,0.7166185,0,0,0.9222754
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,23.65318,23.65318,0.6705844,0.2246902,0,-1,0,0.2246902,0,0,0.4458942,0.5129527,0,0.236516,0.2246902,0,0,32.62496,0.236516,0,0.236516,-0.236516,7.800015,20,0.1242081,0.7376429,0,0,0.236516
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,22.99353,22.99353,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1243108,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3198097,23.29778,22.4929,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3198097,0,0,8.8,8.36,24.52775,7.524,8.67981,0,8.67981,23.9654,61.44962,0.1243744,0,0.2558477,12,7.84381
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.39164,25.58287,22.0335,1.38268,1.38268,10.18268,0,2.912218,1.38268,100.648,1.776357E-15,0,0,1.39164,0,0,8.8,8.36,15.84794,15.33583,9.75164,0,9.75164,33.21662,85.17064,0.1244674,1.520948,1.113312,12,16.72747
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.493405,32.73847,23.44115,1.211755,1.211755,0,0,0,1.211755,288.2929,0,0,0,3.493405,1.275532,1.211755,0,0,6.096304,24.1123,2.217873,0,2.217873,35.32067,90.56565,0.1244356,1.332931,2.794724,0,27.60571
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.073639,32.23556,26.73351,3.034113,3.034113,0,-1,0,3.034113,68.34417,0,0,0,2.073639,3.193803,3.034113,0,0,3.878431,26.10839,0,1.120164,-1.120164,34.13992,87.53808,0.1244356,3.337524,1.658911,0,28.18203
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.54429,34.22606,30.07888,1.021726,1.021726,0,0,0,1.021726,151.1452,0,0,0,1.54429,1.075502,1.021726,0,0,5.123057,24.98823,0.4687886,0,0.4687886,34.58465,88.67841,0.1244289,1.123899,1.235432,0,26.53252
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.362878,36.32457,32.61736,7.698005,7.698005,10.82483,0,3.074681,7.698005,17.7043,0,0,0,1.362878,0,0,3.126821,2.97048,4.654269,25.41014,4.333358,0,4.333358,38.69564,99.21938,0.1245099,8.467805,1.090302,12,26.77301
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.450053,41.29276,34.41961,1.425148,1.425148,0,0,0,1.425148,171.9157,0.6289865,0,0,2.450053,1.500156,1.425148,0,0,0.3209106,29.31016,0.3209106,0,0.3209106,39.00008,100,0.1245053,1.567663,1.960042,0,31.76021
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.549922,49.53579,36.08052,3.463873,3.463873,0,0,0,3.463873,131.3536,0.9037398,0,0,4.549922,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1245053,3.810261,3.639938,0,34.1489
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.825066,42.08588,36.94042,0.7489886,0.7489886,0,-1,0,0.7489886,243.6707,1.036657,0,0,1.825066,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1245053,0.8238874,1.460053,0,31.42404
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3002586,37.89467,37.07,0.5789023,0.5789023,0,0,0,0.5789023,51.86689,0,0,0,0.3002586,0.6093709,0.5789023,0,0,0,29.59898,0,0.3091122,-0.3091122,38.67424,99.16454,0.1245053,0.6367925,0.2402069,0,29.89924
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1218263,37.50392,37.17012,4.608768,4.608768,0,0,0,4.608768,2.643359,0,8.881784E-16,0,0.1218263,4.851334,4.608768,0,0,0.343458,29.28987,0,4.729508,-4.729508,33.68891,86.38164,0.1245053,5.069644,0.09746101,0,29.41169
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4019984,37.41104,36.31022,0,0,0,0,0,0,0,0,0,0,0.4019984,0,0,0,0,5.598467,24.56036,0.4019984,0,0.4019984,34.07027,87.3595,0.1244996,0,0.3215987,0,24.96236
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,34.31949,34.31949,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.196468,24.92216,0,2.706569,-2.706569,31.2173,80.0442,0.1244996,16.02836,0,12,24.92216
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,32.5349,32.5349,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.203768,22.21559,0,0.5810356,-0.5810356,30.60484,78.47378,0.1244996,0.6071822,0,0,22.21559
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,30.97412,30.97412,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.849363,21.63455,0,0.1142573,-0.1142573,30.4844,78.16496,0.1244996,0.1193988,0,0,21.63455
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,29.61948,29.61948,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,8.976315,21.52029,0,2.730704,-2.730704,27.60598,70.78443,0.1244996,2.853586,0,0,21.52029
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,28.25895,28.25895,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.01043,18.78959,0,2.154789,-2.154789,25.33463,64.96047,0.1244996,2.251754,0,0,18.78959
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,27.1988,27.1988,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.40464,16.6348,0,2.848657,-2.848657,22.33189,57.26114,0.1244996,2.976846,0,0,16.6348
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,26.38601,26.38601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.56981,13.78614,0,0,0,22.33189,57.26114,0.1244996,0,0,0,13.78614
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,25.56145,25.56145,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.56981,13.78614,0,1.201315,-1.201315,21.06559,54.01423,0.1244996,1.255374,0,0,13.78614
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,24.81346,24.81346,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.90461,12.58483,0,0.5065353,-0.5065353,20.53166,52.64516,0.1244996,0.5293294,0,0,12.58483
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,24.18325,24.18325,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.46743,12.07829,0,0.01252841,-0.01252841,20.51845,52.61131,0.1244996,0.01309219,0,0,12.07829
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,23.5236,23.5236,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.48135,12.06577,0,0.9042485,-0.9042485,19.56529,50.1673,0.1244996,0.9449397,0,0,12.06577
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,22.85806,22.85806,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.48607,11.16152,0,0.5488028,-0.5488028,18.9868,48.684,0.1244996,0.5734989,0,0,11.16152
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5719606,23.80707,22.36333,1.625102,1.625102,0,0,0,1.625102,35.19537,0,0,0,0.5719606,1.710634,1.625102,0,0,21.09585,10.61271,0,1.138673,-1.138673,17.78653,45.6064,0.1244996,1.787612,0.4575685,0,11.18468
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.853632,26.65559,21.89804,3.48074,3.48074,0,0,0,3.48074,53.25398,0,0,0,1.853632,3.663937,3.48074,0,0,22.36104,9.474042,0,1.810304,-1.810304,15.8783,40.71352,0.1244996,3.828814,1.482906,0,11.32767
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.368486,35.09982,23.30568,0,0,0,0,0,0,0,0,0,0,4.368486,0,0,0,0,24.37249,7.663738,4.368486,0,4.368486,20.02262,51.33994,0.124437,0,3.494789,0,12.03222
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.4963,39.0222,26.58627,5.186754,5.186754,0,-1,0,5.186754,86.68814,0,0,0,4.4963,5.459741,5.186754,0,0,20.004,11.59538,0,0.9634404,-0.9634404,19.00706,48.73595,0.124437,5.705429,3.59704,0,16.09168
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.079132,47.69549,29.93163,1.109615,1.109615,0,0,0,1.109615,547.8595,0,0,0,6.079132,1.168016,1.109615,0,0,21.07449,10.63194,4.911116,0,4.911116,23.66615,60.68232,0.1243666,1.220577,4.863305,0,16.71107
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.911697,53.44278,32.47011,6.90784,6.90784,0,0,0,6.90784,100.0558,0,0,0,6.911697,7.271411,6.90784,0,0,16.16338,15.05194,0,0.3597137,-0.3597137,23.28698,59.71009,0.1243666,7.598625,5.529358,0,21.96364
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.628967,51.10874,34.29004,5.2767,5.2767,0,0,0,5.2767,106.6759,0,0,0,5.628967,5.554421,5.2767,0,0,16.56306,14.69223,0.07454635,0,0.07454635,23.3577,59.89142,0.1243656,5.80437,4.503174,0,20.32119
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.436202,49.01999,35.94505,1.54809,1.54809,0,0,0,1.54809,286.5598,0,0,0,4.436202,1.629568,1.54809,0,0,16.48851,14.75932,2.806634,0,2.806634,26.02031,66.71861,0.1243254,1.702899,3.548962,0,19.19552
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.154528,42.91099,36.80495,2.607597,2.607597,0,-1,0,2.607597,82.62504,0,4.440892E-16,0,2.154528,2.744839,2.607597,0,0,13.68188,17.28529,0,0.5903109,-0.5903109,25.39807,65.12312,0.1243254,2.868356,1.723622,0,19.43982
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.924876,42.37725,36.94042,6.519633,6.519633,0,0,0,6.519633,29.5243,0,8.881784E-16,0,1.924876,6.862772,6.519633,0,0,14.33778,16.69498,0,4.937896,-4.937896,20.19307,51.77699,0.1243254,7.171597,1.539901,0,18.61985
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.200811,43.32351,37.07,1.86213,1.86213,0,0,0,1.86213,118.1879,0,0,0,2.200811,1.960136,1.86213,0,0,19.82433,11.75708,0.2406746,0,0.2406746,20.42139,52.36244,0.124322,2.048342,1.760649,0,13.95789
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9770636,38.9106,36.21009,5.024782,5.024782,0,0,0,5.024782,19.4449,0,8.881784E-16,0,0.9770636,5.289244,5.024782,0,0,19.58366,11.97369,0,4.31218,-4.31218,15.87595,40.70749,0.124322,5.52726,0.7816508,0,12.95075
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,34.22525,34.22525,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,24.37497,7.661508,0,2.742217,-2.742217,12.9854,33.29584,0.124322,2.865617,0,0,7.661508
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,32.38176,32.38176,5.78917,4.673326,0,-1,0,4.673326,0,0,1.115844,1.694761,0,4.919291,4.673326,0,0,27.42188,4.919291,0,4.919291,-4.919291,7.800015,20,0.124322,6.368087,0,0,4.919291
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,30.84454,30.84454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124322,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,29.48401,29.48401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124322,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,28.12938,28.12938,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124322,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,27.06922,27.06922,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124322,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,26.25644,26.25644,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124322,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,25.40832,25.40832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124322,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,24.68388,24.68388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124322,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,24.05368,24.05368,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124322,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,23.38814,23.38814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124322,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,22.72849,22.72849,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1243978,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.116641,25.06727,22.22786,1.364658,1.364658,10.16466,0,2.907658,1.364658,81.82568,1.776357E-15,0,0,1.116641,0,0,8.8,8.36,24.52775,7.524,9.476641,0,9.476641,24.72134,63.38792,0.1244937,1.501124,0.8933125,12,8.64064
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.793013,29.02033,21.75079,2.962347,2.962347,11.76235,0,3.311874,2.962347,94.28379,0,0,0,2.793013,0,0,8.8,8.36,15.05111,16.05298,11.15301,0,11.15301,35.30202,90.51781,0.1246169,3.258582,2.23441,12,18.84599
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.516598,38.35315,23.15844,0.8633196,0.8633196,0,0,0,0.8633196,638.9984,0.7097405,0,0,5.516598,0.9087574,0.8633196,0,0,3.8981,26.09069,3.8981,0,3.8981,39.00008,100,0.1245613,0.9496515,4.413278,0,31.60729
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.188808,47.40622,26.43902,4.51688,4.51688,0,-1,0,4.51688,159.1543,2.434198,0,0,7.188808,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1245613,4.968567,5.751046,0,36.78778
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.959646,57.7971,29.80206,1.091306,1.091306,0,0,0,1.091306,821.0021,7.810903,0,0,8.959646,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1245613,1.200437,7.167717,0,38.55862
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.55511,67.64457,32.31698,2.650379,2.650379,0,0,0,2.650379,398.2492,7.765241,0,0,10.55511,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1245613,2.915417,8.444091,0,40.15409
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.67037,70.65336,34.15458,4.41057,4.41057,0,0,0,4.41057,241.9271,6.02766,0,0,10.67037,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1245613,4.851627,8.536292,0,40.26934
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.568056,67.93589,35.84493,4.139377,4.139377,0,0,0,4.139377,231.1473,5.210817,0,0,9.568056,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1245613,4.553315,7.654445,0,39.16703
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.674953,65.24821,36.70483,0,0,0,-1,0,0,0,8.674953,0,0,8.674953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245613,0,6.939962,0,38.27393
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,7.004862,58.89148,36.84029,3.15005,3.15005,0,0,0,3.15005,222.373,3.68902,0,0,7.004862,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1245613,3.465055,5.60389,0,36.60384
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.279212,49.63257,36.96987,5.458463,5.458463,0,0,0,5.458463,78.39591,0,0,0,4.279212,5.74575,5.458463,0,0,0,29.59898,0,1.466539,-1.466539,37.45421,96.03625,0.1245613,6.004309,3.423369,0,33.87819
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.165081,42.18854,36.08052,3.563213,3.563213,0,0,0,3.563213,60.76205,0,0,0,2.165081,3.750751,3.563213,0,0,1.629487,28.13244,0,1.585669,-1.585669,35.78277,91.7505,0.1245613,3.919534,1.732065,0,30.29752
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,34.08979,34.08979,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.391342,26.54677,0,3.613998,-3.613998,31.97328,81.9826,0.1245613,16.97663,0,12,26.54677
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,32.26986,32.26986,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.406896,22.93277,0,5.162334,-5.162334,26.5317,68.02987,0.1245613,5.394639,0,0,22.93277
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,30.72675,30.72675,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.14282,17.77044,0,8.8,-8.8,17.25569,44.24527,0.1245613,12.5951,0,0,17.77044
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,29.35444,29.35444,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,22.9206,8.970438,0,1.624726,-1.624726,15.54308,39.85396,0.1245613,1.697838,0,0,8.970438
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,27.99391,27.99391,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,24.72585,7.345713,0,1.271435,-1.271435,14.20287,36.41753,0.1245613,1.328649,0,0,7.345713
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,26.93376,26.93376,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.13856,6.074278,0,0.5210306,-0.5210306,13.65365,35.0093,0.1245613,0.544477,0,0,6.074278
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,26.10331,26.10331,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,26.71748,5.553247,0,1.774768,-1.774768,11.78288,30.21246,0.1245613,1.854633,0,0,5.553247
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,25.27874,25.27874,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,28.68944,3.778479,0,1.033766,-1.033766,10.6932,27.4184,0.1245613,1.080285,0,0,3.778479
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,24.53075,24.53075,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,29.83807,2.744713,0,0.7198938,-0.7198938,9.934362,25.47267,0.1245613,0.7522891,0,0,2.744713
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,23.90055,23.90055,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,30.63795,2.024819,0,0.2529511,-0.2529511,9.667728,24.789,0.1245613,0.2643339,0,0,2.024819
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,23.22323,23.22323,1.565758,1.565758,0,-1,0,1.565758,0,0,0,0.0390593,0,1.648166,1.565758,0,0,30.91901,1.771868,0,1.648166,-1.648166,7.930408,20.33434,0.1245613,1.722334,0,0,1.771868
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,22.57536,22.57536,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.75031,0.1237016,8.36,0,8.36,15.8614,40.67018,0.1246407,0.4108902,0,12,0.1237016
