Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,22.08062,22.08062,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.39031,7.647702,8.36,0,8.36,23.79239,61.00602,0.1247515,1.486573,0,12,7.647702
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.321013,30.31427,21.60355,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.321013,0,0,8.8,8.36,16.03031,15.1717,11.68101,0,11.68101,34.87397,89.42027,0.1247713,0,2.65681,12,18.49271
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.444369,41.04372,22.99353,4.73344,4.73344,0,0,0,4.73344,136.1456,0,0,0,6.444369,4.982568,4.73344,0,0,4.349294,25.68461,1.461801,0,1.461801,36.26076,92.97613,0.1247505,5.206784,5.155495,0,32.12898
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.579517,48.55822,26.28589,5.182543,5.182543,0,-1,0,5.182543,146.2509,0,0,0,7.579517,5.455309,5.182543,0,0,2.887494,27.00023,2.124208,0,2.124208,38.27596,98.1433,0.1247202,5.700798,6.063613,0,34.57975
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.684723,56.5579,29.64893,4.486675,4.486675,0,0,0,4.486675,193.567,3.19862,0,0,8.684723,4.722816,4.486675,0,0,0.763286,28.91202,0.763286,0,0.763286,39.00008,100,0.1247093,4.935343,6.947778,0,37.59674
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,10.08518,65.40856,32.1874,0.8389476,0.8389476,0,0,0,0.8389476,1202.122,9.202074,0,0,10.08518,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1247093,0.9228423,8.068142,0,39.68415
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.7332,62.14012,34.025,3.185887,3.185887,0,0,0,3.185887,274.1215,5.379635,0,0,8.7332,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1247093,3.504476,6.98656,0,38.33218
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.822041,60.63598,35.71535,0,0,0,0,0,0,0,7.822041,0,0,7.822041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247093,0,6.257633,0,37.42102
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.804762,61.60882,36.57526,1.72634,1.72634,0,-1,0,1.72634,452.0988,5.987562,0,0,7.804762,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1247093,1.898974,6.243809,0,37.40374
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.836964,58.11346,36.70483,2.575136,2.575136,0,0,0,2.575136,265.4991,4.126294,0,0,6.836964,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1247093,2.832649,5.469571,0,36.43594
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.968249,48.49626,36.84029,3.822577,3.822577,0,0,0,3.822577,103.8108,0,4.440892E-16,0,3.968249,4.023765,3.822577,0,0,0,29.59898,0,0.05551606,-0.05551606,38.94156,99.84995,0.1247093,4.204834,3.174599,0,33.56723
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.640796,40.5623,35.98039,3.455037,3.455037,0,0,0,3.455037,47.48996,0,0,0,1.640796,3.636881,3.455037,0,0,0.06168452,29.54346,0,1.996085,-1.996085,36.8375,94.45494,0.1247093,3.800541,1.312636,0,31.18426
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,33.96021,33.96021,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.279557,27.54738,0,1.813231,-1.813231,34.92619,89.55415,0.1247093,1.894826,0,0,27.54738
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,32.1344,32.1344,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.294258,25.73415,0,0.4794128,-0.4794128,34.42084,88.25839,0.1247093,0.5009863,0,0,25.73415
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,30.57951,30.57951,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,4.826939,25.25473,0,5.538674,-5.538674,28.58257,73.28848,0.1247093,5.787914,0,0,25.25473
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,29.20131,29.20131,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,10.98102,19.71606,0,6.322003,-6.322003,21.91859,56.2014,0.1247093,6.606493,0,0,19.71606
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,27.84667,27.84667,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.00547,13.39406,0,1.133109,-1.133109,20.72419,53.13884,0.1247093,1.184099,0,0,13.39406
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,26.76885,26.76885,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.26448,12.26095,0,0.7932469,-0.7932469,19.88803,50.99485,0.1247093,0.8289431,0,0,12.26095
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,25.95606,25.95606,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.14586,11.4677,0,0.8762571,-0.8762571,18.96438,48.62651,0.1247093,0.9156886,0,0,11.4677
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,25.11383,25.11383,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.11948,10.59144,0,1.029874,-1.029874,17.87879,45.84297,0.1247093,1.076218,0,0,10.59144
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,24.36584,24.36584,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.26379,9.561569,0,0.4538977,-0.4538977,17.40034,44.61618,0.1247093,0.4743231,0,0,9.561569
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,23.73563,23.73563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76812,9.107672,0,0,0,17.40034,44.61618,0.1247093,0,0,0,9.107672
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,23.05831,23.05831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76812,9.107672,0,0,0,17.40034,44.61618,0.1247093,0,0,0,9.107672
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,22.41044,22.41044,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,22.76812,9.107672,0,0.769456,-0.769456,16.58927,42.5365,0.1247093,0.8040815,0,0,9.107672
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,21.89804,21.89804,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.62307,8.338216,0,0.5701764,-0.5701764,15.98825,40.99543,0.1247093,0.5958343,0,0,8.338216
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.592802,25.48098,21.42097,0,0,0,0,0,0,0,0,0,0,1.592802,0,0,0,0,24.2566,7.768039,1.592802,0,1.592802,17.49931,44.86994,0.1246866,0,1.274242,0,9.360842
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.361892,31.72125,22.82861,1.351102,1.351102,0,0,0,1.351102,248.826,0,0,0,3.361892,1.422212,1.351102,0,0,22.6638,9.201561,1.93968,0,1.93968,19.33945,49.58825,0.124659,1.486212,2.689513,0,12.56345
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.700922,33.33518,26.12098,6.460425,6.460425,0,-1,0,6.460425,41.80718,0,8.881784E-16,0,2.700922,6.800448,6.460425,0,0,20.72412,10.94727,0,4.099526,-4.099526,15.01817,38.50806,0.124659,7.106468,2.160737,0,13.64819
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.12412,38.07413,29.48401,7.264482,7.264482,12,0,3.372,7.264482,43.00541,0,0,0,3.12412,0,0,4.735518,4.498742,25.27915,6.847746,7.622862,0,7.622862,22.24986,57.0508,0.1247976,7.990931,2.499296,12,9.971867
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.984448,49.75742,32.03427,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,8581.858,1.776357E-15,0,0,5.984448,0,0,8.8,8.36,17.65628,13.70832,14.34445,0,14.34445,35.8582,91.94391,0.1247817,0.07670709,4.787559,12,19.69277
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.690747,61.78775,33.87776,9.108828,9.108828,3.998862,0,1.347712,9.108828,95.41016,0,0,0,8.690747,5.378911,5.109966,0,0,3.311836,26.61833,3.311836,0,3.311836,39.00008,100,0.1247666,10.01971,6.952598,12,35.30907
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.583278,63.43362,35.55044,3.401201,3.401201,0,0,0,3.401201,252.3602,5.003066,0,0,8.583278,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1247666,3.741321,6.866622,0,38.18225
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.479853,56.51755,36.44568,2.348225,2.348225,0,-1,0,2.348225,275.9469,4.008037,0,0,6.479853,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1247666,2.583047,5.183882,0,36.07883
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.204825,52.24349,36.57526,1.83693,1.83693,0,0,0,1.83693,283.3437,3.271214,0,0,5.204825,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1247666,2.020623,4.16386,0,34.8038
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.353919,49.58457,36.70483,5.260168,5.260168,0,0,0,5.260168,82.77148,0,8.881784E-16,0,4.353919,5.537019,5.260168,0,0,0,29.59898,0,1.1831,-1.1831,37.75298,96.80232,0.1247666,5.786185,3.483135,0,33.9529
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.229988,39.25171,35.84493,0,0,0,0,0,0,0,0,0,0,1.229988,0,0,0,0,1.314556,28.41588,1.229988,0,1.229988,38.91985,99.79429,0.1247491,0,0.9839907,0,29.64587
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,33.84242,33.84242,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.08456722,29.52287,0,1.332126,-1.332126,37.51567,96.19382,0.1247491,1.392072,0,0,29.52287
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,31.98715,31.98715,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,1.564707,28.19074,0,3.104233,-3.104233,34.24352,87.80372,0.1247491,3.243923,0,0,28.19074
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,30.44404,30.44404,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.013855,25.08651,0,2.672871,-2.672871,31.42607,80.57949,0.1247491,2.79315,0,0,25.08651
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,29.05406,29.05406,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,7.983711,22.41364,0,5.673733,-5.673733,25.44543,65.24454,0.1247491,5.929051,0,0,22.41364
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,27.69354,27.69354,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.28786,16.7399,0,0.8689192,-0.8689192,24.5295,62.89604,0.1247491,0.9080206,0,0,16.7399
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,26.63338,26.63338,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.25332,15.87099,0,0.5760876,-0.5760876,23.92225,61.33899,0.1247491,0.6020115,0,0,15.87099
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,25.80882,25.80882,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,15.89342,15.2949,0,0.01806835,-0.01806835,23.90321,61.29015,0.1247491,0.01888142,0,0,15.2949
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,24.9607,24.9607,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,15.9135,15.27683,0,1.090725,-1.090725,22.75348,58.34215,0.1247491,1.139808,0,0,15.27683
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,24.21859,24.21859,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.12541,14.1861,0,0.6116677,-0.6116677,22.10873,56.68893,0.1247491,0.6391928,0,0,14.1861
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,23.58839,23.58839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.80505,13.57444,0,0,0,22.10873,56.68893,0.1247491,0,0,0,13.57444
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,22.8934,22.8934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.80505,13.57444,0,0,0,22.10873,56.68893,0.1247491,0,0,0,13.57444
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,22.24553,22.24553,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,17.80505,13.57444,0,0.2389714,-0.2389714,21.85683,56.04305,0.1247491,0.2497252,0,0,13.57444
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,21.73312,21.73312,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.07057,13.33547,0,0.9893446,-0.9893446,20.81397,53.36905,0.1247491,1.033865,0,0,13.33547
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.337795,29.98785,21.25017,1.787962,1.787962,0,0,0,1.787962,186.6815,0,0,0,3.337795,1.882065,1.787962,0,0,19.16984,12.34612,1.455729,0,1.455729,22.195,56.91013,0.1247285,1.966758,2.670236,0,15.68392
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.021285,39.34502,22.65781,4.660101,4.660101,0,0,0,4.660101,129.2093,0,0,0,6.021285,4.905369,4.660101,0,0,17.71411,13.65628,1.115916,0,1.115916,23.25365,59.62461,0.1247126,5.126111,4.817028,0,19.67756
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.493939,47.88034,25.95606,0,0,0,-1,0,0,0,0,0,0,7.493939,0,0,0,0,16.5982,14.6606,7.493939,0,7.493939,30.36302,77.85374,0.1246064,0,5.995152,0,22.15454
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,9.21974,58.20742,29.3191,0,0,0,0,0,0,0,0.115483,0,0,9.21974,0,0,0,0,9.104257,21.40515,9.104257,0,9.104257,39.00008,100,0.1244776,0,7.375792,0,30.62489
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.39059,66.34177,31.88703,4.001149,4.001149,0,0,0,4.001149,259.69,6.17885,0,0,10.39059,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1244776,4.401264,8.312469,0,39.98956
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.856237,66.45046,33.74229,0,0,0,0,0,0,0,9.856237,0,0,9.856237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244776,0,7.88499,0,39.45522
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,10.17539,70.07423,35.41498,3.512268,3.512268,0,0,0,3.512268,289.71,6.478265,0,0,10.17539,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1244776,3.863494,8.140311,0,39.77437
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.961303,65.94094,36.31022,5.331215,5.331215,0,-1,0,5.331215,168.0912,3.349497,0,0,8.961303,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1244776,5.864336,7.169042,0,38.56028
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,7.193248,59.1612,36.47513,0,0,0,0,0,0,0,7.193248,0,0,7.193248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244776,0,5.754598,0,36.79222
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.73746,50.73043,36.6106,5.279606,5.279606,0,0,0,5.279606,89.73132,0,8.881784E-16,0,4.73746,5.55748,5.279606,0,0,0,29.59898,0,0.8200195,-0.8200195,38.1357,97.78365,0.1244776,5.807567,3.789968,0,34.33644
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.733256,40.55525,35.71535,0.6635764,0.6635764,0,0,0,0.6635764,261.1992,0.1236219,0,0,1.733256,0.6985015,0.6635764,0,0,0.9111328,28.77896,0.9111328,0,0.9111328,39.00008,100,0.1244648,0.729934,1.386605,0,30.51221
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,33.70695,33.70695,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0,29.59898,0,7.207082,-7.207082,31.40315,80.52073,0.1244648,7.531401,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,31.85169,31.85169,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.007869,22.3919,0,8.783315,-8.783315,22.14472,56.78122,0.1244648,9.178564,0,0,22.3919
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,30.2968,30.2968,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.76711,13.60858,0,6.755747,-6.755747,15.02354,38.52181,0.1244648,7.059756,0,0,13.60858
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.27349,6.852834,0,0,0,15.02354,38.52181,0.1244648,0,0,0,6.852834
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,27.54629,27.54629,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.27349,6.852834,0,1.562926,-1.562926,13.37607,34.29754,0.1244648,1.633258,0,0,6.852834
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,26.48614,26.48614,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.01008,5.289908,0,0.4147983,-0.4147983,12.93883,33.17643,0.1244648,0.4334642,0,0,5.289908
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,25.66158,25.66158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47096,4.87511,0,0,0,12.93883,33.17643,0.1244648,0,0,0,4.87511
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,24.81346,24.81346,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.47096,4.87511,0,0.9918334,-0.9918334,11.89335,30.4957,0.1244648,1.036466,0,0,4.87511
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,24.07135,24.07135,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.573,3.883276,0,0.4696525,-0.4696525,11.39829,29.22633,0.1244648,0.4907869,0,0,3.883276
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,23.42348,23.42348,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.09484,3.413624,0,0.4836707,-0.4836707,10.88846,27.91907,0.1244648,0.5054358,0,0,3.413624
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,22.72849,22.72849,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.63225,2.929953,0,0.4177163,-0.4177163,10.44815,26.79006,0.1244648,0.4365135,0,0,2.929953
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,22.08062,22.08062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.09638,2.512237,0,0,0,10.44815,26.79006,0.1244648,0,0,0,2.512237
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,21.56821,21.56821,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.09638,2.512237,0,1.601927,-1.601927,8.759566,22.46038,0.1244648,1.674013,0,0,2.512237
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.262303,29.58727,21.06758,0,0,0,0,0,0,0,0,0,0,3.262303,0,0,0,0,31.8763,0.91031,3.262303,0,3.262303,11.85446,30.39599,0.1244187,0,2.609843,0,4.172613
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.204372,39.71543,22.48112,5.245591,5.245591,11.98237,0,3.367538,5.245591,118.2778,0,0,0,6.204372,0,0,6.736774,6.399935,28.61399,3.846383,12.60431,0,12.60431,23.81195,61.05617,0.1245271,5.770151,4.963498,12,10.05075
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.28853,50.44932,25.79115,3.915843,3.915843,0,-1,0,3.915843,211.6665,0,0,0,8.28853,4.121941,3.915843,0,0,16.00969,15.19026,4.16659,0,4.16659,27.76473,71.19147,0.1244683,4.307428,6.630824,0,23.47879
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.407738,54.9619,29.18953,0.5568991,0.5568991,0,0,0,0.5568991,1509.742,0,0,0,8.407738,0.5862096,0.5568991,0,0,11.8431,18.94019,7.821528,0,7.821528,35.18488,90.21747,0.1243582,0.6125891,6.72619,0,27.34793
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.54584,66.85526,31.75745,3.635121,3.635121,0,0,0,3.635121,290.1098,2.69783,0,0,10.54584,3.826444,3.635121,0,0,4.021569,25.97956,4.021569,0,4.021569,39.00008,100,0.1243016,3.998634,8.436675,0,36.52541
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.67314,69.92907,33.61272,3.217363,3.217363,0,0,0,3.217363,331.7356,7.286439,0,0,10.67314,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1243016,3.539099,8.53851,0,40.27211
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,10.16911,69.91188,35.31485,5.46698,5.46698,0,0,0,5.46698,186.0096,4.414393,0,0,10.16911,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1243016,6.013678,8.135287,0,39.76809
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,9.067135,66.25852,36.21009,1.105809,1.105809,0,-1,0,1.105809,819.955,7.903125,0,0,9.067135,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1243016,1.21639,7.253708,0,38.66611
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.906678,57.94815,36.34555,2.981644,2.981644,0,0,0,2.981644,231.64,3.768106,0,0,6.906678,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1243016,3.279808,5.525342,0,36.50566
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.61836,50.23027,36.51047,3.75377,3.75377,0,0,0,3.75377,123.0326,0.6670226,0,0,4.61836,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1243016,4.129147,3.694687,0,34.21734
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.869493,40.84502,35.61523,0.9494281,0.9494281,0,0,0,0.9494281,196.9073,0.8700948,0,0,1.869493,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1243016,1.044371,1.495594,0,31.46847
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,33.59505,33.59505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243016,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,31.70444,31.70444,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1243016,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,30.14956,30.14956,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1243016,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,28.77136,28.77136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1243016,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,27.39905,27.39905,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1243016,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,26.3389,26.3389,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1243016,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,25.49077,25.49077,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1243016,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,24.64854,24.64854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1243016,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,23.90055,23.90055,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1243016,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,23.25856,23.25856,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1243016,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,22.56358,22.56358,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1243016,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,21.9157,21.9157,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1243016,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,21.4033,21.4033,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1243016,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.468393,29.98191,20.90267,7.480598,7.480598,0,0,0,7.480598,46.36518,0,0,0,3.468393,7.874313,7.480598,0,0,18.21475,13.2057,0,4.405921,-4.405921,17.0758,43.78402,0.1243016,8.228658,2.774714,0,16.6741
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.343811,39.9587,22.31032,5.331376,5.331376,0,0,0,5.331376,118.9901,0,0,0,6.343811,5.611974,5.331376,0,0,23.11022,8.799784,0.7318368,0,0.7318368,17.77008,45.56422,0.1242913,5.864513,5.075049,0,15.14359
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.581899,47.7957,25.62624,1.595009,1.595009,0,-1,0,1.595009,475.3514,0,0,0,7.581899,1.678957,1.595009,0,0,22.37838,9.458437,5.902942,0,5.902942,23.37011,59.92323,0.1242084,1.75451,6.065519,0,17.04034
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.790023,56.20721,29.0364,2.542107,2.542107,0,0,0,2.542107,345.7771,0,0,0,8.790023,2.675902,2.542107,0,0,16.47544,14.77108,6.114121,0,6.114121,29.17047,74.79593,0.1241226,2.796318,7.032018,0,23.56111
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,9.216434,61.09632,31.63966,0.3335805,0.3335805,0,0,0,0.3335805,2762.881,0,0,0,9.216434,0.3511374,0.3335805,0,0,10.36132,20.27379,8.865296,0,8.865296,37.58083,96.36091,0.1239984,0.3669386,7.373147,0,29.49023
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.419363,64.27565,33.49492,1.805099,1.805099,0,0,0,1.805099,521.8196,6.023238,0,0,9.419363,1.900105,1.805099,0,0,1.49602,28.25256,1.49602,0,1.49602,39.00008,100,0.1239775,1.985609,7.53549,0,37.67192
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.341421,62.01594,35.18528,0,0,0,0,0,0,0,8.341421,0,0,8.341421,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239775,0,6.673137,0,37.9404
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.911156,61.42258,36.08052,1.358865,1.358865,0,-1,0,1.358865,582.1885,6.480772,0,0,7.911156,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1239775,1.494752,6.328925,0,37.51014
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.401819,56.00743,36.24543,0,0,0,0,0,0,0,6.401819,0,0,6.401819,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239775,0,5.121455,0,36.0008
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.671563,50.29399,36.41034,3.096297,3.096297,0,0,0,3.096297,150.8758,1.412303,0,0,4.671563,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1239775,3.405927,3.73725,0,34.27054
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.167254,41.60692,35.5151,6.386872,6.386872,0,0,0,6.386872,33.93295,0,0,0,2.167254,6.723024,6.386872,0,0,0,29.59898,0,4.555769,-4.555769,34.19788,87.68668,0.1239775,7.02556,1.733803,0,31.76623
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,33.47726,33.47726,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.061966,25.04321,0,7.191628,-7.191628,26.61723,68.24918,0.1239775,7.515252,0,0,25.04321
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,31.58665,31.58665,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.05266,17.85158,0,4.775899,-4.775899,21.58299,55.3409,0.1239775,4.990815,0,0,17.85158
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,30.03176,30.03176,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.35922,13.07568,0,1.689601,-1.689601,19.802,50.77425,0.1239775,1.765633,0,0,13.07568
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,28.65945,28.65945,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.23655,11.38608,0,4.082973,-4.082973,15.49817,39.73881,0.1239775,4.266706,0,0,11.38608
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,27.28125,27.28125,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.77319,7.303107,0,0.7903021,-0.7903021,14.66511,37.60278,0.1239775,0.8258657,0,0,7.303107
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,26.20343,26.20343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6513,6.512805,0,0,0,14.66511,37.60278,0.1239775,0,0,0,6.512805
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,25.3612,25.3612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6513,6.512805,0,0,0,14.66511,37.60278,0.1239775,0,0,0,6.512805
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,24.5013,24.5013,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.6513,6.512805,0,0.7276684,-0.7276684,13.89808,35.63604,0.1239775,0.7604135,0,0,6.512805
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,23.7533,23.7533,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.45982,5.785136,0,1.65917,-1.65917,12.14917,31.15165,0.1239775,1.733832,0,0,5.785136
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,23.09365,23.09365,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.30335,4.125967,0,1.19241,-1.19241,10.89226,27.92881,0.1239775,1.246068,0,0,4.125967
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,22.39277,22.39277,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.62825,2.933557,0,1.204131,-1.204131,9.622991,24.67429,0.1239775,1.258317,0,0,2.933557
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,21.76846,21.76846,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.96617,1.729426,8.36,0,8.36,17.55398,45.01012,0.1240951,1.75678,0,12,1.729426
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,21.25017,21.25017,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.60617,9.253426,8.36,0,8.36,25.48498,65.34596,0.1241618,0,0,12,9.253426
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.858531,28.13903,20.73776,6.333957,6.333957,12,0,3.372,6.333957,45.13027,0,0,0,2.858531,0,0,5.666043,5.382741,14.24617,16.77743,8.241273,0,8.241273,33.30333,85.39299,0.1243118,6.967352,2.286825,12,19.63596
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.608038,34.54423,22.1454,3.690632,3.690632,0,0,0,3.690632,124.8577,0,0,0,4.608038,3.884876,3.690632,0,0,6.004897,24.19457,0.7231615,0,0.7231615,33.98938,87.15209,0.1243017,4.059696,3.68643,0,28.80261
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.480066,40.80534,25.47899,1.614073,1.614073,0,-1,0,1.614073,339.5179,0,0,0,5.480066,1.699024,1.614073,0,0,5.281735,24.84542,3.781042,0,3.781042,37.5764,96.34954,0.1242488,1.77548,4.384053,0,30.32548
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.594279,48.22445,28.88915,0,0,0,0,0,0,0,5.093586,0,0,6.594279,0,0,0,0,1.500693,28.24835,1.500693,0,1.500693,39.00008,100,0.1242279,0,5.275424,0,34.84263
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,9.15985,60.68513,31.49241,5.675684,5.675684,0,0,0,5.675684,161.3876,3.185446,0,0,9.15985,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1242279,6.243252,7.32788,0,38.75883
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,9.186348,63.14058,33.35946,2.374586,2.374586,0,0,0,2.374586,386.861,6.686784,0,0,9.186348,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1242279,2.612045,7.349079,0,38.78533
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.581495,58.9633,35.08515,2.905252,2.905252,0,0,0,2.905252,260.9583,4.523335,0,0,7.581495,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1242279,3.195777,6.065196,0,37.18047
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.57123,56.30629,35.98039,0.3656231,0.3656231,0,-1,0,0.3656231,1797.269,6.186364,0,0,6.57123,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1242279,0.4021854,5.256984,0,36.17021
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.852109,53.96463,36.14531,6.255138,6.255138,0,0,0,6.255138,93.55685,0,0,0,5.852109,6.584355,6.255138,0,0,0,29.59898,0,0.7322459,-0.7322459,38.22822,98.02089,0.1242279,6.880651,4.681688,0,35.45109
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.08577,48.29578,36.31022,0,0,0,0,0,0,0,3.272163,0,0,4.08577,0,0,0,0,0.8136066,28.86673,0.8136066,0,0.8136066,39.00008,100,0.1242165,0,3.268616,0,32.9525
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.71779,40.2375,35.45032,2.758053,2.758053,0,0,0,2.758053,62.2827,0,4.440892E-16,0,1.71779,2.903214,2.758053,0,0,0,29.59898,0,1.185424,-1.185424,37.75053,96.79604,0.1242165,3.033859,1.374232,0,31.31677
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,33.37713,33.37713,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.317138,28.41355,0,1.118079,-1.118079,36.57197,93.7741,0.1242165,1.168392,0,0,28.41355
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,31.47474,31.47474,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.559448,27.29548,0,3.024261,-3.024261,33.38412,85.60014,0.1242165,3.160352,0,0,27.29548
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,29.91397,29.91397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.919737,24.27122,0,0,0,33.38412,85.60014,0.1242165,0,0,0,24.27122
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,28.52399,28.52399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.919737,24.27122,0,0,0,33.38412,85.60014,0.1242165,0,0,0,24.27122
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,27.15168,27.15168,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,5.919737,24.27122,0,1.078122,-1.078122,32.24768,82.6862,0.1242165,1.126638,0,0,24.27122
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,26.07386,26.07386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.117651,23.19309,0,0,0,32.24768,82.6862,0.1242165,0,0,0,23.19309
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,25.22574,25.22574,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.117651,23.19309,0,0.3214192,-0.3214192,31.90888,81.81747,0.1242165,0.3358831,0,0,23.19309
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,24.36584,24.36584,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.474783,22.87167,0,1.68227,-1.68227,30.13561,77.27064,0.1242165,1.757972,0,0,22.87167
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,23.60606,23.60606,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.343972,21.1894,0,1.607839,-1.607839,28.4408,72.92497,0.1242165,1.680192,0,0,21.1894
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,22.95819,22.95819,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.13046,19.58156,0,1.093322,-1.093322,27.28833,69.96995,0.1242165,1.142521,0,0,19.58156
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,22.24553,22.24553,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.34526,18.48824,0,1.121055,-1.121055,26.10664,66.93996,0.1242165,1.171502,0,0,18.48824
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,21.61533,21.61533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.59088,17.36719,0,0,0,26.10664,66.93996,0.1242165,0,0,0,17.36719
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,21.10292,21.10292,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.59088,17.36719,0,0.525783,-0.525783,25.55242,65.51888,0.1242165,0.5494432,0,0,17.36719
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.835094,27.94013,20.60818,7.036067,7.036067,0,0,0,7.036067,40.29374,0,8.881784E-16,0,2.835094,7.406385,7.036067,0,0,14.17508,16.8414,0,4.571291,-4.571291,20.73385,53.16361,0.1242165,7.739673,2.268075,0,19.6765
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.60955,34.40849,22.01583,2.069531,2.069531,0,0,0,2.069531,222.7341,0,0,0,4.60955,2.178453,2.069531,0,0,19.25429,12.27011,2.431097,0,2.431097,23.04019,59.0773,0.1241826,2.276484,3.68764,0,16.87966
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.553414,47.34824,25.32586,4.199381,4.199381,0,-1,0,4.199381,179.8697,0,0,0,7.553414,4.420401,4.199381,0,0,16.8232,14.4581,3.133013,0,3.133013,26.01243,66.6984,0.1241389,4.619319,6.042731,0,22.01151
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.941675,56.4215,28.74191,1.489958,1.489958,0,0,0,1.489958,600.1295,0,0,0,8.941675,1.568376,1.489958,0,0,13.69018,17.27781,7.373299,0,7.373299,33.00735,84.63407,0.1240361,1.638953,7.15334,0,26.21949
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,9.122005,60.3649,31.35695,2.03977,2.03977,0,0,0,2.03977,447.2076,0.6579946,0,0,9.122005,2.147126,2.03977,0,0,6.316885,23.91378,6.316885,0,6.316885,39.00008,100,0.1239482,2.243747,7.297605,0,33.03579
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.733449,61.15404,33.22989,7.020103,7.020103,0,0,0,7.020103,124.4063,1.343867,0,0,8.733449,7.389582,7.020103,0,0,0,29.59898,0,0,0,39.00008,100,0.1239482,7.722114,6.98676,0,38.33243
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,7.036736,56.78618,34.94969,0,0,0,0,0,0,0,7.036736,0,0,7.036736,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239482,0,5.629389,0,36.63572
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.720917,56.72858,35.88027,4.03279,4.03279,0,-1,0,4.03279,166.6568,2.475875,0,0,6.720917,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1239482,4.436069,5.376733,0,36.31989
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.792201,53.64449,36.04518,0.5289002,0.5289002,0,0,0,0.5289002,1095.141,5.235464,0,0,5.792201,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1239482,0.5817902,4.633761,0,35.39118
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.64719,46.80659,36.21009,1.33043,1.33043,0,0,0,1.33043,274.1361,2.246737,0,0,3.64719,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1239482,1.463473,2.917752,0,33.24617
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.312016,38.94184,35.31485,0.7133089,0.7133089,0,0,0,0.7133089,183.9339,0.561165,0,0,1.312016,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1239482,0.7846398,1.049613,0,30.911
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,33.277,33.277,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1239482,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,31.35695,31.35695,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1239482,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,29.80206,29.80206,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1239482,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,28.40619,28.40619,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1239482,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,27.03388,27.03388,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1239482,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,25.95606,25.95606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1239482,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,25.11383,25.11383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1239482,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,24.25393,24.25393,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1239482,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,23.50593,23.50593,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1239482,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,22.84039,22.84039,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1239482,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,22.12774,22.12774,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1239482,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,21.5152,21.5152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1239482,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,20.98513,20.98513,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1239482,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.181674,26.07068,20.49039,0,0,0,0,0,0,0,0,0,0,2.181674,0,0,0,0,17.9433,13.45001,2.181674,0,2.181674,24.04729,61.65958,0.1239179,0,1.745339,0,15.63168
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.709894,26.27691,21.89804,0.7818368,0.7818368,0,0,0,0.7818368,218.7022,0,0,0,1.709894,0.8229861,0.7818368,0,0,15.76163,15.41351,0.8869084,0,0.8869084,24.88868,63.817,0.1239056,0.8600205,1.367916,0,17.12341
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.126809,36.42896,25.19629,3.670459,3.670459,0,-1,0,3.670459,112.433,0,0,0,4.126809,3.863641,3.670459,0,0,14.87472,16.21173,0.2631674,0,0.2631674,25.13834,64.45716,0.1239019,4.037505,3.301447,0,20.33854
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.565446,41.4245,28.60645,5.162922,5.162922,0,0,0,5.162922,88.42755,0,0,0,4.565446,5.434655,5.162922,0,0,14.61155,16.44858,0,0.8692093,-0.8692093,24.22212,62.10786,0.1239019,5.679215,3.652357,0,21.01403
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.292376,34.69019,31.20971,6.720649,6.720649,0,0,0,6.720649,19.22993,0,0,0,1.292376,7.074367,6.720649,0,0,15.57734,15.57937,0,5.781991,-5.781991,18.12736,46.48032,0.1239019,7.392714,1.0339,0,16.87175
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.334781,52.15276,33.09442,8.077202,8.077202,12,0,3.372,8.077202,78.42791,0,0,0,6.334781,0,0,3.922798,3.726659,22.00178,9.79738,10.06144,0,10.06144,27.67248,70.95493,0.1240457,8.884922,5.067824,12,16.13216
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.636722,45.28342,34.82011,4.096462,4.096462,11.7717,0,3.314239,4.096462,88.77715,0,0,0,3.636722,0,0,7.675233,7.291472,11.94034,18.85268,10.92819,0,10.92819,38.03988,97.53795,0.1241699,4.506108,2.909378,12,22.4894
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.226153,45.01068,35.7448,4.080704,4.080704,0,-1,0,4.080704,79.05874,0,8.881784E-16,0,3.226153,4.295477,4.080704,0,0,1.012142,28.68805,0,1.069325,-1.069325,36.91271,94.64778,0.1241699,4.488774,2.580922,0,31.9142
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.965007,38.57129,35.90972,6.509551,6.509551,0,0,0,6.509551,14.82448,0,0,0,0.965007,6.852159,6.509551,0,0,2.200281,27.61872,0,5.887152,-5.887152,30.70711,78.73601,0.1241699,7.160506,0.7720056,0,28.58373
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9555415,38.74833,36.10997,0,0,0,0,0,0,0,0,0,0,0.9555415,0,0,0,0,8.74156,21.73157,0.9555415,0,0.9555415,31.61361,81.06038,0.1241566,0,0.7644332,0,22.68711
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2104744,35.78536,35.21473,1.182318,1.182318,0,0,0,1.182318,17.80184,0,2.220446E-16,0,0.2104744,1.244546,1.182318,0,0,7.786019,22.59156,0,1.034071,-1.034071,30.52361,78.2655,0.1241566,1.30055,0.1683796,0,22.80204
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,33.1651,33.1651,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,8.934987,21.55749,0,3.128608,-3.128608,27.22576,69.80951,0.1241566,3.269396,0,0,21.55749
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,31.23916,31.23916,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,12.41122,18.42888,0,2.47579,-2.47579,24.61605,63.11795,0.1241566,2.587201,0,0,18.42888
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1621,15.95309,0,0,0,24.61605,63.11795,0.1241566,0,0,0,15.95309
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,28.31196,28.31196,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,15.1621,15.95309,0,8.8,-8.8,15.34004,39.33335,0.1241566,10.55881,0,0,15.95309
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,26.93376,26.93376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.93987,7.153091,0,0,0,15.34004,39.33335,0.1241566,0,0,0,7.153091
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,25.85594,25.85594,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,24.93987,7.153091,0,0.8046856,-0.8046856,14.49182,37.15845,0.1241566,0.8408964,0,0,7.153091
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,25.01371,25.01371,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,25.83397,6.348406,0,2.338506,-2.338506,12.02682,30.83794,0.1241566,2.443739,0,0,6.348406
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,24.1538,24.1538,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,28.43231,4.0099,0,0.4170972,-0.4170972,11.58716,29.71061,0.1241566,0.4358666,0,0,4.0099
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,23.38814,23.38814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.89575,3.592802,0,0,0,11.58716,29.71061,0.1241566,0,0,0,3.592802
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,22.72849,22.72849,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,28.89575,3.592802,0,0.1250421,-0.1250421,11.45536,29.37265,0.1241566,0.130669,0,0,3.592802
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,22.01583,22.01583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.03469,3.46776,0,0,0,11.45536,29.37265,0.1241566,0,0,0,3.46776
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,21.4033,21.4033,2.411541,2.411541,0,0,0,2.411541,0,0,4.440892E-16,0,0,2.538464,2.411541,0,0,29.03469,3.46776,0,2.538464,-2.538464,8.779579,22.5117,0.1241566,2.652695,0,0,3.46776
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,20.89089,20.89089,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,31.8552,0.929296,8.36,0,8.36,16.71057,42.84753,0.1242497,0.9435673,0,12,0.929296
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.633049,24.51168,20.37259,5.712164,5.712164,12,0,3.372,5.712164,28.58898,0,0,0,1.633049,0,0,6.287836,5.973444,23.4952,8.453296,7.606493,0,7.606493,23.92673,61.35046,0.1243903,6.283381,1.306439,12,10.08635
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.935565,29.43991,21.78024,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.935565,0,0,8.8,8.36,15.88871,15.29914,11.29557,0,11.29557,34.64264,88.8271,0.1244154,0,2.348452,12,18.2347
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.985054,38.83231,25.06082,3.426456,3.426456,0,-1,0,3.426456,145.4872,0,0,0,4.985054,3.606796,3.426456,0,0,4.593144,25.46515,1.378258,0,1.378258,35.95017,92.17974,0.1243963,3.769102,3.988043,0,30.4502
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.019186,49.1464,28.44153,0,0,0,0,0,0,0,3.8043,0,0,7.019186,0,0,0,0,3.214885,26.70558,3.214885,0,3.214885,39.00008,100,0.1243517,0,5.615348,0,33.72477
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.295231,53.14997,31.05657,0,0,0,0,0,0,0,7.295231,0,0,7.295231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243517,0,5.836185,0,36.89421
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.470564,56.00849,32.94718,0,0,0,0,0,0,0,7.470564,0,0,7.470564,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243517,0,5.976451,0,37.06954
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.557422,58.39467,34.68465,0.6371407,0.6371407,0,0,0,0.6371407,1186.146,6.886747,0,0,7.557422,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1243517,0.7008548,6.045938,0,37.1564
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.736239,60.18616,35.61523,5.57705,5.57705,0,-1,0,5.57705,138.7156,1.865661,0,0,7.736239,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1243517,6.134755,6.188992,0,37.33522
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,6.168003,54.68765,35.81548,2.474659,2.474659,0,0,0,2.474659,249.2466,3.563099,0,0,6.168003,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1243517,2.722125,4.934402,0,35.76698
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.933015,44.37001,35.98039,3.084944,3.084944,0,0,0,3.084944,95.07513,0,0,0,2.933015,3.24731,3.084944,0,0,0,29.59898,0,0.3142951,-0.3142951,38.66878,99.15053,0.1243517,3.393439,2.346412,0,32.53199
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.393733,38.97415,35.12049,6.426756,6.426756,0,0,0,6.426756,21.68642,0,8.881784E-16,0,1.393733,6.765006,6.426756,0,0,0.3492168,29.28468,0,5.371273,-5.371273,33.00696,84.63307,0.1243517,7.069431,1.114987,0,30.67842
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,33.04731,33.04731,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.317298,23.91341,2.876575,0,2.876575,35.73592,91.63039,0.1244067,9.869229,0,12,23.91341
