Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,31.12725,31.12725,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.440723,26.50233,0,2.281995,-2.281995,33.33049,85.46262,0.1244067,2.384684,0,0,26.50233
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,29.55469,29.55469,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,5.976273,24.22033,0,2.79259,-2.79259,30.38684,77.91482,0.1244067,2.918257,0,0,24.22033
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,28.17649,28.17649,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.07915,21.42774,0,2.395454,-2.395454,27.86181,71.44039,0.1244067,2.50325,0,0,21.42774
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,26.81597,26.81597,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,11.74077,19.03229,0,0.5842637,-0.5842637,27.24594,69.86124,0.1244067,0.6105555,0,0,19.03229
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,25.74403,25.74403,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.38995,18.44802,0,1.331224,-1.331224,25.84271,66.26322,0.1244067,1.391129,0,0,18.44802
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,24.89591,24.89591,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,13.86909,17.1168,0,2.283371,-2.283371,23.43582,60.09173,0.1244067,2.386123,0,0,17.1168
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,24.01834,24.01834,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.40617,14.83343,0,1.104283,-1.104283,22.27181,57.10708,0.1244067,1.153976,0,0,14.83343
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,23.27623,23.27623,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,17.63315,13.72915,0,0.9604834,-0.9604834,21.25937,54.51109,0.1244067,1.003705,0,0,13.72915
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,22.61069,22.61069,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,18.70035,12.76866,0,0.5883353,-0.5883353,20.63921,52.92094,0.1244067,0.6148105,0,0,12.76866
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,21.89804,21.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.35406,12.18033,0,0,0,20.63921,52.92094,0.1244067,0,0,0,12.18033
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,21.2855,21.2855,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.35406,12.18033,0,0.2836654,-0.2836654,20.3402,52.15425,0.1244067,0.2964303,0,0,12.18033
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,20.7731,20.7731,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,19.66924,11.89666,0,0.3136873,-0.3136873,20.00954,51.30642,0.1244067,0.3278032,0,0,11.89666
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.424036,23.85626,20.26069,0,0,0,0,0,0,0,0,0,0,1.424036,0,0,0,0,20.01778,11.58297,1.424036,0,1.424036,21.3605,54.77041,0.124387,0,1.139228,0,13.00701
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.125283,27.1204,21.65067,3.600948,3.600948,0,0,0,3.600948,59.02011,0,4.440892E-16,0,2.125283,3.790472,3.600948,0,0,18.59375,12.86461,0,1.665188,-1.665188,19.60524,50.26974,0.124387,3.961043,1.700227,0,14.98989
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.790535,32.34013,24.93125,3.531936,3.531936,0,-1,0,3.531936,79.00867,0,4.440892E-16,0,2.790535,3.717827,3.531936,0,0,20.44395,11.19942,0,0.9272918,-0.9272918,18.62779,47.76346,0.124387,3.885129,2.232428,0,13.98995
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.371898,31.94571,28.31196,2.548464,2.548464,0,0,0,2.548464,53.83234,0,0,0,1.371898,2.682594,2.548464,0,0,21.47428,10.27213,0,1.310696,-1.310696,17.24619,44.22092,0.124387,2.803311,1.097518,0,11.64402
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.516904,46.95322,30.90933,0,0,0,0,0,0,0,0,0,0,5.516904,0,0,0,0,22.93061,8.961431,5.516904,0,5.516904,22.47999,57.64088,0.1243106,0,4.413523,0,14.47833
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.756008,43.50224,32.8176,3.96682,3.96682,0,0,0,3.96682,94.68562,0,0,0,3.756008,4.1756,3.96682,0,0,17.4137,13.92664,0,0.4195919,-0.4195919,22.0377,56.50681,0.1243106,4.363502,3.004806,0,17.68265
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.89233,42.7434,34.55508,5.368722,5.368722,0,0,0,5.368722,53.8737,0,0,0,2.89233,5.651287,5.368722,0,0,17.87992,13.50705,0,2.758957,-2.758957,19.1295,49.04991,0.1243106,5.905595,2.313864,0,16.39938
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.221944,51.07931,35.47977,0,0,0,-1,0,0,0,0,0,0,5.221944,0,0,0,0,20.94543,10.7481,5.221944,0,5.221944,24.08347,61.75237,0.1242383,0,4.177556,0,15.97004
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.227345,48.06211,35.68002,7.132665,7.132665,0,0,0,7.132665,59.2674,0,8.881784E-16,0,4.227345,7.508068,7.132665,0,0,15.72348,15.44785,0,3.280724,-3.280724,20.62529,52.88525,0.1242383,7.845932,3.381876,0,19.67519
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.152011,41.942,35.88027,5.862084,5.862084,0,0,0,5.862084,36.71068,0,8.881784E-16,0,2.152011,6.170615,5.862084,0,0,19.36873,12.16712,0,4.018604,-4.018604,16.38931,42.02378,0.1242383,6.448293,1.721609,0,14.31913
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5201558,36.40058,34.98503,3.263421,3.263421,0,0,0,3.263421,15.93898,0,4.440892E-16,0,0.5201558,3.43518,3.263421,0,0,23.83385,8.148518,0,2.915024,-2.915024,13.3166,34.14507,0.1242383,3.589763,0.4161247,0,8.668674
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,32.91184,32.91184,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,27.07276,5.233494,6.338751,0,6.338751,19.33007,49.56418,0.1243593,5.860394,0,12,5.233494
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,30.99179,30.99179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.73401,10.93837,0,0,0,19.33007,49.56418,0.1243593,0,0,0,10.93837
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,29.4369,29.4369,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,20.73401,10.93837,0,2.953677,-2.953677,16.21662,41.581,0.1243593,3.086593,0,0,10.93837
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,28.0587,28.0587,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,24.01587,7.984693,0,4.111239,-4.111239,11.88299,30.46915,0.1243593,4.296245,0,0,7.984693
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,26.72173,26.72173,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,28.58392,3.873453,0,0.4278817,-0.4278817,11.43197,29.31268,0.1243593,0.4471364,0,0,3.873453
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,25.62624,25.62624,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,29.05934,3.445572,0,1.459036,-1.459036,9.894009,25.3692,0.1243593,1.524692,0,0,3.445572
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,24.77812,24.77812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.68049,1.986536,0,0,0,9.894009,25.3692,0.1243593,0,0,0,1.986536
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,23.90055,23.90055,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,30.68049,1.986536,0,0.8467966,-0.8467966,9.001407,23.08048,0.1243593,0.8849025,0,0,1.986536
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,23.15844,23.15844,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,31.62138,1.139739,0,0.241367,-0.241367,8.746984,22.42812,0.1243593,0.2522285,0,0,1.139739
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,22.48112,22.48112,1.004836,0.8534536,0,-1,0,0.8534536,0,0,0.1513823,0.2518659,0,0.8983722,0.8534536,0,0,31.88956,0.8983722,0,0.8983722,-0.8983722,7.800015,20,0.1243593,1.105319,0,0,0.8983722
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,21.76846,21.76846,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243593,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,21.15593,21.15593,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244337,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,20.63763,20.63763,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1245407,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.384808,23.61689,20.12523,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2449.966,1.776357E-15,0,0,1.384808,0,0,8.8,8.36,16.16775,15.048,9.744808,0,9.744808,32.90674,84.37608,0.1245886,0.06217594,1.107847,12,16.43281
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.866066,28.97277,21.5152,1.914746,1.914746,0,0,0,1.914746,149.6838,0,0,0,2.866066,2.015522,1.914746,0,0,6.422945,23.81833,0.8505431,0,0.8505431,33.71363,86.44504,0.1245769,2.106221,2.292852,0,26.68439
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.456178,31.25693,24.77812,3.171055,3.171055,0,-1,0,3.171055,77.45619,0,0,0,2.456178,3.337952,3.171055,0,0,5.572402,24.58382,0,0.8817741,-0.8817741,32.78416,84.06178,0.1245769,3.48816,1.964942,0,27.04
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.239573,39.93375,28.14116,0.2368491,0.2368491,0,0,0,0.2368491,1789.99,0,0,0,4.239573,0.2493148,0.2368491,0,0,6.552151,23.70204,3.990258,0,3.990258,36.56965,93.76816,0.1245218,0.260534,3.391659,0,27.94162
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.157008,48.87389,30.74442,2.33882,2.33882,0,0,0,2.33882,263.2528,1.1332,0,0,6.157008,2.461916,2.33882,0,0,2.561893,27.29327,2.561893,0,2.561893,39.00008,100,0.1244865,2.572702,4.925607,0,33.45028
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.773197,56.76528,32.6468,4.892688,4.892688,0,0,0,4.892688,158.8737,2.622999,0,0,7.773197,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1244865,5.381957,6.218557,0,37.37217
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.60484,54.58504,34.39016,4.720335,4.720335,0,0,0,4.720335,139.9231,1.636067,0,0,6.60484,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1244865,5.192368,5.283872,0,36.20382
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.916081,49.92532,35.35019,3.542949,3.542949,0,-1,0,3.542949,138.7567,1.18666,0,0,4.916081,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1244865,3.897244,3.932865,0,34.51506
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.124524,50.83434,35.55044,2.047636,2.047636,0,0,0,2.047636,250.2653,2.969117,0,0,5.124524,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1244865,2.2524,4.099619,0,34.7235
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.803094,40.75661,35.71535,0,0,0,0,0,0,0,1.803094,0,0,1.803094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244865,0,1.442475,0,31.40207
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.044141,37.75014,34.8849,0,0,0,0,0,0,0,1.044141,0,0,1.044141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244865,0,0.8353127,0,30.64312
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,32.79993,32.79993,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1244865,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,30.86221,30.86221,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1244865,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,29.30143,29.30143,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1244865,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,27.92912,27.92912,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1244865,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,26.58627,26.58627,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1244865,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,25.49077,25.49077,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1244865,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,24.64854,24.64854,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1244865,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,23.77097,23.77097,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1244865,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,23.01119,23.01119,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1244865,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,22.34566,22.34566,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1244865,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,21.61533,21.61533,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1244865,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,21.02047,21.02047,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1244865,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,20.49039,20.49039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1244865,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.342608,28.65936,19.97798,5.901793,5.901793,11.70538,0,3.297461,5.901793,56.63716,0,0,0,3.342608,0,0,5.803587,5.513408,31.76345,1.011869,8.856016,0,8.856016,17.26817,44.27728,0.1246353,6.491973,2.674087,12,4.354477
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.195676,38.44255,21.36796,7.28198,7.28198,11.56396,0,3.261682,7.28198,85.08231,0,0,0,6.195676,0,0,4.28198,4.067881,22.90744,8.982284,10.26356,0,10.26356,27.00504,69.24355,0.12476,8.010178,4.956541,12,15.17796
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,8.10231,48.41772,24.63087,4.797039,4.797039,0,-1,0,4.797039,168.9023,0,0,0,8.10231,5.049514,4.797039,0,0,12.64388,18.21948,3.052796,0,3.052796,29.90117,76.66953,0.1247179,5.276742,6.481848,0,26.32179
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.561019,54.06076,27.97624,3.126529,3.126529,0,0,0,3.126529,273.8187,0,0,0,8.561019,3.291083,3.126529,0,0,9.591085,20.967,5.269936,0,5.269936,34.90068,89.48873,0.1246453,3.439182,6.848815,0,29.52802
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.375659,52.87586,30.57951,4.543331,4.543331,0,0,0,4.543331,162.3403,0,0,0,7.375659,4.782454,4.543331,0,0,4.321149,25.70994,2.593205,0,2.593205,37.36081,95.79675,0.1246096,4.997664,5.900527,0,33.0856
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.423544,55.28711,32.48189,6.004478,6.004478,0,0,0,6.004478,123.6335,0,0,0,7.423544,6.320504,6.004478,0,0,1.727944,28.04383,1.103041,0,1.103041,38.40724,98.47991,0.1245945,6.604926,5.938836,0,35.46737
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.7736,58.65725,34.22525,1.271016,1.271016,0,0,0,1.271016,611.6052,5.810784,0,0,7.7736,1.337912,1.271016,0,0,0.6249039,29.03656,0.6249039,0,0.6249039,39.00008,100,0.1245859,1.398118,6.21888,0,36.81017
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.820007,52.76616,35.18528,4.735828,4.735828,0,-1,0,4.735828,122.8931,0.834925,0,0,5.820007,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1245859,5.209411,4.656005,0,35.41898
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.511537,51.93768,35.37964,0,0,0,0,0,0,0,5.511537,0,0,5.511537,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245859,0,4.40923,0,35.11052
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.29307,45.03972,35.57989,1.768197,1.768197,0,0,0,1.768197,186.2389,1.43181,0,0,3.29307,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1245859,1.945017,2.634456,0,32.89205
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.943844,40.17022,34.75533,4.457434,4.457434,0,0,0,4.457434,43.60904,0,0,0,1.943844,4.692036,4.457434,0,0,0,29.59898,0,2.748192,-2.748192,36.10323,92.5722,0.1245859,4.903177,1.555075,0,31.54282
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,32.66447,32.66447,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.053546,26.85079,0,4.912614,-4.912614,30.92488,79.2944,0.1245859,5.133681,0,0,26.85079
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,30.72675,30.72675,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.512006,21.93817,0,5.029901,-5.029901,25.6229,65.69961,0.1245859,5.256246,0,0,21.93817
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,29.17186,29.17186,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.10078,16.90827,0,3.282467,-3.282467,22.16287,56.82777,0.1245859,3.430178,0,0,16.90827
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,27.81133,27.81133,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.74797,13.6258,0,5.010355,-5.010355,16.8815,43.2858,0.1245859,5.23582,0,0,13.6258
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,26.45669,26.45669,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.31503,8.615451,0,2.017805,-2.017805,14.75454,37.83209,0.1245859,2.108606,0,0,8.615451
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,25.3612,25.3612,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.55704,6.597645,0,1.508008,-1.508008,13.16496,33.75625,0.1245859,1.575868,0,0,6.597645
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,24.51897,24.51897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2326,5.089637,0,0,0,13.16496,33.75625,0.1245859,0,0,0,5.089637
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,23.63551,23.63551,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.2326,5.089637,0,2.54892,-2.54892,10.47817,26.86704,0.1245859,2.663621,0,0,5.089637
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,22.87573,22.87573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06473,2.540718,0,0,0,10.47817,26.86704,0.1245859,0,0,0,2.540718
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,22.19841,22.19841,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.06473,2.540718,0,1.247595,-1.247595,9.163087,23.49505,0.1245859,1.303737,0,0,2.540718
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,21.48575,21.48575,1.602823,1.228467,0,-1,0,1.228467,0,0,0.3743569,0.5346392,0,1.293123,1.228467,0,0,31.45095,1.293123,0,1.293123,-1.293123,7.800015,20,0.1245859,1.763106,0,0,1.293123
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,20.87322,20.87322,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246729,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,20.36082,20.36082,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1247377,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.024766,27.63931,19.83074,5.622066,5.622066,12,0,3.372,5.622066,53.80168,0,0,0,3.024766,0,0,6.377934,6.059037,16.16775,15.048,9.083803,0,9.083803,32.27965,82.76817,0.1248915,6.184273,2.419813,12,18.07277
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.477305,39.14997,21.22072,10.08337,10.08337,10.65968,0,3.032899,10.08337,64.23753,0,0,0,6.477305,0,0,0.5763127,0.547497,7.083951,23.22342,7.024802,0,7.024802,38.94397,99.85612,0.125003,11.0917,5.181844,12,29.70073
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,8.108811,48.24527,24.46596,2.20811,2.20811,0,-1,0,2.20811,367.2286,5.725338,0,0,8.108811,2.324326,2.20811,0,0,0.05914788,29.54575,0.05914788,0,0.05914788,39.00008,100,0.1250022,2.428921,6.487049,0,37.65456
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.55519,53.86105,27.829,2.673381,2.673381,0,0,0,2.673381,320.0139,5.741105,0,0,8.55519,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1250022,2.940719,6.844152,0,38.15417
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.735801,61.65108,30.41459,1.41117,1.41117,0,0,0,1.41117,689.9099,8.250359,0,0,9.735801,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1250022,1.552287,7.788641,0,39.33478
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.31577,66.5823,32.31698,6.799109,6.799109,0,0,0,6.799109,151.7224,3.158816,0,0,10.31577,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1250022,7.47902,8.252618,0,39.91475
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.970916,67.35841,34.05445,1.798736,1.798736,0,0,0,1.798736,554.3291,8.07751,0,0,9.970916,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1250022,1.978609,7.976733,0,39.56989
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.712086,63.33112,35.04982,1.824334,1.824334,0,-1,0,1.824334,477.549,6.791735,0,0,8.712086,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1250022,2.006767,6.969669,0,38.31107
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,7.040302,57.15179,35.25006,3.399053,3.399053,0,0,0,3.399053,207.1254,3.462352,0,0,7.040302,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1250022,3.738958,5.632242,0,36.63928
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.54916,48.84272,35.45032,2.034066,2.034066,0,0,0,2.034066,223.6486,2.408038,0,0,4.54916,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1250022,2.237473,3.639328,0,34.14814
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.844078,39.74317,34.61987,3.251322,3.251322,0,0,0,3.251322,56.71779,0,4.440892E-16,0,1.844078,3.422444,3.251322,0,0,0,29.59898,0,1.578366,-1.578366,37.33633,95.734,0.1250022,3.576454,1.475262,0,31.44306
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,32.55257,32.55257,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.75374,28.02061,0,0.9538635,-0.9538635,36.33088,93.1559,0.1250022,0.9967874,0,0,28.02061
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,30.60896,30.60896,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.813588,27.06675,0,3.925794,-3.925794,32.19272,82.54528,0.1250022,4.102455,0,0,27.06675
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,29.05406,29.05406,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.175582,23.14095,0,2.224461,-2.224461,29.84793,76.53301,0.1250022,2.324562,0,0,23.14095
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,27.68176,27.68176,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.647205,20.91649,0,7.359399,-7.359399,22.09045,56.64206,0.1250022,7.690572,0,0,20.91649
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,26.3389,26.3389,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.82431,13.55709,0,1.962708,-1.962708,20.02157,51.33727,0.1250022,2.051029,0,0,13.55709
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,25.24341,25.24341,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.0051,11.59439,0,1.064503,-1.064503,18.89949,48.46013,0.1250022,1.112406,0,0,11.59439
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,24.3835,24.3835,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.18788,10.52988,0,1.851978,-1.851978,16.94733,43.45461,0.1250022,1.935317,0,0,10.52988
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,23.50593,23.50593,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.24564,8.677906,0,2.047493,-2.047493,14.78908,37.92065,0.1250022,2.13963,0,0,8.677906
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,22.75794,22.75794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52063,6.630413,0,0,0,14.78908,37.92065,0.1250022,0,0,0,6.630413
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,22.08062,22.08062,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.52063,6.630413,0,2.104288,-2.104288,12.57097,32.23319,0.1250022,2.198981,0,0,6.630413
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,21.35029,21.35029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85873,4.526125,0,0,0,12.57097,32.23319,0.1250022,0,0,0,4.526125
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,20.75543,20.75543,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.85873,4.526125,0,0.7000114,-0.7000114,11.83309,30.3412,0.1250022,0.7315119,0,0,4.526125
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,20.22535,20.22535,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.63652,3.826114,0,0.6949318,-0.6949318,11.10057,28.46295,0.1250022,0.7262037,0,0,3.826114
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.785583,29.59995,19.71294,0.2483499,0.2483499,0,0,0,0.2483499,1524.294,0,0,0,3.785583,0.261421,0.2483499,0,0,29.40866,3.131182,3.524162,0,3.524162,14.44388,37.03553,0.1249538,0.2731849,3.028466,0,6.916765
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.735073,39.78406,21.06758,5.571322,5.571322,0,0,0,5.571322,120.8882,0,0,0,6.735073,5.86455,5.571322,0,0,25.8845,6.302927,0.8705229,0,0.8705229,15.26974,39.15309,0.1249418,6.128455,5.388058,0,13.038
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.587158,49.74838,24.31872,4.689066,4.689066,0,-1,0,4.689066,183.1315,0,0,0,8.587158,4.935859,4.689066,0,0,25.01398,7.086398,3.651299,0,3.651299,18.73366,48.03493,0.1248917,5.157973,6.869727,0,15.67356
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.958406,59.04619,27.66409,3.650192,3.650192,0,0,0,3.650192,272.8187,0,0,0,9.958406,3.842308,3.650192,0,0,21.36268,10.37257,6.116099,0,6.116099,24.5359,62.91245,0.1248078,4.015212,7.966725,0,20.33097
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.32388,63.89633,30.24968,0.905138,0.905138,0,0,0,0.905138,1140.586,0,0,0,10.32388,0.9527769,0.905138,0,0,15.24658,15.87706,9.3711,0,9.3711,33.42611,85.7078,0.1246795,0.9956518,8.259102,0,26.20093
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.810982,64.21696,32.16973,4.050863,4.050863,0,0,0,4.050863,242.1948,0,0,0,9.810982,4.264067,4.050863,0,0,5.875479,24.31105,5.546915,0,5.546915,38.68837,99.20076,0.1246037,4.455949,7.848785,0,34.12203
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,9.039293,63.25956,33.93076,5.871593,5.871593,0,0,0,5.871593,153.9496,2.530105,0,0,9.039293,6.180624,5.871593,0,0,0.3285642,29.30327,0.3285642,0,0.3285642,39.00008,100,0.1245992,6.458752,7.231434,0,38.34256
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.976624,60.22633,34.8849,0,0,0,-1,0,0,0,7.976624,0,0,7.976624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245992,0,6.381299,0,37.5756
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.158941,53.86116,35.12049,4.763429,4.763429,0,0,0,4.763429,129.2964,1.144806,0,0,6.158941,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1245992,5.239771,4.927153,0,35.75792
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.339981,44.90094,35.31485,4.057052,4.057052,0,0,0,4.057052,82.32532,0,0,0,3.339981,4.270581,4.057052,0,0,0,29.59898,0,0.9306003,-0.9306003,38.01914,97.48478,0.1245992,4.462758,2.671985,0,32.93896
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.53868,38.73851,34.49029,4.834496,4.834496,0,0,0,4.834496,31.8271,0,0,0,1.53868,5.088943,4.834496,0,0,1.034,28.66838,0,3.550263,-3.550263,34.27683,87.88914,0.1245992,5.317945,1.230944,0,30.20706
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,32.4171,32.4171,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,4.978737,25.11811,0,3.122917,-3.122917,30.98499,79.44853,0.1245992,16.46345,0,12,25.11811
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,30.47938,30.47938,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.448646,21.9952,0,1.351049,-1.351049,29.56086,75.79692,0.1245992,1.411846,0,0,21.9952
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,28.92449,28.92449,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,9.949811,20.64415,0,3.631891,-3.631891,25.73251,65.98066,0.1245992,3.795326,0,0,20.64415
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,27.56396,27.56396,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,13.98525,17.01226,0,2.623857,-2.623857,22.96672,58.88891,0.1245992,2.74193,0,0,17.01226
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,26.2211,26.2211,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,16.90064,14.3884,0,1.008066,-1.008066,21.90413,56.16432,0.1245992,1.053429,0,0,14.3884
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,25.1315,25.1315,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.02071,13.38033,0,0.7872904,-0.7872904,21.07425,54.03643,0.1245992,0.8227184,0,0,13.38033
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,24.28338,24.28338,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,18.89548,12.59305,0,0.8595673,-0.8595673,20.16819,51.7132,0.1245992,0.8982478,0,0,12.59305
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,23.40581,23.40581,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,19.85056,11.73348,0,1.832701,-1.832701,18.23635,46.75978,0.1245992,1.915172,0,0,11.73348
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,22.64603,22.64603,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,21.88689,9.900777,0,0.8530546,-0.8530546,17.33715,44.45415,0.1245992,0.8914421,0,0,9.900777
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,21.96282,21.96282,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,22.83473,9.047722,0,0.5084177,-0.5084177,16.80123,43.08,0.1245992,0.5312966,0,0,9.047722
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,21.25017,21.25017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.39964,8.539305,0,0,0,16.80123,43.08,0.1245992,0,0,0,8.539305
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,20.6553,20.6553,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.39964,8.539305,0,1.223614,-1.223614,15.51143,39.77282,0.1245992,1.278677,0,0,8.539305
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,20.12523,20.12523,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,24.75921,7.315691,0,1.317216,-1.317216,14.12296,36.21265,0.1245992,1.376491,0,0,7.315691
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.897748,27.04983,19.59515,2.205365,2.205365,0,0,0,2.205365,131.3954,0,0,0,2.897748,2.321437,2.205365,0,0,26.22278,5.998474,0.5763108,0,0.5763108,14.6697,37.61454,0.1245913,2.425902,2.318198,0,8.896222
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.621581,33.31624,20.97335,4.506719,4.506719,0,0,0,4.506719,102.5487,0,8.881784E-16,0,4.621581,4.743915,4.506719,0,0,25.64647,6.517154,0,0.1223338,-0.1223338,14.54075,37.28389,0.1245913,4.957391,3.697265,0,11.13873
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.555171,42.74097,24.18325,1.14267,1.14267,0,-1,0,1.14267,573.6713,0,0,0,6.555171,1.202811,1.14267,0,0,25.7824,6.39482,5.35236,0,5.35236,19.61844,50.3036,0.1245183,1.256937,5.244137,0,12.94999
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.912082,54.82122,27.52862,4.476243,4.476243,0,0,0,4.476243,199.0974,0,0,0,8.912082,4.711835,4.476243,0,0,20.43004,11.21194,4.200246,0,4.200246,23.60315,60.52077,0.124461,4.923867,7.129665,0,20.12403
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,9.092957,58.67958,30.09655,1.050422,1.050422,0,0,0,1.050422,865.6476,0,0,0,9.092957,1.105708,1.050422,0,0,16.22979,14.99217,7.987249,0,7.987249,31.18052,79.94988,0.1243522,1.155465,7.274366,0,24.08512
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.560622,58.98921,32.02249,4.733976,4.733976,0,0,0,4.733976,180.8337,0,0,0,8.560622,4.983132,4.733976,0,0,8.242541,22.18069,3.57749,0,3.57749,34.57442,88.65218,0.1243036,5.207374,6.848498,0,30.74131
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.482162,64.92301,33.7953,0,0,0,0,0,0,0,4.81711,0,0,9.482162,0,0,0,0,4.665052,25.40043,4.665052,0,4.665052,39.00008,100,0.1242402,0,7.58573,0,34.8826
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.53225,62.27967,34.78478,1.213566,1.213566,0,-1,0,1.213566,703.0728,7.254813,0,0,8.53225,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1242402,1.334922,6.8258,0,38.13123
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.734951,55.73764,34.98503,3.31861,3.31861,0,0,0,3.31861,202.9449,3.241677,0,0,6.734951,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1242402,3.650471,5.38796,0,36.33393
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.835726,46.32449,35.21473,0,0,0,0,0,0,0,3.835726,0,0,3.835726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242402,0,3.068581,0,33.4347
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.966909,39.85866,34.39016,1.690729,1.690729,0,0,0,1.690729,116.335,0.1871941,0,0,1.966909,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1242402,1.859802,1.573527,0,31.56589
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,32.31698,32.31698,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1242402,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,30.37926,30.37926,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1242402,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,28.84203,28.84203,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1242402,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,27.4815,27.4815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1242402,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,26.12098,26.12098,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1242402,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,25.03137,25.03137,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1242402,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,24.18325,24.18325,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1242402,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,23.30568,23.30568,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1242402,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,22.54591,22.54591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1242402,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,21.86859,21.86859,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1242402,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,21.13826,21.13826,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1242402,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,20.5434,20.5434,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1242402,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,20.00743,20.00743,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1242402,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.492089,25.84312,19.47736,4.62637,4.62637,12,0,3.372,4.62637,53.86704,0,0,0,2.492089,0,0,7.37363,7.004949,29.4894,3.058518,9.497037,0,9.497037,20.03366,51.36825,0.1243876,5.089007,1.993671,12,5.550607
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.397348,32.54496,20.85555,2.392179,2.392179,11.19218,0,3.167621,2.392179,183.8219,0,0,0,4.397348,0,0,8.8,8.36,19.99236,11.60585,12.75735,0,12.75735,32.13634,82.40071,0.1244657,2.631397,3.517879,12,16.0032
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.506927,45.71128,24.05368,2.109492,2.109492,0,-1,0,2.109492,355.8642,0,0,0,7.506927,2.220518,2.109492,0,0,7.235014,23.08747,5.28641,0,5.28641,37.15147,95.25999,0.124394,2.320441,6.005542,0,30.59439
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.042768,44.70284,27.38138,2.745847,2.745847,0,0,0,2.745847,220.0693,1.203798,0,0,6.042768,2.890366,2.745847,0,0,1.948604,27.84523,1.948604,0,1.948604,39.00008,100,0.1243676,3.020432,4.834214,0,33.888
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.47978,56.15123,29.9493,0.6558379,0.6558379,0,0,0,0.6558379,1292.969,7.789424,0,0,8.47978,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1243676,0.7214217,6.783824,0,38.07876
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,8.168087,57.30613,31.86936,4.556772,4.556772,0,0,0,4.556772,179.2516,3.371485,0,0,8.168087,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1243676,5.012449,6.53447,0,37.76706
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,9.00403,62.77552,33.65984,2.930846,2.930846,0,0,0,2.930846,307.2161,5.91893,0,0,9.00403,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1243676,3.22393,7.203224,0,38.60301
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.99712,60.02688,34.6552,2.364853,2.364853,0,-1,0,2.364853,338.1656,5.507801,0,0,7.99712,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1243676,2.601339,6.397696,0,37.5961
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,7.080343,56.86904,34.8849,4.18439,4.18439,0,0,0,4.18439,169.2085,2.675723,0,0,7.080343,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1243676,4.602829,5.664275,0,36.67932
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.993061,49.92369,35.12049,2.351684,2.351684,0,0,0,2.351684,212.3186,2.517605,0,0,4.993061,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1243676,2.586852,3.994449,0,34.59204
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.624353,38.77583,34.29004,1.464312,1.464312,0,0,0,1.464312,110.9295,0.08297222,0,0,1.624353,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1243676,1.610743,1.299482,0,31.22333
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,32.21685,32.21685,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1243676,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,30.27913,30.27913,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1243676,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,28.75369,28.75369,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1243676,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,27.39905,27.39905,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1243676,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,26.03852,26.03852,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1243676,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,24.94892,24.94892,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1243676,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,24.1008,24.1008,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1243676,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,23.22323,23.22323,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1243676,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,22.48112,22.48112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1243676,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,21.78024,21.78024,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1243676,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,21.0558,21.0558,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1243676,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,20.45505,20.45505,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1244622,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,19.92497,19.92497,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1245874,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4935534,20.61798,19.3949,5.319877,5.319877,12,0,3.372,5.319877,9.277534,0,0,0,0.4935534,0,0,6.680123,6.346117,15.82838,15.35344,6.839671,0,6.839671,30.47264,78.13483,0.1247132,5.851864,0.3948427,12,15.84699
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.162798,26.27646,20.73776,2.908417,2.908417,10.09358,0,2.889676,2.908417,74.36343,0,0,0,2.162798,0,0,7.185166,6.825908,8.988706,21.50914,8.988706,0,8.988706,39.00008,100,0.124808,3.199258,1.730239,12,23.67194
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.743186,33.97272,23.93588,0,0,0,-1,0,0,0,3.743186,0,0,3.743186,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124808,0,2.994549,0,33.34216
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.337622,39.24804,27.23413,5.483447,5.483447,0,0,0,5.483447,79.10393,0,8.881784E-16,0,4.337622,5.772049,5.483447,0,0,0,29.59898,0,1.434427,-1.434427,37.48806,96.12304,0.124808,6.031791,3.470097,0,33.9366
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.192972,47.94555,29.81973,3.768628,3.768628,0,0,0,3.768628,164.3296,0.6321874,0,0,6.192972,3.966977,3.768628,0,0,1.593808,28.16455,1.593808,0,1.593808,39.00008,100,0.1247864,4.145491,4.954378,0,34.35752
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.181897,46.79397,31.73978,0,0,0,0,0,0,0,5.181897,0,0,5.181897,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247864,0,4.145517,0,34.78088
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.441752,49.61338,33.51259,2.539788,2.539788,0,0,0,2.539788,214.2601,2.768291,0,0,5.441752,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1247864,2.793767,4.353402,0,35.04073
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.198403,53.3116,34.51974,4.436584,4.436584,0,-1,0,4.436584,139.7112,1.528314,0,0,6.198403,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1247864,4.880243,4.958723,0,35.79738
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.403278,47.61551,34.75533,3.995553,3.995553,0,0,0,3.995553,110.2045,0.1974329,0,0,4.403278,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1247864,4.395108,3.522623,0,34.00225
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.205414,44.14043,34.98503,4.786353,4.786353,0,0,0,4.786353,66.96985,0,0,0,3.205414,5.038266,4.786353,0,0,0,29.59898,0,1.832853,-1.832853,37.06808,95.04617,0.1247864,5.264988,2.564331,0,32.80439
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.243062,37.56171,34.15458,7.960841,7.960841,8.71461,0,2.540796,7.960841,15.61471,1.110223E-16,0,0,1.243062,0,0,0.7537689,0.7160805,2.036503,27.76612,1.959143,0,1.959143,38.92669,99.81182,0.1248189,8.756925,0.9944498,12,29.00919
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,32.11673,32.11673,8.93046,8.93046,9.011892,0,2.616009,8.93046,0,0,0,0,0,0,0,0.0814321,0.0773605,0.0773605,29.52935,0.0773605,0,0.0773605,39.00008,100,0.1248204,9.823506,0,12,29.52935
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,30.179,30.179,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1248204,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,28.65945,28.65945,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1248204,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,27.29892,27.29892,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1248204,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,25.95606,25.95606,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1248204,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,24.86646,24.86646,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1248204,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,24.00067,24.00067,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1248204,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,23.1231,23.1231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1248204,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,22.38099,22.38099,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1248204,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,21.686,21.686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1248204,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,20.95568,20.95568,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1248204,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,20.34315,20.34315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1248204,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,19.81307,19.81307,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1248204,1.481049,0,0,9.609929
