Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.807876,23.8475,19.28299,3.821479,3.821479,0,0,0,3.821479,47.30829,8.881784E-16,0,0,1.807876,4.02261,3.821479,0,0,23.7848,8.192657,0,2.214733,-2.214733,14.1013,36.15711,0.1248204,4.203627,1.446301,0,10.00053
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.190688,34.60977,20.63763,3.187295,3.187295,0,0,0,3.187295,162.8556,0,0,0,5.190688,3.355047,3.187295,0,0,26.24562,5.977924,1.835641,0,1.835641,15.84274,40.62234,0.1247955,3.506024,4.15255,0,11.16861
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.822147,46.4858,23.80631,1.710175,1.710175,0,-1,0,1.710175,457.3887,0,0,0,7.822147,1.800184,1.710175,0,0,24.40998,7.630001,6.021963,0,6.021963,21.55568,55.27086,0.124714,1.881193,6.257718,0,15.45215
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.47247,52.65561,27.081,2.175575,2.175575,0,0,0,2.175575,389.4358,0,0,0,8.47247,2.290079,2.175575,0,0,18.38801,13.04977,6.182391,0,6.182391,27.42081,70.30962,0.1246305,2.393133,6.777976,0,21.52224
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.417677,55.55467,29.64893,0,0,0,0,0,0,0,0,0,0,8.417677,0,0,0,0,12.20562,18.61392,8.417677,0,8.417677,35.40652,90.78577,0.1245169,0,6.734142,0,27.0316
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,7.217537,53.48116,31.57487,4.833915,4.833915,0,0,0,4.833915,149.3104,0,0,0,7.217537,5.088332,4.833915,0,0,3.787944,26.18983,2.129205,0,2.129205,37.42646,95.9651,0.1244882,5.317307,5.77403,0,33.40737
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,8.235929,59.37138,33.35946,0,0,0,0,0,0,0,6.57719,0,0,8.235929,0,0,0,0,1.658738,28.10611,1.658738,0,1.658738,39.00008,100,0.1244658,0,6.588743,0,36.34204
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,8.03094,59.83565,34.39016,3.414884,3.414884,0,-1,0,3.414884,235.1746,4.436325,0,0,8.03094,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1244658,3.756373,6.424752,0,37.62992
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.350643,53.95609,34.61987,0.01908907,0.01908907,0,0,0,0.01908907,33268.46,6.330549,0,0,6.350643,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1244658,0.02099798,5.080514,0,35.94962
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.03503,43.51953,34.8849,2.054029,2.054029,0,0,0,2.054029,147.7598,0.8728942,0,0,3.03503,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1244658,2.259432,2.428024,0,32.63401
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.439186,38.01008,34.05445,0,0,0,0,0,0,0,1.439186,0,0,1.439186,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244658,0,1.151349,0,31.03816
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,32.00482,32.00482,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1244658,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,30.0671,30.0671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1244658,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,28.55933,28.55933,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1244658,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,27.1988,27.1988,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1244658,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,25.85594,25.85594,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1244658,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.76634,24.76634,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1244658,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,23.90055,23.90055,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1244658,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,23.04065,23.04065,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1244658,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,22.28087,22.28087,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1244658,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,21.58588,21.58588,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1244658,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,20.83788,20.83788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1244658,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,20.24302,20.24302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1244658,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,19.71294,19.71294,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1244658,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9795009,21.62427,19.18287,10.46853,10.46853,12,0,3.372,10.46853,9.356624,0,0,0,0.9795009,0,0,1.531469,1.454896,17.55913,13.79576,2.434397,0,2.434397,24.6515,63.20884,0.1245079,11.51538,0.7836008,12,14.77526
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.851291,27.89771,20.52573,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.851291,0,0,8.8,8.36,15.12473,15.98672,11.21129,0,11.21129,35.28746,90.48049,0.1245333,0,2.281033,12,18.83801
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.770417,30.96579,23.67085,0.05623483,0.05623483,0,-1,0,0.05623483,4926.514,0,0,0,2.770417,0.05919456,0.05623483,0,0,3.913441,26.07688,2.711222,0,2.711222,37.85955,97.07558,0.1244968,0.06185831,2.216333,0,28.8473
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.485353,36.41994,26.93376,4.851933,4.851933,0,0,0,4.851933,71.83431,0,0,0,3.485353,5.107298,4.851933,0,0,1.202219,28.51698,0,1.621945,-1.621945,36.14987,92.6918,0.1244968,5.337126,2.788282,0,32.00233
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.612525,48.9665,29.48401,0.8929088,0.8929088,0,0,0,0.8929088,740.5599,2.66824,0,0,6.612525,0.939904,0.8929088,0,0,3.004381,26.89503,3.004381,0,3.004381,39.00008,100,0.1244564,0.9821997,5.29002,0,33.50756
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.137927,49.57816,31.42174,2.071887,2.071887,0,0,0,2.071887,296.2481,3.956993,0,0,6.137927,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1244564,2.279076,4.910342,0,35.7369
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.592391,60.57576,33.21222,2.67873,2.67873,0,0,0,2.67873,320.7637,5.772676,0,0,8.592391,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1244564,2.946603,6.873913,0,38.19137
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.862703,55.31093,34.22525,0,0,0,-1,0,0,0,6.862703,0,0,6.862703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244564,0,5.490162,0,36.46168
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.735349,55.16431,34.49029,0.9736493,0.9736493,0,0,0,0.9736493,691.7633,5.710454,0,0,6.735349,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1244564,1.071014,5.388279,0,36.33433
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.614243,48.29071,34.75533,2.08569,2.08569,0,0,0,2.08569,221.2334,2.41878,0,0,4.614243,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1244564,2.294258,3.691394,0,34.21322
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.613293,38.37496,33.93076,0,0,0,0,0,0,0,1.613293,0,0,1.613293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244564,0,1.290634,0,31.21227
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,31.88703,31.88703,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1244564,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,29.9493,29.9493,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1244564,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1244564,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,27.09867,27.09867,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1244564,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,25.75581,25.75581,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1244564,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,24.66621,24.66621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1244564,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,23.81809,23.81809,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1244564,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,22.94052,22.94052,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1244564,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,22.18074,22.18074,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1244564,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,21.48575,21.48575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1244564,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,20.73776,20.73776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1244564,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,20.14289,20.14289,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1244564,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,19.61282,19.61282,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1244564,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.163646,27.21157,19.06507,0,0,0,0,0,0,0,0,0,0,3.163646,0,0,0,0,25.23983,6.883132,3.163646,0,3.163646,18.05677,46.29932,0.1244139,0,2.530916,0,10.04678
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.084909,34.04871,20.40793,0.4045991,0.4045991,0,0,0,0.4045991,1256.777,0,0,0,5.084909,0.4258938,0.4045991,0,0,22.07618,9.730413,4.659015,0,4.659015,22.4767,57.63245,0.1243513,0.4450591,4.067927,0,14.81532
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.595873,48.84773,23.54127,0.9962771,0.9962771,0,-1,0,0.9962771,862.7994,0,0,0,8.595873,1.048713,0.9962771,0,0,17.41717,13.92353,7.54716,0,7.54716,29.63657,75.99104,0.1242501,1.095905,6.876698,0,22.5194
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,9.051709,54.41351,26.76885,5.553784,5.553784,0,0,0,5.553784,162.9827,0,0,0,9.051709,5.846088,5.553784,0,0,9.870008,20.71597,3.205621,0,3.205621,32.67768,83.78876,0.1242072,6.109162,7.241367,0,29.76768
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.582367,52.12694,29.3191,0,0,0,0,0,0,0,0.9179799,0,0,7.582367,0,0,0,0,6.664387,23.60103,6.664387,0,6.664387,39.00008,100,0.124118,0,6.065894,0,31.1834
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.651157,47.77902,31.25682,1.483791,1.483791,0,0,0,1.483791,380.8594,4.089272,0,0,5.651157,1.561885,1.483791,0,0,0,29.59898,0,0,0,39.00008,100,0.124118,1.63217,4.520926,0,35.25013
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.080962,51.23115,33.04731,2.813883,2.813883,0,0,0,2.813883,216.1057,3.11898,0,0,6.080962,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.124118,3.095271,4.86477,0,35.67994
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.43131,53.62898,34.08979,1.255523,1.255523,0,-1,0,1.255523,512.2416,5.109707,0,0,6.43131,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.124118,1.381075,5.145048,0,36.03029
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.684453,48.07715,34.35483,7.880466,7.880466,3.430236,0,1.20385,7.880466,59.44385,0,0,0,4.684453,4.684453,4.45023,0,0,0,29.59898,0,0,0,39.00008,100,0.124118,8.668512,3.747562,12,34.28343
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.141704,40.60204,34.61987,0.7088115,0.7088115,0,0,0,0.7088115,302.1542,1.395586,0,0,2.141704,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.124118,0.7796927,1.713363,0,31.74068
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.70831,38.51717,33.80708,2.77963,2.77963,0,0,0,2.77963,61.45818,0,4.440892E-16,0,1.70831,2.925927,2.77963,0,0,0,29.59898,0,1.217616,-1.217616,37.7166,96.70903,0.124118,3.057593,1.366648,0,31.30729
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,31.75745,31.75745,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.352907,28.38136,0,6.312978,-6.312978,31.06213,79.64634,0.124118,6.597062,0,0,28.38136
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,29.81973,29.81973,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.367328,22.06838,0,4.002032,-4.002032,26.84362,68.82967,0.124118,4.182124,0,0,22.06838
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,28.34141,28.34141,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.81403,18.06635,0,1.34756,-1.34756,25.42317,65.18748,0.124118,1.4082,0,0,18.06635
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,26.98677,26.98677,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.31132,16.71879,0,3.788676,-3.788676,21.42955,54.94746,0.124118,3.959167,0,0,16.71879
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,25.66158,25.66158,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.52096,12.93011,0,1.223159,-1.223159,20.14023,51.64151,0.124118,1.278201,0,0,12.93011
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,24.56609,24.56609,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,19.88002,11.70696,0,1.226662,-1.226662,18.84722,48.3261,0.124118,1.281862,0,0,11.70696
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,23.70618,23.70618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24298,10.48029,0,0,0,18.84722,48.3261,0.124118,0,0,0,10.48029
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,22.82861,22.82861,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.24298,10.48029,0,2.142964,-2.142964,16.58833,42.5341,0.124118,2.239398,0,0,10.48029
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,22.06295,22.06295,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.62405,8.33733,0,0.2161516,-0.2161516,16.36049,41.94989,0.124118,0.2258784,0,0,8.33733
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,21.35029,21.35029,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,23.86422,8.121179,0,0.1384663,-0.1384663,16.21453,41.57564,0.124118,0.1446973,0,0,8.121179
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,20.60818,20.60818,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.01807,7.982712,0,2.03389,-2.03389,14.07063,36.07845,0.124118,2.125415,0,0,7.982712
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,20.00743,20.00743,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.27795,5.948822,0,0.2068335,-0.2068335,13.8526,35.51942,0.124118,0.216141,0,0,5.948822
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,19.47736,19.47736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.50776,5.741989,0,0,0,13.8526,35.51942,0.124118,0,0,0,5.741989
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.608115,22.99323,18.95317,4.14281,4.14281,0,0,0,4.14281,38.81701,0,8.881784E-16,0,1.608115,4.360853,4.14281,0,0,26.50776,5.741989,0,2.752738,-2.752738,10.95096,28.07934,0.124118,4.557091,1.286492,0,7.350104
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.6287,24.4159,20.29014,3.76652,3.76652,11.43172,0,3.228225,3.76652,43.24151,-8.881784E-16,0,0,1.6287,0,0,7.665198,7.281938,29.56636,2.989251,8.910638,0,8.910638,19.40434,49.75461,0.1242541,4.143172,1.30296,12,4.617951
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.946465,28.4368,23.38814,0,0,0,-1,0,0,0,0,0,0,1.946465,0,0,0,0,20.65573,11.00883,1.946465,0,1.946465,21.25092,54.48942,0.1242281,0,1.557172,0,12.95529
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.445318,33.1272,26.60393,3.37027,3.37027,0,0,0,3.37027,72.55556,0,4.440892E-16,0,2.445318,3.547652,3.37027,0,0,18.70926,12.76064,0,1.102334,-1.102334,20.08895,51.51003,0.1242281,3.707297,1.956255,0,15.20596
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.813889,45.9534,29.15419,4.732463,4.732463,0,0,0,4.732463,122.8512,0,0,0,5.813889,4.981541,4.732463,0,0,19.93408,11.65831,0.8323482,0,0.8323482,20.87859,53.53473,0.1242169,5.20571,4.651111,0,17.4722
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.045761,48.89642,31.09191,0.8620113,0.8620113,0,0,0,0.8620113,701.3552,0,0,0,6.045761,0.9073803,0.8620113,0,0,19.10173,12.40742,5.13838,0,5.13838,25.75328,66.03393,0.1241483,0.9482124,4.836608,0,18.45318
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.705455,46.56145,32.91184,7.453604,7.453604,0,0,0,7.453604,63.12993,0,8.881784E-16,0,4.705455,7.845899,7.453604,0,0,13.96335,17.03197,0,3.140444,-3.140444,22.44296,57.54595,0.1241483,8.198964,3.764364,0,21.73742
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,8.082026,59.51042,33.96021,4.612538,4.612538,0,-1,0,4.612538,175.2186,0,0,0,8.082026,4.855303,4.612538,0,0,17.45273,13.89152,3.226723,0,3.226723,25.5041,65.395,0.1241053,5.073792,6.465621,0,21.97355
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.601841,44.53908,34.22525,3.317611,3.317611,0,0,0,3.317611,108.5673,0,0,0,3.601841,3.492223,3.317611,0,0,14.22601,16.79557,0.1096181,0,0.1096181,25.6081,65.66165,0.1241038,3.649373,2.881473,0,20.39741
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.194118,43.58107,34.49029,2.28192,2.28192,0,0,0,2.28192,139.9751,0,0,0,3.194118,2.402021,2.28192,0,0,14.11639,16.89423,0.7920974,0,0.7920974,26.35954,67.58844,0.1240932,2.510112,2.555295,0,20.08835
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.279131,37.19321,33.69518,2.583613,2.583613,0,0,0,2.583613,49.50941,0,4.440892E-16,0,1.279131,2.719593,2.583613,0,0,13.32429,17.60711,0,1.440461,-1.440461,24.84117,63.69517,0.1240932,2.841974,1.023305,0,18.88625
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,31.65733,31.65733,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,14.9248,16.16665,4.09012,0,4.09012,28.72139,73.64445,0.1241687,8.464072,0,12,16.16665
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,29.70193,29.70193,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,10.83468,19.84776,0,2.105573,-2.105573,26.50192,67.95352,0.1241687,2.200324,0,0,19.84776
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,28.2295,28.2295,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,13.17421,17.74219,0,7.732315,-7.732315,18.35135,47.05465,0.1241687,8.080269,0,0,17.74219
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,26.88664,26.88664,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,21.76567,10.00987,0,0.3485147,-0.3485147,17.98398,46.11269,0.1241687,0.3641979,0,0,10.00987
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,25.54378,25.54378,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,22.15291,9.66136,0,0.5390392,-0.5390392,17.41579,44.65577,0.1241687,0.563296,0,0,9.66136
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,24.44829,24.44829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.75184,9.122321,0,0,0,17.41579,44.65577,0.1241687,0,0,0,9.122321
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,23.60606,23.60606,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,22.75184,9.122321,0,0.1069997,-0.1069997,17.303,44.36657,0.1241687,0.1118147,0,0,9.122321
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,22.72849,22.72849,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,22.87073,9.015321,0,1.433768,-1.433768,15.79167,40.49139,0.1241687,1.498287,0,0,9.015321
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,21.95104,21.95104,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,24.4638,7.581553,0,0.5449973,-0.5449973,15.2172,39.01838,0.1241687,0.5695223,0,0,7.581553
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,21.25017,21.25017,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,25.06936,7.036556,0,0.87074,-0.87074,14.29936,36.66494,0.1241687,0.9099233,0,0,7.036556
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,20.50806,20.50806,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,26.03685,6.165816,0,1.245634,-1.245634,12.98634,33.29825,0.1241687,1.301687,0,0,6.165816
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,19.89552,19.89552,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,27.42088,4.920183,0,0.8895888,-0.8895888,12.04863,30.89387,0.1241687,0.9296203,0,0,4.920183
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,19.36545,19.36545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.40932,4.030594,0,0,0,12.04863,30.89387,0.1241687,0,0,0,4.030594
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.695126,25.71459,18.83537,3.405915,3.405915,0,0,0,3.405915,79.13074,0,0,0,2.695126,3.585174,3.405915,0,0,28.40932,4.030594,0,0.890048,-0.890048,11.11044,28.48825,0.1241687,3.746506,2.156101,0,6.725719
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.0335,33.62908,20.16056,11.1562,11.1562,12,0,3.372,11.1562,45.11839,0,0,0,5.0335,0,0,0.8437962,0.8016064,29.39826,3.140546,5.835106,0,5.835106,16.64611,42.68225,0.1242607,12.27182,4.0268,12,8.174046
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,8.154033,46.97488,23.25856,4.610629,4.610629,0,-1,0,4.610629,176.8529,0,0,0,8.154033,4.853294,4.610629,0,0,23.56315,8.392141,3.300739,0,3.300739,19.77747,50.71135,0.1242167,5.071692,6.523226,0,16.54618
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,9.046627,54.0118,26.45669,0.6675788,0.6675788,0,0,0,0.6675788,1355.14,0,0,0,9.046627,0.7027146,0.6675788,0,0,20.26241,11.36281,8.343912,0,8.343912,27.6932,71.00805,0.1241056,0.7343367,7.237301,0,20.40943
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.280386,58.03311,28.98928,1.821778,1.821778,0,0,0,1.821778,509.4138,0,0,0,9.280386,1.917661,1.821778,0,0,11.9185,18.87233,7.362726,0,7.362726,34.67809,88.918,0.1240077,2.003955,7.424309,0,28.15271
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.749863,58.37426,30.927,2.076263,2.076263,0,0,0,2.076263,421.4237,2.008548,0,0,8.749863,2.18554,2.076263,0,0,4.555775,25.49878,4.555775,0,4.555775,39.00008,100,0.1239472,2.283889,6.99989,0,34.24864
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,9.150746,62.24557,32.7646,2.213687,2.213687,0,0,0,2.213687,413.3713,6.820549,0,0,9.150746,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1239472,2.435055,7.320597,0,38.74973
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,7.109445,55.70948,33.80708,0,0,0,-1,0,0,0,7.109445,0,0,7.109445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239472,0,5.687556,0,36.70842
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.481196,53.80344,34.08979,2.374816,2.374816,0,0,0,2.374816,272.9136,3.98139,0,0,6.481196,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1239472,2.612298,5.184957,0,36.08017
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.336441,47.00535,34.39016,0,0,0,0,0,0,0,4.336441,0,0,4.336441,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239472,0,3.469153,0,33.93542
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.369361,37.30713,33.55971,1.108758,1.108758,0,0,0,1.108758,123.5041,0.2022479,0,0,1.369361,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1239472,1.219633,1.095489,0,30.96834
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,31.52186,31.52186,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1239472,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,29.58414,29.58414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1239472,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,28.11171,28.11171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1239472,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,26.75118,26.75118,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1239472,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,25.42599,25.42599,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1239472,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,24.33639,24.33639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1239472,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,23.48826,23.48826,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1239472,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,22.61069,22.61069,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1239472,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,21.83325,21.83325,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1239472,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,21.13826,21.13826,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1239472,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.37259,20.37259,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1239472,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,19.76006,19.76006,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1239472,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.22999,19.22999,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1239472,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.669174,22.89089,18.69991,5.66223,5.66223,0,0,0,5.66223,29.47909,0,0,0,1.669174,5.960243,5.66223,0,0,18.92237,12.56885,0,4.291069,-4.291069,16.52556,42.37315,0.1239472,6.228454,1.335339,0,14.23802
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.340563,26.00966,20.0251,4.214236,4.214236,0,0,0,4.214236,55.53943,0,0,0,2.340563,4.436038,4.214236,0,0,23.69022,8.277779,0,2.095475,-2.095475,14.31674,36.70951,0.1239472,4.63566,1.87245,0,10.61834
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.895308,33.52161,23.10543,3.188066,3.188066,0,-1,0,3.188066,122.184,0,0,0,3.895308,3.35586,3.188066,0,0,26.01853,6.182303,0.5394481,0,0.5394481,14.8285,38.02172,0.12394,3.506873,3.116246,0,10.07761
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.520359,48.35529,26.28589,5.433426,5.433426,0,0,0,5.433426,138.4091,0,0,0,7.520359,5.719396,5.433426,0,0,25.47908,6.667807,1.800962,0,1.800962,16.53704,42.40259,0.1239161,5.976769,6.016287,0,14.18817
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.337105,54.26055,28.82436,1.442898,1.442898,0,0,0,1.442898,577.8027,0,0,0,8.337105,1.51884,1.442898,0,0,23.67812,8.288672,6.818264,0,6.818264,23.00542,58.98813,0.1238257,1.587188,6.669684,0,16.62578
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.840712,54.78564,30.77976,0.3250461,0.3250461,0,0,0,0.3250461,2412.185,0,0,0,7.840712,0.3421537,0.3250461,0,0,16.85985,14.42511,7.498558,0,7.498558,30.11917,77.2285,0.1237265,0.3575507,6.272569,0,22.26582
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.919466,61.10989,32.59969,3.935745,3.935745,0,0,0,3.935745,226.6271,0,0,0,8.919466,4.14289,3.935745,0,0,9.361295,21.17381,4.776576,0,4.776576,34.65063,88.8476,0.1236634,4.32932,7.135572,0,30.09328
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.706102,57.72654,33.65984,0.3528188,0.3528188,0,-1,0,0.3528188,2184.153,2.749995,0,0,7.706102,0.3713882,0.3528188,0,0,4.584719,25.47273,4.584719,0,4.584719,39.00008,100,0.1236028,0.3881007,6.164882,0,33.17883
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.52113,47.12263,33.96021,1.429482,1.429482,0,0,0,1.429482,316.2776,3.016412,0,0,4.52113,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1236028,1.57243,3.616904,0,34.12011
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.416389,44.00425,34.2547,0,0,0,0,0,0,0,3.416389,0,0,3.416389,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236028,0,2.733111,0,33.01537
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.506332,37.57089,33.44192,3.126568,3.126568,0,0,0,3.126568,48.17845,0,0,0,1.506332,3.291125,3.126568,0,0,0,29.59898,0,1.784792,-1.784792,37.11874,95.17607,0.1236028,3.439225,1.205066,0,31.10531
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,31.40407,31.40407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.983103,27.81419,0,0,0,37.11874,95.17607,0.1236028,0,0,0,27.81419
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,29.46635,29.46635,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,1.983103,27.81419,0,8.493244,-8.493244,28.16608,72.22057,0.1236028,8.875441,0,0,27.81419
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,27.97624,27.97624,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.42004,19.32094,0,7.143179,-7.143179,20.6365,52.91401,0.1236028,7.464622,0,0,19.32094
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,26.63338,26.63338,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.35691,12.17776,0,6.067752,-6.067752,14.24053,36.51411,0.1236028,6.340801,0,0,12.17776
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,25.30819,25.30819,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.09885,6.11001,0,1.044672,-1.044672,13.13935,33.69058,0.1236028,1.091682,0,0,6.11001
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,24.21859,24.21859,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.2596,5.065339,0,0.3955182,-0.3955182,12.72244,32.62157,0.1236028,0.4133165,0,0,5.065339
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,23.35869,23.35869,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.69906,4.66982,0,1.627962,-1.627962,11.00642,28.22152,0.1236028,1.70122,0,0,4.66982
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,22.48112,22.48112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.50791,3.041858,0,0,0,11.00642,28.22152,0.1236028,0,0,0,3.041858
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,21.71545,21.71545,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.50791,3.041858,0,1.023559,-1.023559,9.92749,25.45505,0.1236028,1.069619,0,0,3.041858
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,21.02047,21.02047,2.176981,1.917385,0,-1,0,1.917385,0,0,0.2595965,0.4772946,0,2.0183,1.917385,0,0,30.6452,2.0183,0,2.0183,-2.0183,7.800015,20,0.1236028,2.394679,0,0,2.0183
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,20.26069,20.26069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236028,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,19.64816,19.64816,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1236815,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,19.11808,19.11808,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1237869,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5083116,19.84207,18.588,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5083116,0,0,8.8,8.36,16.16775,15.048,8.868312,0,8.868312,32.07522,82.24399,0.1238436,0,0.4066493,12,15.55631
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.620001,26.61859,19.89552,2.724219,2.724219,0,0,0,2.724219,96.17438,0,0,0,2.620001,2.867599,2.724219,0,0,7.299442,23.02948,0,0.2475982,-0.2475982,31.81423,81.57478,0.1238436,2.996641,2.096001,0,25.64948
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.222682,34.30351,22.95819,4.986338,4.986338,0,-1,0,4.986338,84.68504,0,0,0,4.222682,5.248776,4.986338,0,0,7.574551,22.78188,0,1.026094,-1.026094,30.73263,78.80146,0.1238436,5.484972,3.378146,0,27.00456
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.738148,36.28689,26.12098,0,0,0,0,0,0,0,0,0,0,3.738148,0,0,0,0,8.714656,21.75579,3.738148,0,3.738148,34.27895,87.89456,0.1237944,0,2.990518,0,25.49394
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.996639,42.81124,28.65945,0.7405453,0.7405453,0,0,0,0.7405453,674.7244,0,0,0,4.996639,0.7795213,0.7405453,0,0,4.976508,25.12012,4.217118,0,4.217118,38.27966,98.15277,0.1237388,0.8145998,3.997312,0,30.11676
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.285325,42.7407,30.60896,0,0,0,0,0,0,0,3.525934,0,0,4.285325,0,0,0,0,0.7593899,28.91553,0.7593899,0,0.7593899,39.00008,100,0.1237288,0,3.42826,0,33.20085
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.234345,44.58065,32.45244,0,0,0,0,0,0,0,4.234345,0,0,4.234345,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237288,0,3.387476,0,33.83332
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.333171,40.00533,33.51259,6.401346,6.401346,0,-1,0,6.401346,36.44814,0,8.881784E-16,0,2.333171,6.738258,6.401346,0,0,0,29.59898,0,4.405087,-4.405087,34.35671,88.09395,0.1237288,7.04148,1.866537,0,31.93215
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.053967,45.48597,33.80708,2.414733,2.414733,0,0,0,2.414733,167.8846,0,0,0,4.053967,2.541825,2.414733,0,0,4.894542,25.19389,1.512142,0,1.512142,35.79125,91.77225,0.1237089,2.656207,3.243173,0,29.24786
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.758425,41.89257,34.12513,2.51861,2.51861,0,0,0,2.51861,109.5217,0,0,0,2.758425,2.651168,2.51861,0,0,3.3824,26.55482,0.1072564,0,0.1072564,35.89301,92.03316,0.1237075,2.770471,2.20674,0,29.31324
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8024086,35.48379,33.31234,4.42441,4.42441,0,0,0,4.42441,18.13594,0,0,0,0.8024086,4.657274,4.42441,0,0,3.275143,26.65135,0,3.854865,-3.854865,31.82962,81.61424,0.1237075,4.866851,0.6419269,0,27.45376
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,31.27449,31.27449,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.558327,22.79648,0,1.43966,-1.43966,30.31208,77.72314,0.1237075,1.504445,0,0,22.79648
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,29.33677,29.33677,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.157949,21.35682,0,1.270615,-1.270615,28.97274,74.28893,0.1237075,1.327792,0,0,21.35682
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,27.86434,27.86434,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.56974,20.08621,0,2.467822,-2.467822,26.37143,67.6189,0.1237075,2.578874,0,0,20.08621
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,26.52148,26.52148,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.31177,17.61839,0,7.22227,-7.22227,18.75848,48.09858,0.1237075,7.547272,0,0,17.61839
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,25.17862,25.17862,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.33651,10.39612,0,1.282331,-1.282331,17.40679,44.6327,0.1237075,1.340036,0,0,10.39612
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,24.08313,24.08313,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,22.76133,9.113786,0,0.26188,-0.26188,17.13074,43.9249,0.1237075,0.2736647,0,0,9.113786
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,23.2409,23.2409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.0523,8.851906,0,0,0,17.13074,43.9249,0.1237075,0,0,0,8.851906
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,22.36333,22.36333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.0523,8.851906,0,0,0,17.13074,43.9249,0.1237075,0,0,0,8.851906
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,21.58588,21.58588,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.0523,8.851906,0,0.002020784,-0.002020784,17.12861,43.91943,0.1237075,0.002111719,0,0,8.851906
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,20.89089,20.89089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.05455,8.849885,0,0,0,17.12861,43.91943,0.1237075,0,0,0,8.849885
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,20.12523,20.12523,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.05455,8.849885,0,1.874987,-1.874987,15.1522,38.85172,0.1237075,1.959362,0,0,8.849885
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,19.51269,19.51269,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.13787,6.974897,0,0.6363378,-0.6363378,14.48144,37.13183,0.1237075,0.664973,0,0,6.974897
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,19.00029,19.00029,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,25.84491,6.33856,0,0.6019818,-0.6019818,13.8469,35.5048,0.1237075,0.629071,0,0,6.33856
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2913219,19.16851,18.45254,3.204229,3.204229,0,0,0,3.204229,9.091795,0,4.440892E-16,0,0.2913219,3.372872,3.204229,0,0,26.51378,5.736578,0,3.08155,-3.08155,10.59866,27.176,0.1237075,3.524652,0.2330575,0,6.0279
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.688132,24.02669,19.76006,5.259049,5.259049,12,0,3.372,5.259049,32.09958,0,0,0,1.688132,0,0,6.740951,6.403903,29.93772,2.655027,8.092035,0,8.092035,18.27544,46.86001,0.1238504,5.784954,1.350506,12,4.34316
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.037843,25.456,22.81094,3.921722,3.921722,0,-1,0,3.921722,26.46397,0,0,0,1.037843,4.128129,3.921722,0,0,21.84569,9.93786,0,3.090285,-3.090285,15.01799,38.5076,0.1238504,4.313895,0.8302748,0,10.9757
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.698013,38.96277,25.97373,3.020981,3.020981,0,0,0,3.020981,155.5128,0,0,0,4.698013,3.17998,3.020981,0,0,25.27934,6.847574,1.518033,0,1.518033,16.45812,42.20024,0.1238305,3.323079,3.75841,0,11.54559
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.725275,48.21239,28.49454,0,0,0,0,0,0,0,0,0,0,6.725275,0,0,0,0,23.7613,8.213804,6.725275,0,6.725275,22.83828,58.55958,0.123742,0,5.38022,0,14.93908
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.795829,41.07817,30.44404,3.823992,3.823992,0,0,0,3.823992,99.26352,0,0,0,3.795829,4.025254,3.823992,0,0,17.03603,14.26655,0,0.2294256,-0.2294256,22.59645,57.93949,0.123742,4.20639,3.036663,0,18.06238
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.102243,40.97281,32.28753,4.101458,4.101458,0,0,0,4.101458,75.63757,0,0,0,3.102243,4.317324,4.101458,0,0,17.29095,14.03713,0,1.215081,-1.215081,21.31564,54.65537,0.123742,4.511603,2.481794,0,17.13937
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.50596,37.48523,33.35946,2.727415,2.727415,0,-1,0,2.727415,55.21565,0,4.440892E-16,0,1.50596,2.870963,2.727415,0,0,18.64104,12.82204,0,1.365003,-1.365003,19.8768,50.96605,0.123742,3.000156,1.204768,0,14.328
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.46305,40.53679,33.65984,4.714211,4.714211,0,0,0,4.714211,52.24733,0,0,0,2.46305,4.962328,4.714211,0,0,20.15771,11.45704,0,2.499278,-2.499278,17.24233,44.21101,0.123742,5.185633,1.97044,0,13.92009
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.366279,43.56974,33.98966,0,0,0,0,0,0,0,0,0,0,3.366279,0,0,0,0,22.93468,8.957763,3.366279,0,3.366279,20.43586,52.39954,0.1236978,0,2.693023,0,12.32404
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.827172,38.20496,33.17688,1.4374,1.4374,0,0,0,1.4374,127.1164,0,0,0,1.827172,1.513053,1.4374,0,0,19.56841,11.98741,0.314119,0,0.314119,20.73386,53.16364,0.1236937,1.58114,1.461737,0,13.81459
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,31.14492,31.14492,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,19.25429,12.27012,0,3.690625,-3.690625,16.8436,43.18863,0.1236937,3.856703,0,0,12.27012
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,29.20131,29.20131,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,23.35498,8.579496,0,4.819443,-4.819443,11.76346,30.16265,0.1236937,5.036318,0,0,8.579496
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,27.72887,27.72887,5.665788,3.57205,0,-1,0,3.57205,0,0,2.093738,2.660317,0,3.760053,3.57205,0,0,28.70992,3.760053,0,3.760053,-3.760053,7.800015,20,0.1236937,6.232367,0,0,3.760053
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,26.38601,26.38601,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236937,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,25.06082,25.06082,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236937,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,23.97122,23.97122,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236937,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,23.1231,23.1231,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236937,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,22.22786,22.22786,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236937,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,21.46808,21.46808,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236937,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,20.75543,20.75543,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236937,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.00743,20.00743,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236937,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,19.41257,19.41257,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237597,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,18.88249,18.88249,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1238684,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.043336,23.48282,18.33475,3.373031,3.373031,11.57972,0,3.265669,3.373031,60.57864,0,0,0,2.043336,0,0,8.206689,7.796354,16.16775,15.048,9.839691,0,9.839691,32.99675,84.60688,0.1239947,3.710335,1.634669,12,17.09134
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.734507,32.2083,19.64816,5.554274,5.554274,0,0,0,5.554274,85.24078,0,0,0,4.734507,5.846604,5.554274,0,0,6.328063,23.90372,0,1.112098,-1.112098,31.8245,81.60111,0.1239947,6.109702,3.787605,0,28.63823
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.97309,39.19614,22.65781,8.574899,8.36,0,-1,0,8.36,71.44845,0,0.2148989,1.072389,5.97309,8.8,8.36,0,0,7.563726,22.79162,0,2.82691,-2.82691,28.84467,73.96055,0.1239947,9.432388,4.778472,0,28.76471
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,9.098889,53.41272,25.80882,1.650388,1.650388,0,0,0,1.650388,551.3181,0,0,0,9.098889,1.737251,1.650388,0,0,10.70474,19.96471,7.361638,0,7.361638,35.82854,91.86786,0.1238981,1.815427,7.279111,0,29.0636
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.701488,58.85656,28.32374,0.8871831,0.8871831,0,0,0,0.8871831,1093.516,5.424511,0,0,9.701488,0.9338769,0.8871831,0,0,3.3431,26.59019,3.3431,0,3.3431,39.00008,100,0.1238543,0.9759014,7.76119,0,36.29168
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.616139,60.99089,30.27913,0,0,0,0,0,0,0,9.616139,0,0,9.616139,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238543,0,7.692912,0,39.21512
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.369997,62.34201,32.1344,3.072379,3.072379,0,0,0,3.072379,304.9753,6.135913,0,0,9.369997,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1238543,3.379617,7.495997,0,38.96898
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.930318,61.91743,33.21222,2.722182,2.722182,0,-1,0,2.722182,328.0574,6.064863,0,0,8.930318,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1238543,2.9944,7.144254,0,38.5293
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.399313,52.87506,33.53026,3.292291,3.292291,0,0,0,3.292291,194.3727,2.933744,0,0,6.399313,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1238543,3.62152,5.119451,0,35.99829
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.300629,46.29647,33.84242,1.734305,1.734305,0,0,0,1.734305,247.9742,2.475045,0,0,4.300629,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1238543,1.907735,3.440503,0,33.89961
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.89054,38.26951,33.06497,7.285958,7.285958,0,0,0,7.285958,25.94772,0,0,0,1.89054,7.66943,7.285958,0,0,0,29.59898,0,5.77889,-5.77889,32.90859,84.38084,0.1238543,8.014554,1.512432,0,31.48952
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,31.02712,31.02712,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.420989,23.82009,0,7.26446,-7.26446,25.25118,64.74648,0.1238543,7.591361,0,0,23.82009
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,29.0894,29.0894,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.49261,16.55563,0,2.81826,-2.81826,22.28047,57.1293,0.1238543,2.945082,0,0,16.55563
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,27.61108,27.61108,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.62401,13.73737,0,6.798977,-6.798977,15.11372,38.75306,0.1238543,7.104931,0,0,13.73737
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,26.28589,26.28589,8.924638,6.591472,0,-1,0,6.591472,0,0,2.333166,3.22563,0,6.938391,6.591472,0,0,25.17843,6.938391,0,6.938391,-6.938391,7.800015,20,0.1238543,9.817101,0,0,6.938391
