Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,24.9607,24.9607,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238543,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,23.85343,23.85343,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238543,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,22.99353,22.99353,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238543,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,22.11596,22.11596,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238543,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,21.35029,21.35029,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238543,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,20.63763,20.63763,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238543,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,19.89552,19.89552,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238543,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,19.31244,19.31244,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239749,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,18.78237,18.78237,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1240784,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.080112,26.12117,18.24051,5.059618,5.059618,12,0,3.372,5.059618,60.87637,-8.881784E-16,0,0,3.080112,0,0,6.940382,6.593363,16.16775,15.048,9.673475,0,9.673475,32.83907,84.20256,0.1242186,5.56558,2.464089,12,18.12811
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.412527,34.06951,19.54803,2.516516,2.516516,0,0,0,2.516516,215.0802,0,0,0,5.412527,2.648964,2.516516,0,0,6.494278,23.75413,2.763562,0,2.763562,35.46081,90.92497,0.1241824,2.768168,4.330021,0,29.16665
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.835229,41.77953,22.54591,9.745234,8.36,0,-1,0,8.36,81.76112,0,1.385234,2.359757,6.835229,8.8,8.36,0,0,3.730716,26.24133,0,1.964771,-1.964771,33.38976,85.61459,0.1241824,10.71976,5.468183,0,33.07656
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.255657,50.1784,25.66158,6.195169,6.195169,0,0,0,6.195169,133.2596,0,0,0,8.255657,6.521231,6.195169,0,0,5.913795,24.27656,1.734427,0,1.734427,35.03518,89.83362,0.1241597,6.814686,6.604526,0,32.53222
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.66251,58.49366,28.15882,5.352144,5.352144,0,0,0,5.352144,180.5353,0,0,0,9.66251,5.633836,5.352144,0,0,4.179368,25.83755,4.028674,0,4.028674,38.85712,99.63343,0.124107,5.887358,7.730008,0,35.50006
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.222357,55.41232,30.13189,2.945648,2.945648,0,0,0,2.945648,279.1358,4.97098,0,0,8.222357,3.100682,2.945648,0,0,0.1506944,29.46335,0.1506944,0,0.1506944,39.00008,100,0.124105,3.240213,6.577886,0,37.68571
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.479013,62.60156,31.98715,0,0,0,0,0,0,0,9.479013,0,0,9.479013,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124105,0,7.58321,0,39.07799
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,8.19499,58.85649,33.06497,2.85234,2.85234,0,-1,0,2.85234,287.3076,5.192527,0,0,8.19499,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.124105,3.137574,6.555992,0,37.79397
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.378745,52.64847,33.3948,6.906079,6.906079,0,0,0,6.906079,92.3642,0,0,0,6.378745,7.269557,6.906079,0,0,0,29.59898,0,0.8908121,-0.8908121,38.06108,97.59232,0.124105,7.596687,5.102996,0,35.97772
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.588566,40.97173,33.72462,0,0,0,0,0,0,0,1.598774,0,0,2.588566,0,0,0,0,0.9897913,28.70817,0.9897913,0,0.9897913,39.00008,100,0.1240921,0,2.070853,0,31.29673
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.193533,36.19109,32.94718,2.818512,2.818512,0,0,0,2.818512,42.3462,0,0,0,1.193533,2.966854,2.818512,0,0,0,29.59898,0,1.773322,-1.773322,37.13083,95.20707,0.1240921,3.100363,0.9548261,0,30.79251
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,30.90933,30.90933,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,1.970358,27.82566,0,0.1134086,-0.1134086,37.01129,94.90055,0.1240921,0.118512,0,0,27.82566
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,28.98928,28.98928,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.096367,27.71225,0,4.01102,-4.01102,32.7833,84.05959,0.1240921,4.191515,0,0,27.71225
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,27.51684,27.51684,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.553055,23.70123,0,8.8,-8.8,23.50729,60.27498,0.1240921,10.38108,0,0,23.70123
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,26.19165,26.19165,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.33083,14.90123,0,1.494091,-1.494091,21.93238,56.23676,0.1240921,1.561325,0,0,14.90123
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,24.86646,24.86646,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,17.99093,13.40714,0,0.3717468,-0.3717468,21.54052,55.232,0.1240921,0.3884754,0,0,13.40714
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,23.7533,23.7533,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.40399,13.03539,0,1.268775,-1.268775,20.20312,51.80276,0.1240921,1.32587,0,0,13.03539
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,22.8934,22.8934,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.81374,11.76661,0,0.6085665,-0.6085665,19.56163,50.15793,0.1240921,0.6359519,0,0,11.76661
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,22.01583,22.01583,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.48992,11.15805,0,0.6474663,-0.6474663,18.87914,48.40796,0.1240921,0.6766022,0,0,11.15805
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,21.23838,21.23838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20933,10.51058,0,0,0,18.87914,48.40796,0.1240921,0,0,0,10.51058
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,20.52573,20.52573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20933,10.51058,0,0,0,18.87914,48.40796,0.1240921,0,0,0,10.51058
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,19.77773,19.77773,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.20933,10.51058,0,0.597331,-0.597331,18.2495,46.7935,0.1240921,0.6242109,0,0,10.51058
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,19.21821,19.21821,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.87303,9.913252,0,0.1801356,-0.1801356,18.05962,46.30663,0.1240921,0.1882417,0,0,9.913252
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,18.68224,18.68224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07318,9.733116,0,0,0,18.05962,46.30663,0.1240921,0,0,0,9.733116
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.945848,25.63854,18.12271,0,0,0,0,0,0,0,0,0,0,2.945848,0,0,0,0,22.07318,9.733116,2.945848,0,2.945848,20.8543,53.47245,0.1240536,0,2.356678,0,12.67896
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.50536,34.21373,19.43024,1.582856,1.582856,0,0,0,1.582856,347.8117,0,0,0,5.50536,1.666165,1.582856,0,0,19.12733,12.38438,3.839195,0,3.839195,24.49648,62.81136,0.1240035,1.741142,4.404288,0,17.88974
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.755683,44.63189,22.41044,4.825603,4.825603,0,-1,0,4.825603,160.7195,0,0,0,7.755683,5.079582,4.825603,0,0,15.28814,15.83965,2.676101,0,2.676101,27.03525,69.32101,0.1239686,5.308163,6.204546,0,23.59534
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.403197,50.49807,25.49077,1.841822,1.841822,0,0,0,1.841822,456.2438,0,0,0,8.403197,1.93876,1.841822,0,0,12.61204,18.24815,6.464438,0,6.464438,33.16795,85.04587,0.1238843,2.026004,6.722558,0,26.65134
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.963211,55.5623,27.97624,0,0,0,0,0,0,0,2.815614,0,0,8.963211,0,0,0,0,6.147597,24.06614,6.147597,0,6.147597,39.00008,100,0.1238043,0,7.170568,0,33.02935
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.880047,61.67054,29.96697,0.3468162,0.3468162,0,0,0,0.3468162,2848.785,9.514977,0,0,9.880047,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1238043,0.3814978,7.904038,0,39.47903
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.762005,59.52485,31.82224,3.116437,3.116437,0,0,0,3.116437,281.1546,5.481545,0,0,8.762005,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1238043,3.42808,7.009604,0,38.36098
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.552374,52.6958,32.91184,0,0,0,-1,0,0,0,6.552374,0,0,6.552374,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238043,0,5.241899,0,36.15135
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.501666,52.90576,33.24755,3.824533,3.824533,0,0,0,3.824533,169.999,2.475842,0,0,6.501666,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1238043,4.206986,5.201333,0,36.10064
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.728587,47.38475,33.59505,4.953614,4.953614,0,0,0,4.953614,95.45731,0,0,0,4.728587,5.21433,4.953614,0,0,0,29.59898,0,0.4857439,-0.4857439,38.48806,98.68713,0.1238043,5.448975,3.782869,0,34.32756
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.933614,38.13633,32.8176,1.820331,1.820331,0,0,0,1.820331,106.2232,0,0,0,1.933614,1.916138,1.820331,0,0,0.5397154,29.11323,0.01747609,0,0.01747609,38.50464,98.72964,0.123804,2.002364,1.546891,0,31.04685
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,30.79154,30.79154,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.5222393,29.12896,0,5.055558,-5.055558,33.17561,85.0655,0.123804,5.283059,0,0,29.12896
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,28.87148,28.87148,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.139526,24.0734,0,5.298996,-5.298996,27.58998,70.74339,0.123804,5.537451,0,0,24.0734
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,27.41672,27.41672,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.0273,18.77441,0,0.6974382,-0.6974382,26.85482,68.85836,0.123804,0.7288229,0,0,18.77441
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,26.09153,26.09153,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,12.80223,18.07697,0,2.31345,-2.31345,24.41623,62.60558,0.123804,2.417555,0,0,18.07697
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,24.76634,24.76634,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.37273,15.76352,0,0.9116548,-0.9116548,23.45526,60.14156,0.123804,0.9526792,0,0,15.76352
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,23.63551,23.63551,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.38568,14.85187,0,1.269508,-1.269508,22.11708,56.71034,0.123804,1.326636,0,0,14.85187
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,22.77561,22.77561,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,17.79625,13.58236,0,0.8790128,-0.8790128,21.19052,54.33455,0.123804,0.9185683,0,0,13.58236
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,21.89804,21.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.77293,12.70335,0,0,0,21.19052,54.33455,0.123804,0,0,0,12.70335
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,21.12059,21.12059,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,18.77293,12.70335,0,0.9308235,-0.9308235,20.20934,51.81873,0.123804,0.9727105,0,0,12.70335
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,20.40793,20.40793,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,19.80717,11.77252,0,1.127411,-1.127411,19.02095,48.77156,0.123804,1.178144,0,0,11.77252
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,19.65994,19.65994,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.05985,10.64511,0,1.29725,-1.29725,17.65353,45.26536,0.123804,1.355626,0,0,10.64511
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,19.10041,19.10041,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.50124,9.347861,0,0.8909326,-0.8909326,16.7144,42.85735,0.123804,0.9310246,0,0,9.347861
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,18.57034,18.57034,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.49117,8.456928,0,0.6617414,-0.6617414,16.01686,41.0688,0.123804,0.6915198,0,0,8.456928
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.74722,25.00574,18.02259,10.70615,10.70615,12,0,3.372,10.70615,25.66019,0,0,0,2.74722,0,0,1.293845,1.229153,24.22643,7.795187,3.976373,0,3.976373,19.78918,50.74139,0.1238676,11.77677,2.197776,12,10.54241
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.708417,31.75776,19.30066,6.723629,6.723629,12,0,3.372,6.723629,70.02792,0,0,0,4.708417,0,0,5.276371,5.012552,20.25006,11.37392,9.720969,0,9.720969,29.0113,74.38781,0.1240067,7.395992,3.766734,12,16.08234
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.734346,41.13658,22.2632,3.192285,3.192285,0,-1,0,3.192285,210.9569,0,0,0,6.734346,3.3603,3.192285,0,0,10.52909,20.1228,3.374046,0,3.374046,32.2122,82.59523,0.1239628,3.511514,5.387477,0,26.85714
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.21855,49.64799,25.32586,0,0,0,0,0,0,0,1.063504,0,0,8.21855,0,0,0,0,7.155046,23.15944,7.155046,0,7.155046,39.00008,100,0.1238699,0,6.57484,0,31.37799
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.834249,54.85381,27.79366,8.524985,8.524985,3,0,1.095,8.524985,103.6277,3.018475,0,0,8.834249,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1238699,9.377483,7.067399,12,38.43323
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.657809,60.5315,29.78439,2.159437,2.159437,0,0,0,2.159437,447.2374,7.384718,0,0,9.657809,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1238699,2.375381,7.726247,0,39.25679
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.47766,62.17693,31.65733,4.266231,4.266231,0,0,0,4.266231,222.1553,4.986891,0,0,9.47766,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1238699,4.692854,7.582128,0,39.07664
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.996304,57.7186,32.74693,4.68957,4.68957,0,-1,0,4.68957,170.5125,3.059914,0,0,7.996304,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1238699,5.158527,6.397043,0,37.59528
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.65663,53.26991,33.09442,7.624926,7.624926,3,0,1.095,7.624926,87.30091,1.788287,0,0,6.65663,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1238699,8.387418,5.325304,12,36.25561
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.118636,45.29243,33.44192,2.788364,2.788364,0,0,0,2.788364,147.708,1.183516,0,0,4.118636,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1238699,3.067201,3.294909,0,33.71761
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.37038,36.39367,32.66447,0,0,0,0,0,0,0,1.37038,0,0,1.37038,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238699,0,1.096304,0,30.96936
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,30.66196,30.66196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238699,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,28.74191,28.74191,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1238699,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1238699,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,25.95606,25.95606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1238699,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,24.63087,24.63087,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1238699,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,23.50593,23.50593,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1238699,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,22.64603,22.64603,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1238699,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,21.76846,21.76846,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1238699,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,20.98513,20.98513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1238699,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,20.27836,20.27836,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1238699,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,19.54803,19.54803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1238699,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,18.98262,18.98262,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1238699,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,18.45254,18.45254,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1238699,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.415269,23.99635,17.89301,6.278822,6.278822,0,0,0,6.278822,38.46692,0,8.881784E-16,0,2.415269,6.609286,6.278822,0,0,12.36637,18.46924,0,4.194017,-4.194017,22.84743,58.58303,0.1238699,6.906704,1.932215,0,20.88451
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.443223,33.75921,19.18287,2.500142,2.500142,0,0,0,2.500142,217.7166,0,0,0,5.443223,2.631728,2.500142,0,0,17.02639,14.27523,2.811495,0,2.811495,25.51464,65.42204,0.1238334,2.750156,4.354578,0,19.71845
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.169127,39.19718,22.11596,1.908139,1.908139,0,-1,0,1.908139,323.306,0,0,0,6.169127,2.008567,1.908139,0,0,14.2149,16.80557,4.16056,0,4.16056,29.4617,75.54266,0.1237794,2.098953,4.935302,0,22.9747
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.734761,47.77424,25.16095,1.807669,1.807669,0,0,0,1.807669,427.886,0,0,0,7.734761,1.902809,1.807669,0,0,10.05434,20.55008,5.831952,0,5.831952,34.99437,89.72898,0.1237038,1.988435,6.187809,0,28.28484
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,9.111546,55.6967,27.62875,0.7246968,0.7246968,0,0,0,0.7246968,1257.291,4.126323,0,0,9.111546,0.7628387,0.7246968,0,0,4.222384,25.79883,4.222384,0,4.222384,39.00008,100,0.1236492,0.7971664,7.289237,0,34.91038
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.458644,59.52457,29.61948,0,0,0,0,0,0,0,9.458644,0,0,9.458644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236492,0,7.566915,0,39.05762
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.632967,62.61979,31.50419,1.1789,1.1789,0,0,0,1.1789,817.115,8.39202,0,0,9.632967,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1236492,1.29679,7.706374,0,39.23195
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.280787,58.61894,32.59969,2.271329,2.271329,0,-1,0,2.271329,364.5789,5.889915,0,0,8.280787,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1236492,2.498462,6.62463,0,37.87976
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.540672,52.69581,32.94718,9.696304,9.696304,3.482666,0,1.217114,9.696304,67.45531,8.881784E-16,0,0,6.540672,6.540672,6.213639,0,0,0,29.59898,0,0,0,39.00008,100,0.1236492,10.66593,5.232538,12,36.13965
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.614725,46.69238,33.29467,5.663203,5.663203,0,0,0,5.663203,81.48612,0,8.881784E-16,0,4.614725,5.961266,5.663203,0,0,0,29.59898,0,1.346542,-1.346542,37.5807,96.36057,0.1236492,6.229523,3.69178,0,34.2137
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.055169,38.17155,32.51723,0,0,0,0,0,0,0,0.5590117,0,0,2.055169,0,0,0,0,1.496157,28.25244,1.496157,0,1.496157,39.00008,100,0.1236298,0,1.644135,0,30.30761
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,30.5265,30.5265,10.89346,10.89346,10.89346,0,3.092044,10.89346,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236298,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,28.62411,28.62411,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1236298,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,27.18113,27.18113,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1236298,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,25.84416,25.84416,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1236298,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,24.51897,24.51897,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1236298,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,23.38814,23.38814,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1236298,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,22.52824,22.52824,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1236298,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,21.65067,21.65067,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1236298,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,20.87322,20.87322,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1236298,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,20.16056,20.16056,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1236298,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,19.41257,19.41257,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1236298,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,18.86482,18.86482,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1236298,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,18.33475,18.33475,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1236298,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.703336,24.65025,17.79289,5.656881,5.656881,12,0,3.372,5.656881,47.78846,0,0,0,2.703336,0,0,6.343119,6.025962,27.10751,5.202216,8.729299,0,8.729299,21.56497,55.29469,0.1237789,6.222569,2.162669,12,7.905552
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.54104,33.89822,19.04741,2.504121,2.504121,11.30412,0,3.195943,2.504121,221.2769,1.776357E-15,0,0,5.54104,0,0,8.8,8.36,18.37821,13.05859,13.90104,0,13.90104,34.75266,89.1092,0.1238429,2.754533,4.432832,12,18.59962
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.930409,44.69387,21.96282,0,0,0,-1,0,0,0,3.453235,0,0,7.930409,0,0,0,0,4.477174,25.56952,4.477174,0,4.477174,39.00008,100,0.1237851,0,6.344327,0,33.49993
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.798271,51.29962,24.97837,2.811999,2.811999,0,0,0,2.811999,312.8832,5.838273,0,0,8.798271,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1237851,3.093199,7.038617,0,38.39725
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,10.10728,59.36766,27.44617,0,0,0,0,0,0,0,10.10728,0,0,10.10728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237851,0,8.085825,0,39.70626
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.41807,63.23295,29.4369,2.470375,2.470375,0,0,0,2.470375,421.7202,7.817673,0,0,10.41807,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1237851,2.717412,8.334455,0,40.01704
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,9.071687,60.12114,31.32161,3.354648,3.354648,0,0,0,3.354648,270.4214,5.540478,0,0,9.071687,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1237851,3.690113,7.257349,0,38.67067
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.69238,56.21371,32.43477,3.377337,3.377337,0,-1,0,3.377337,227.7646,4.137288,0,0,7.69238,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1237851,3.715071,6.153904,0,37.29136
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.640567,52.85349,32.78226,4.393914,4.393914,0,0,0,4.393914,151.131,2.015394,0,0,6.640567,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1237851,4.833306,5.312454,0,36.23954
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.868587,47.34143,33.14743,5.022458,5.022458,0,0,0,5.022458,96.93633,0,8.881784E-16,0,4.868587,5.286798,5.022458,0,0,0,29.59898,0,0.4182112,-0.4182112,38.55925,98.86966,0.1237851,5.524704,3.89487,0,34.46756
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.485197,39.26577,32.38176,5.108103,5.108103,0,0,0,5.108103,48.65205,0,0,0,2.485197,5.37695,5.108103,0,0,0.4646791,29.18077,0,2.891753,-2.891753,35.51107,91.05384,0.1237851,5.618913,1.988157,0,31.66596
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,30.37926,30.37926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.677738,26.28901,0,0,0,35.51107,91.05384,0.1237851,0,0,0,26.28901
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,28.49454,28.49454,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.677738,26.28901,0,4.069258,-4.069258,31.22169,80.05547,0.1237851,4.252375,0,0,26.28901
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,27.05155,27.05155,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.199137,22.21976,0,0.7642709,-0.7642709,30.41608,77.9898,0.1237851,0.7986631,0,0,22.21976
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,25.72636,25.72636,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.048326,21.45548,0,8.8,-8.8,21.14007,54.20519,0.1237851,13.68584,0,0,21.45548
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,24.40117,24.40117,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,18.8261,12.65548,0,0.07847781,-0.07847781,21.05734,53.99308,0.1237851,0.08200932,0,0,12.65548
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,23.28801,23.28801,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,18.9133,12.57701,0,0.6014495,-0.6014495,20.42336,52.36749,0.1237851,0.6285148,0,0,12.57701
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,22.42811,22.42811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.58158,11.97556,0,0,0,20.42336,52.36749,0.1237851,0,0,0,11.97556
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,21.55054,21.55054,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.58158,11.97556,0,1.890222,-1.890222,18.43089,47.25861,0.1237851,1.975282,0,0,11.97556
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,20.7731,20.7731,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.68183,10.08534,0,1.848772,-1.848772,16.48212,42.26175,0.1237851,1.931967,0,0,10.08534
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,20.06044,20.06044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.73602,8.236564,0,0,0,16.48212,42.26175,0.1237851,0,0,0,8.236564
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,19.33011,19.33011,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.73602,8.236564,0,0.7027375,-0.7027375,15.74137,40.3624,0.1237851,0.7343607,0,0,8.236564
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,18.77059,18.77059,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.51684,7.533826,0,0.09728391,-0.09728391,15.63882,40.09946,0.1237851,0.1016617,0,0,7.533826
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,18.24051,18.24051,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.62493,7.436542,0,1.487315,-1.487315,14.07105,36.07955,0.1237851,1.554244,0,0,7.436542
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.63241,24.34049,17.67509,2.213739,2.213739,0,0,0,2.213739,118.9124,0,0,0,2.63241,2.330251,2.213739,0,0,26.2775,5.949227,0.3021587,0,0.3021587,14.3577,36.81455,0.1237812,2.435112,2.105928,0,8.581637
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.11602,32.53448,18.9355,0,0,0,0,0,0,0,0,0,0,5.11602,0,0,0,0,25.97534,6.22117,5.11602,0,5.11602,19.21119,49.25936,0.1237152,0,4.092816,0,11.33719
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.953701,44.5997,21.81558,1.997156,1.997156,0,-1,0,1.997156,398.2514,0,0,0,7.953701,2.102269,1.997156,0,0,20.85932,10.82559,5.851431,0,5.851431,24.76234,63.49306,0.1236397,2.196871,6.36296,0,18.77929
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.406163,53.33476,24.81346,6.769032,6.769032,0,0,0,6.769032,138.9588,0,0,0,9.406163,7.125297,6.769032,0,0,15.00789,16.09188,2.280867,0,2.280867,26.92616,69.04131,0.1236103,7.445935,7.524931,0,25.49804
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,10.1257,59.20836,27.26359,2.686664,2.686664,0,0,0,2.686664,376.8877,0,0,0,10.1257,2.828067,2.686664,0,0,12.72702,18.14466,7.297637,0,7.297637,33.84931,86.79293,0.1235164,2.95533,8.100563,0,28.27036
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,10.25119,62.29103,29.25431,4.107768,4.107768,0,0,0,4.107768,249.5561,0.4978331,0,0,10.25119,4.323966,4.107768,0,0,5.429386,24.71253,5.429386,0,5.429386,39.00008,100,0.1234467,4.518544,8.200948,0,34.96371
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.76872,62.72138,31.14492,1.848927,1.848927,0,0,0,1.848927,528.3454,7.822481,0,0,9.76872,1.946239,1.848927,0,0,0,29.59898,0,0,0,39.00008,100,0.1234467,2.033819,7.814975,0,39.3677
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,9.013522,61.05137,32.25219,0,0,0,-1,0,0,0,9.013522,0,0,9.013522,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234467,0,7.210818,0,38.6125
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.349421,55.17839,32.61736,4.249506,4.249506,0,0,0,4.249506,172.9477,2.876257,0,0,7.349421,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1234467,4.674457,5.879537,0,36.9484
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.013709,47.62656,32.98252,2.781565,2.781565,0,0,0,2.781565,180.2478,2.085745,0,0,5.013709,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1234467,3.059722,4.010967,0,34.61269
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.142696,38.12807,32.23452,4.660268,4.660268,0,0,0,4.660268,45.97796,0,8.881784E-16,0,2.142696,4.905545,4.660268,0,0,0,29.59898,0,2.762849,-2.762849,36.08778,92.53259,0.1234467,5.126295,1.714157,0,31.74167
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,30.26146,30.26146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069832,26.83613,0,0,0,36.08778,92.53259,0.1234467,0,0,0,26.83613
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,28.37675,28.37675,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.069832,26.83613,0,3.642432,-3.642432,32.24832,82.68784,0.1234467,3.806341,0,0,26.83613
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,26.95143,26.95143,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.116979,23.1937,0,1.93591,-1.93591,30.20769,77.45546,0.1234467,2.023026,0,0,23.1937
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,25.64391,25.64391,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.267989,21.25779,0,3.247311,-3.247311,26.78473,68.67864,0.1234467,3.39344,0,0,21.25779
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,24.31872,24.31872,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.87611,18.01048,0,1.659336,-1.659336,25.03563,64.1938,0.1234467,1.734006,0,0,18.01048
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,23.19378,23.19378,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.71982,16.35114,0,1.047175,-1.047175,23.93181,61.3635,0.1234467,1.094298,0,0,16.35114
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,22.32799,22.32799,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.88335,15.30397,0,0.6625904,-0.6625904,23.23338,59.57265,0.1234467,0.692407,0,0,15.30397
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,21.45042,21.45042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61956,14.64138,0,0,0,23.23338,59.57265,0.1234467,0,0,0,14.64138
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,20.67297,20.67297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61956,14.64138,0,0,0,23.23338,59.57265,0.1234467,0,0,0,14.64138
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,19.96031,19.96031,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.61956,14.64138,0,1.01698,-1.01698,22.16139,56.82396,0.1234467,1.062744,0,0,14.64138
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,19.21821,19.21821,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.74954,13.6244,0,0.5118473,-0.5118473,21.62185,55.44054,0.1234467,0.5348804,0,0,13.6244
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,18.67046,18.67046,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.31825,13.11255,0,1.277099,-1.277099,20.27567,51.9888,0.1234467,1.334569,0,0,13.11255
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,18.14038,18.14038,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.73726,11.83545,0,1.342576,-1.342576,18.86048,48.3601,0.1234467,1.402992,0,0,11.83545
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.049072,22.71455,17.57497,3.530342,3.530342,0,0,0,3.530342,58.04173,0,0,0,2.049072,3.716149,3.530342,0,0,21.22901,10.49287,0,1.667078,-1.667078,17.10322,43.85432,0.1234467,3.883376,1.639257,0,12.54194
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.597327,30.91986,18.81771,1.841609,1.841609,0,0,0,1.841609,249.6365,0,0,0,4.597327,1.938536,1.841609,0,0,23.08131,8.825796,2.658792,0,2.658792,19.62557,50.32188,0.1234125,2.02577,3.677862,0,13.42312
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.352432,39.26446,21.66833,4.855851,4.855851,0,-1,0,4.855851,130.8201,0,0,0,6.352432,5.111422,4.855851,0,0,20.42252,11.21871,1.241009,0,1.241009,20.8029,53.34066,0.1233966,5.341436,5.081945,0,17.57114
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.67101,43.64228,24.64854,2.045532,2.045532,0,0,0,2.045532,326.1259,0,0,0,6.67101,2.153192,2.045532,0,0,19.18151,12.33562,4.517818,0,4.517818,25.08888,64.33032,0.1233387,2.250085,5.336808,0,19.00663
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.514627,45.89835,27.081,1.681441,1.681441,0,0,0,1.681441,387.443,0,0,0,6.514627,1.769938,1.681441,0,0,14.66369,16.40165,4.744688,0,4.744688,29.59008,75.87186,0.1232779,1.849585,5.211701,0,22.91628
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.553883,51.75596,29.0894,0,0,0,0,0,0,0,0,0,0,7.553883,0,0,0,0,9.919006,20.67187,7.553883,0,7.553883,36.75632,94.2468,0.1231812,0,6.043106,0,28.22576
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.715222,54.58114,30.99179,3.784306,3.784306,0,0,0,3.784306,203.8741,1.366618,0,0,7.715222,3.98348,3.784306,0,0,2.365124,27.47037,2.365124,0,2.365124,39.00008,100,0.123151,4.162737,6.172178,0,35.18559
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.784279,49.16974,32.10495,2.55873,2.55873,0,-1,0,2.55873,226.0605,3.090879,0,0,5.784279,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.123151,2.814603,4.627423,0,35.38326
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.2446,44.64441,32.48189,7.720301,7.720301,3.687931,0,1.269047,7.720301,54.97972,0,0,0,4.2446,4.2446,4.03237,0,0,0,29.59898,0,0,0,39.00008,100,0.123151,8.492331,3.39568,12,33.84358
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.685575,40.3359,32.84705,5.862663,5.862663,0,0,0,5.862663,45.8081,0,0,0,2.685575,6.171224,5.862663,0,0,0,29.59898,0,3.485649,-3.485649,35.32588,90.579,0.123151,6.448929,2.14846,0,32.28455
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.924742,37.3866,32.11673,0,0,0,0,0,0,0,0,0,0,1.924742,0,0,0,0,3.872944,26.11333,1.924742,0,1.924742,37.15185,95.26097,0.1231264,0,1.539794,0,28.03807
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,30.13189,30.13189,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,1.948202,27.8456,0,2.166793,-2.166793,34.86785,89.40457,0.1231264,2.264298,0,0,27.8456
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,28.25895,28.25895,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.355749,25.6788,0,1.812062,-1.812062,32.95777,84.50694,0.1231264,1.893604,0,0,25.6788
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,26.8513,26.8513,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.369151,23.86674,0,6.10235,-6.10235,26.52533,68.01353,0.1231264,6.376956,0,0,23.86674
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,25.54378,25.54378,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.14954,17.76439,0,1.926271,-1.926271,24.49486,62.80721,0.1231264,2.012953,0,0,17.76439
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,24.21859,24.21859,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.28984,15.83812,0,0.2693692,-0.2693692,24.21092,62.07916,0.1231264,0.2814908,0,0,15.83812
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,23.09365,23.09365,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,15.58914,15.56875,0,0.6578415,-0.6578415,23.51749,60.30115,0.1231264,0.6874444,0,0,15.56875
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,22.22786,22.22786,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.32008,14.91091,0,2.093175,-2.093175,21.31109,54.64372,0.1231264,2.187368,0,0,14.91091
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,21.33262,21.33262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.64583,12.81773,0,0,0,21.31109,54.64372,0.1231264,0,0,0,12.81773
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,20.55518,20.55518,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,18.64583,12.81773,0,1.936531,-1.936531,19.26981,49.40968,0.1231264,2.023675,0,0,12.81773
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,19.84252,19.84252,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,20.79753,10.8812,0,0.8890926,-0.8890926,18.33263,47.00664,0.1231264,0.9291018,0,0,10.8812
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,19.11808,19.11808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.78541,9.992111,0,0,0,18.33263,47.00664,0.1231264,0,0,0,9.992111
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,18.57034,18.57034,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,21.78541,9.992111,0,2.734114,-2.734114,15.45062,39.61689,0.1231264,2.857149,0,0,9.992111
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,18.04026,18.04026,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,24.82331,7.257998,0,2.728109,-2.728109,12.57494,32.24337,0.1231264,2.850874,0,0,7.257998
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.486745,23.74979,17.47484,0,0,0,0,0,0,0,0,0,0,2.486745,0,0,0,0,27.85454,4.529889,2.486745,0,2.486745,14.93407,38.29241,0.1230946,0,1.989396,0,7.016634
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.270526,32.72578,18.69991,6.744304,6.744304,0,0,0,6.744304,78.14781,0,0,0,5.270526,7.099267,6.744304,0,0,25.3678,6.767959,0,1.828742,-1.828742,13.00641,33.3497,0.1230946,7.418735,4.216421,0,12.03849
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.189489,41.76099,21.53287,1.773507,1.773507,0,-1,0,1.773507,405.3827,0,0,0,7.189489,1.866849,1.773507,0,0,27.39973,4.939218,5.32264,0,5.32264,18.05591,46.29711,0.1230267,1.950857,5.751592,0,12.12871
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,8.026031,48.00055,24.5013,1.326236,1.326236,0,0,0,1.326236,605.1735,0,0,0,8.026031,1.396038,1.326236,0,0,22.07709,9.729594,6.629993,0,6.629993,24.34567,62.42467,0.1229422,1.45886,6.420825,0,17.75562
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.95959,58.0997,26.91609,2.779436,2.779436,0,0,0,2.779436,358.3313,0,0,0,9.95959,2.925722,2.779436,0,0,15.4471,15.69659,7.033868,0,7.033868,31.01859,79.53468,0.1228526,3.05738,7.967672,0,25.65618
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.820607,60.09624,28.92449,5.884183,5.884183,0,0,0,5.884183,166.8984,0,0,0,9.820607,6.193877,5.884183,0,0,8.413232,22.02707,3.62673,0,3.62673,34.4592,88.35676,0.1228065,6.472601,7.856486,0,31.84768
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.9507,55.26567,30.84454,0,0,0,0,0,0,0,3.164199,0,0,7.9507,0,0,0,0,4.786502,25.29113,4.786502,0,4.786502,39.00008,100,0.1227457,0,6.36056,0,33.24183
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.268826,54.12655,31.96948,6.179921,6.179921,0,-1,0,6.179921,117.62,0.7636455,0,0,7.268826,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1227457,6.797913,5.81506,0,36.8678
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.275124,54.57792,32.33465,2.513111,2.513111,0,0,0,2.513111,289.4868,4.629744,0,0,7.275124,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1227457,2.764422,5.820099,0,36.8741
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.945853,43.98866,32.72926,3.49394,3.49394,0,0,0,3.49394,112.9342,0.2680211,0,0,3.945853,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1227457,3.843334,3.156682,0,33.54483
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.380722,35.74731,32.00482,4.611095,4.611095,0,0,0,4.611095,29.94348,0,0,0,1.380722,4.853785,4.611095,0,0,0,29.59898,0,3.473062,-3.473062,35.33915,90.61302,0.1227457,5.072205,1.104578,0,30.9797
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,30.03176,30.03176,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.858958,26.12592,0,5.35655,-5.35655,29.69285,76.13536,0.1227457,5.597595,0,0,26.12592
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,28.15882,28.15882,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.81068,20.76937,0,0.1797841,-0.1797841,29.50334,75.64944,0.1227457,0.1878744,0,0,20.76937
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,26.76885,26.76885,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.01044,20.58958,0,7.450834,-7.450834,21.64947,55.51135,0.1227457,7.786122,0,0,20.58958
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,25.44366,25.44366,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.28914,13.13875,0,5.269489,-5.269489,16.09494,41.269,0.1227457,5.506616,0,0,13.13875
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,24.13614,24.13614,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.14413,7.869258,0,0.7032328,-0.7032328,15.35367,39.36831,0.1227457,0.7348783,0,0,7.869258
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,22.99353,22.99353,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.9255,7.166026,0,1.857023,-1.857023,13.3962,34.34915,0.1227457,1.940589,0,0,7.166026
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,22.1454,22.1454,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,26.98886,5.309003,0,1.617446,-1.617446,11.69126,29.97752,0.1227457,1.690231,0,0,5.309003
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,21.25017,21.25017,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.78602,3.691557,0,1.467565,-1.467565,10.14431,26.011,0.1227457,1.533605,0,0,3.691557
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,20.47272,20.47272,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.41665,2.223992,0,0.730961,-0.730961,9.373808,24.03536,0.1227457,0.7638543,0,0,2.223992
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,19.76006,19.76006,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.22883,1.493031,0,1.246558,-1.246558,8.05982,20.66616,0.1227457,1.302654,0,0,1.493031
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,19.03562,19.03562,1.178959,0.2341488,0,-1,0,0.2341488,0,0,0.94481,1.062706,0,0.2464725,0.2341488,0,0,32.6139,0.2464725,0,0.2464725,-0.2464725,7.800015,20,0.1227457,1.296855,0,0,0.2464725
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,18.48788,18.48788,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228251,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,17.9578,17.9578,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1228875,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.699389,24.22268,17.39239,3.610298,3.610298,11.54417,0,3.256675,3.610298,74.76913,0,0,0,2.699389,0,0,7.933874,7.53718,16.16775,15.048,10.23657,0,10.23657,33.37326,85.5723,0.1230055,3.971328,2.159511,12,17.74739
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.729316,33.96106,18.59978,4.515352,4.515352,0,0,0,4.515352,126.8853,0,0,0,5.729316,4.753002,4.515352,0,0,5.931185,24.26091,0.9763138,0,0.9763138,34.29947,87.9472,0.1229931,4.966887,4.583452,0,29.99023
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.460697,42.51166,21.42097,2.445272,2.445272,0,-1,0,2.445272,305.107,0,0,0,7.460697,2.573971,2.445272,0,0,4.954871,25.1396,4.886726,0,4.886726,38.93543,99.83424,0.1229311,2.689799,5.968557,0,32.60029
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.503454,53.12417,24.34817,0.1488191,0.1488191,0,0,0,0.1488191,6385.912,9.278658,0,0,9.503454,0.1566516,0.1488191,0,0,0.06814494,29.53765,0.06814494,0,0.06814494,39.00008,100,0.1229303,0.163701,7.602764,0,39.0411
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.493053,56.06749,26.75118,4.093261,4.093261,0,0,0,4.093261,231.9191,5.184358,0,0,9.493053,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1229303,4.502586,7.594443,0,39.09203
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.507345,58.65119,28.77136,0,0,0,0,0,0,0,9.507345,0,0,9.507345,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229303,0,7.605876,0,39.10632
