Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.59971,61.45536,30.6973,2.334289,2.334289,0,0,0,2.334289,411.2478,7.142564,0,0,9.59971,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1229303,2.567718,7.679768,0,39.19869
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.320971,57.82698,31.82224,1.236925,1.236925,0,-1,0,1.236925,672.7141,7.018944,0,0,8.320971,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1229303,1.360618,6.656776,0,37.91995
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.814919,52.80898,32.21685,0,0,0,0,0,0,0,6.814919,0,0,6.814919,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229303,0,5.451935,0,36.4139
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.628814,45.97662,32.59969,7.604122,7.604122,3.206748,0,1.147307,7.604122,60.87243,0,0,0,4.628814,4.628814,4.397373,0,0,0,29.59898,0,0,0,39.00008,100,0.1229303,8.364533,3.703051,12,34.22779
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.217038,37.97945,31.88703,3.406914,3.406914,0,0,0,3.406914,65.07466,0,4.440892E-16,0,2.217038,3.586225,3.406914,0,0,0,29.59898,0,1.369188,-1.369188,37.55683,96.29936,0.1229303,3.747605,1.77363,0,31.81602
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,29.93163,29.93163,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.52132,28.22979,0,1.569329,-1.569329,35.90261,92.05779,0.1229303,1.639949,0,0,28.22979
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,28.07637,28.07637,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.265018,26.66046,0,4.860938,-4.860938,30.77873,78.91966,0.1229303,5.07968,0,0,26.66046
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,26.68639,26.68639,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.66606,21.79952,0,4.990939,-4.990939,25.51782,65.43018,0.1229303,5.215531,0,0,21.79952
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,25.37887,25.37887,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.21155,16.80858,0,4.259345,-4.259345,21.02808,53.91804,0.1229303,4.451015,0,0,16.80858
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,24.05368,24.05368,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,18.94415,12.54924,0,0.9825633,-0.9825633,19.99236,51.26237,0.1229303,1.026779,0,0,12.54924
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,22.92874,22.92874,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.03589,11.56668,0,2.444541,-2.444541,17.41559,44.65527,0.1229303,2.554545,0,0,11.56668
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,22.06295,22.06295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.75205,9.122136,0,0,0,17.41559,44.65527,0.1229303,0,0,0,9.122136
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,21.18538,21.18538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.75205,9.122136,0,0,0,17.41559,44.65527,0.1229303,0,0,0,9.122136
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,20.40793,20.40793,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.75205,9.122136,0,2.427238,-2.427238,14.85706,38.09494,0.1229303,2.536464,0,0,9.122136
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,19.69527,19.69527,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.44898,6.694897,0,1.413834,-1.413834,13.36674,34.27364,0.1229303,1.477456,0,0,6.694897
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,18.96495,18.96495,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.01991,5.281064,0,1.160622,-1.160622,12.14334,31.13671,0.1229303,1.21285,0,0,5.281064
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,18.40542,18.40542,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.30948,4.120442,0,1.4287,-1.4287,10.63736,27.27523,0.1229303,1.492991,0,0,4.120442
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.89301,17.89301,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,29.89693,2.691742,0,0.3784332,-0.3784332,10.23846,26.2524,0.1229303,0.3954627,0,0,2.691742
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.639471,23.99753,17.3276,1.765016,1.765016,0,0,0,1.765016,149.5437,0,0,0,2.639471,1.857912,1.765016,0,0,30.31741,2.313309,0.7815588,0,0.7815588,10.97991,28.15356,0.1229204,1.941518,2.111577,0,4.95278
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.385174,32.87926,18.535,0.4657695,0.4657695,0,0,0,0.4657695,1156.189,0,0,0,5.385174,0.4902837,0.4657695,0,0,29.53585,3.016712,4.894891,0,4.894891,15.62361,40.06046,0.1228584,0.5123465,4.308139,0,8.401886
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.649009,43.01241,21.32084,5.046727,5.046727,0,-1,0,5.046727,151.5637,0,0,0,7.649009,5.312345,5.046727,0,0,24.64096,7.422113,2.336664,0,2.336664,17.84036,45.74443,0.1228288,5.5514,6.119207,0,15.07112
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.24316,51.99852,24.21859,2.58098,2.58098,0,0,0,2.58098,358.126,0,0,0,9.24316,2.716821,2.58098,0,0,22.3043,9.525111,6.52634,0,6.52634,24.03179,61.61986,0.1227463,2.839078,7.394528,0,18.76827
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.32139,59.15393,26.60393,3.265571,3.265571,0,0,0,3.265571,316.067,0,0,0,10.32139,3.437443,3.265571,0,0,15.77796,15.39882,6.88395,0,6.88395,30.56248,78.36518,0.1226594,3.592128,8.257114,0,25.72021
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,10.17434,61.1557,28.62411,0.3936055,0.3936055,0,0,0,0.3936055,2584.907,0.8660066,0,0,10.17434,0.4143215,0.3936055,0,0,8.894008,21.59437,8.894008,0,8.894008,39.00008,100,0.1225472,0.432966,8.139469,0,31.76871
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.843512,62.26027,30.54417,1.3603,1.3603,0,0,0,1.3603,723.6281,8.411617,0,0,9.843512,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1225472,1.49633,7.874809,0,39.44249
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,9.097398,60.67929,31.68678,2.057338,2.057338,0,-1,0,2.057338,442.1927,6.931779,0,0,9.097398,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1225472,2.263072,7.277918,0,38.69638
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.830833,52.6941,32.06961,6.927161,6.927161,0,0,0,6.927161,98.60943,0,0,0,6.830833,7.291748,6.927161,0,0,0,29.59898,0,0.4609146,-0.4609146,38.51423,98.75424,0.1225472,7.619877,5.464667,0,36.42981
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.634532,45.85295,32.47011,2.444821,2.444821,0,0,0,2.444821,189.5653,1.548909,0,0,4.634532,2.573496,2.444821,0,0,0.5121273,29.13806,0.5121273,0,0.5121273,39.00008,100,0.1225408,2.689303,3.707626,0,33.77259
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.219993,37.86548,31.76923,2.454441,2.454441,0,0,0,2.454441,90.44801,0,0,0,2.219993,2.583622,2.454441,0,0,0,29.59898,0,0.3636292,-0.3636292,38.61678,99.01718,0.1225408,2.699885,1.775995,0,31.81897
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,29.81973,29.81973,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4040324,29.23535,0,0.4259941,-0.4259941,38.16774,97.86581,0.1225408,0.4451638,0,0,29.23535
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,27.97624,27.97624,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.8773592,28.80935,0,3.503427,-3.503427,34.4748,88.39676,0.1225408,3.661082,0,0,28.80935
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,26.58627,26.58627,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.770056,25.30593,0,4.382443,-4.382443,29.8553,76.55191,0.1225408,4.579654,0,0,25.30593
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,25.27874,25.27874,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.639438,20.92348,0,0.430731,-0.430731,29.40127,75.38773,0.1225408,0.4501139,0,0,20.92348
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,23.97122,23.97122,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.11803,20.49275,0,2.152223,-2.152223,27.13263,69.57071,0.1225408,2.249073,0,0,20.49275
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,22.82861,22.82861,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.50939,18.34053,0,1.596616,-1.596616,25.44965,65.25539,0.1225408,1.668463,0,0,18.34053
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,21.98049,21.98049,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.2834,16.74391,0,2.200736,-2.200736,23.12987,59.30725,0.1225408,2.299769,0,0,16.74391
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,21.12059,21.12059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.72867,14.54318,0,0,0,23.12987,59.30725,0.1225408,0,0,0,14.54318
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,20.36082,20.36082,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.72867,14.54318,0,1.56304,-1.56304,21.48228,55.08267,0.1225408,1.633377,0,0,14.54318
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,19.64816,19.64816,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.46538,12.98014,0,0.1534563,-0.1534563,21.32053,54.66791,0.1225408,0.1603618,0,0,12.98014
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,18.91783,18.91783,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.63588,12.82668,0,0.2047428,-0.2047428,21.10471,54.11453,0.1225408,0.2139562,0,0,12.82668
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,18.35242,18.35242,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.86338,12.62194,0,0.508321,-0.508321,20.56889,52.74064,0.1225408,0.5311955,0,0,12.62194
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,17.82234,17.82234,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.42818,12.11362,0,0.9169608,-0.9169608,19.60233,50.26228,0.1225408,0.958224,0,0,12.11362
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.796993,24.34513,17.26281,6.003184,6.003184,0,0,0,6.003184,46.59182,0,0,0,2.796993,6.319141,6.003184,0,0,20.44702,11.19666,0,3.522148,-3.522148,15.88966,40.74263,0.1225408,6.603503,2.237594,0,13.99365
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.627459,30.6306,18.47021,3.103788,3.103788,0,0,0,3.103788,149.0907,0,0,0,4.627459,3.267146,3.103788,0,0,24.36052,7.67451,1.360313,0,1.360313,17.18016,44.05162,0.1225237,3.414167,3.701967,0,12.30197
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.651575,42.92527,21.23838,0,0,0,-1,0,0,0,0,0,0,7.651575,0,0,0,0,23.00021,8.898791,7.651575,0,7.651575,24.43909,62.6642,0.1224274,0,6.12126,0,16.55037
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,9.03526,51.0946,24.1008,6.513821,6.513821,0,0,0,6.513821,138.7091,0,0,0,9.03526,6.856653,6.513821,0,0,15.34863,15.78521,2.178607,0,2.178607,26.50589,67.9637,0.1224,7.165203,7.228208,0,24.82047
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.806421,53.15746,26.48614,0,0,0,0,0,0,0,0,0,0,8.806421,0,0,0,0,13.17003,17.74595,8.806421,0,8.806421,34.8604,89.38546,0.1222895,0,7.045136,0,26.55238
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.783774,55.5352,28.50632,5.129484,5.129484,0,0,0,5.129484,171.2409,0,0,0,8.783774,5.399457,5.129484,0,0,4.363605,25.67173,3.384318,0,3.384318,38.07104,97.61787,0.1222471,5.642432,7.02702,0,34.45551
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.48753,49.62923,30.43226,0,0,0,0,0,0,0,5.508243,0,0,6.48753,0,0,0,0,0.9792873,28.71762,0.9792873,0,0.9792873,39.00008,100,0.1222348,0,5.190024,0,35.20515
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,7.057513,52.91503,31.57487,5.489763,5.489763,0,-1,0,5.489763,128.5577,1.278815,0,0,7.057513,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1222348,6.038739,5.64601,0,36.65649
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.339105,47.55693,31.96948,0.4623936,0.4623936,0,0,0,0.4623936,1154.667,4.852375,0,0,5.339105,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1222348,0.5086329,4.271284,0,34.93808
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.382395,44.96482,32.38176,0,0,0,0,0,0,0,4.382395,0,0,4.382395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222348,0,3.505916,0,33.98137
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.730914,36.379,31.66911,0,0,0,0,0,0,0,1.730914,0,0,1.730914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222348,0,1.384731,0,31.32989
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,29.73138,29.73138,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1222348,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,27.89379,27.89379,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1222348,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,26.52148,26.52148,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1222348,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,25.21396,25.21396,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1222348,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,23.90055,23.90055,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1222348,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,22.75794,22.75794,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1222348,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,21.89804,21.89804,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1222348,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,21.02047,21.02047,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1222348,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,20.27836,20.27836,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1222348,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,19.5657,19.5657,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1222348,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,18.83537,18.83537,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1222348,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,18.26996,18.26996,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1222348,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,17.75755,17.75755,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1222348,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.301102,20.41262,17.19214,2.568591,2.568591,11.36859,0,3.212254,2.568591,50.65432,0,0,0,1.301102,0,0,8.8,8.36,32.13409,0.6783009,9.661102,0,9.661102,17.68033,45.3341,0.1223548,2.82545,1.040882,12,1.979403
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.827291,25.581,18.37008,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.827291,0,0,8.8,8.36,22.47298,9.373293,11.18729,0,11.18729,28.29353,72.54737,0.1223815,0,2.261832,12,12.20058
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.725146,33.77524,21.12059,2.950004,2.950004,0,-1,0,2.950004,160.1742,0,0,0,4.725146,3.105267,2.950004,0,0,11.28569,19.44185,1.619879,0,1.619879,29.83028,76.48775,0.1223613,3.245004,3.780117,0,24.167
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.963619,37.57743,23.97122,3.598628,3.598628,0,0,0,3.598628,137.9309,0,0,0,4.963619,3.78803,3.598628,0,0,9.665813,20.89975,1.175589,0,1.175589,30.94554,79.34739,0.1223465,3.958491,3.970895,0,25.86337
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.268091,44.25507,26.3389,5.489497,5.489497,0,0,0,5.489497,114.1834,0,0,0,6.268091,5.778418,5.489497,0,0,8.490224,21.95778,0.4896739,0,0.4896739,31.41009,80.53853,0.1223404,6.038446,5.014473,0,28.22587
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.558218,47.49847,28.35908,6.932096,6.932096,0,0,0,6.932096,94.60657,0,0,0,6.558218,7.296944,6.932096,0,0,8.00055,22.39848,0,0.7387252,-0.7387252,30.6314,78.54191,0.1223404,7.625306,5.246575,0,28.9567
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.350191,52.45415,30.2968,6.556189,6.556189,0,0,0,6.556189,112.1107,0,0,0,7.350191,6.901251,6.556189,0,0,8.821356,21.65976,0.4489395,0,0.4489395,31.05731,79.63396,0.1223348,7.211808,5.880153,0,29.00995
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.182961,46.44527,31.42174,6.568397,6.568397,0,-1,0,6.568397,78.90755,0,8.881784E-16,0,5.182961,6.914102,6.568397,0,0,8.372416,22.0638,0,1.731141,-1.731141,29.23252,74.95504,0.1223348,7.225236,4.146369,0,27.24677
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.057461,40.36745,31.83991,0,0,0,0,0,0,0,0,0,0,3.057461,0,0,0,0,10.29591,20.33266,3.057461,0,3.057461,32.13309,82.39236,0.1222966,0,2.445969,0,23.39012
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.613707,36.65049,32.25219,4.097981,4.097981,0,0,0,4.097981,39.37811,0,0,0,1.613707,4.313664,4.097981,0,0,7.238445,23.08438,0,2.699957,-2.699957,29.28708,75.09493,0.1222966,4.50778,1.290966,0,24.69809
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.34699,35.19597,31.5572,4.694821,4.694821,0,0,0,4.694821,28.69098,0,0,0,1.34699,4.941917,4.694821,0,0,10.2384,20.38442,0,3.594927,-3.594927,25.4977,65.37858,0.1222966,5.164303,1.077592,0,21.73141
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,29.63715,29.63715,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,14.23276,16.78949,0,6.752805,-6.752805,18.37962,47.12712,0.1222966,7.056681,0,0,16.78949
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,27.79366,27.79366,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,21.73588,10.03669,0,5.662788,-5.662788,12.41051,31.82176,0.1222966,5.917614,0,0,10.03669
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,26.42135,26.42135,5.998551,4.155206,0,-1,0,4.155206,0,0,1.843346,2.443201,0,4.373901,4.155206,0,0,28.02786,4.373901,0,4.373901,-4.373901,7.800015,20,0.1222966,6.598406,0,0,4.373901
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,25.1315,25.1315,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222966,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,23.80631,23.80631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222966,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,22.67548,22.67548,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222966,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,21.81558,21.81558,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222966,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,20.93801,20.93801,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222966,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,20.17823,20.17823,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222966,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,19.47736,19.47736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222966,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,18.75292,18.75292,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222966,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,18.1875,18.1875,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.122364,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,17.67509,17.67509,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1224404,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.211549,22.64271,17.0979,3.209219,3.209219,11.36878,0,3.212301,3.209219,68.91238,0,0,0,2.211549,0,0,8.159559,7.751581,16.16775,15.048,9.96313,0,9.96313,33.11386,84.90715,0.1225559,3.530141,1.769239,12,17.25955
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.424164,32.70267,18.26996,3.864176,3.864176,0,0,0,3.864176,140.3705,0,0,0,5.424164,4.067554,3.864176,0,0,6.204623,24.01482,1.356611,0,1.356611,34.40085,88.20713,0.1225389,4.250593,4.339332,0,29.43898
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.744924,42.95894,21.0028,3.756103,3.756103,0,-1,0,3.756103,206.1957,0,0,0,7.744924,3.953793,3.756103,0,0,4.848012,25.23577,3.791131,0,3.791131,37.99743,97.42912,0.1224916,4.131713,6.195939,0,32.98069
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,9.135394,51.13618,23.83576,2.125118,2.125118,0,0,0,2.125118,429.877,5.841547,0,0,9.135394,2.236967,2.125118,0,0,1.056881,28.64779,1.056881,0,1.056881,39.00008,100,0.1224784,2.33763,7.308315,0,37.78318
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.811243,56.5774,26.17398,5.153066,5.153066,0,0,0,5.153066,190.3962,4.386963,0,0,9.811243,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1224784,5.668372,7.848994,0,39.41022
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.527287,58.00498,28.19416,0,0,0,0,0,0,0,9.527287,0,0,9.527287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224784,0,7.621829,0,39.12627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.277691,55.63892,30.14956,0,0,0,0,0,0,0,8.277691,0,0,8.277691,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224784,0,6.622153,0,37.87667
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,8.139627,56.5028,31.29216,0,0,0,-1,0,0,0,8.139627,0,0,8.139627,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224784,0,6.511701,0,37.73861
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,7.136716,53.34596,31.70444,5.776403,5.776403,0,0,0,5.776403,123.5495,1.056292,0,0,7.136716,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1224784,6.354043,5.709373,0,36.73569
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.59884,42.29402,32.1344,0.0789234,0.0789234,0,0,0,0.0789234,4559.915,3.515763,0,0,3.59884,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1224784,0.08681574,2.879072,0,33.19782
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.238606,34.79488,31.45708,3.271115,3.271115,0,0,0,3.271115,37.86495,0,0,0,1.238606,3.443279,3.271115,0,0,0,29.59898,0,2.204673,-2.204673,36.67615,94.04122,0.1224784,3.598227,0.9908849,0,30.83758
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,29.53702,29.53702,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.449636,27.39431,0,5.517737,-5.517737,30.85994,79.1279,0.1224784,5.766036,0,0,27.39431
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,27.7112,27.7112,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.580456,21.87657,0,2.967997,-2.967997,27.7314,71.10601,0.1224784,3.101556,0,0,21.87657
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,26.3389,26.3389,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.87823,18.90857,0,0.3696312,-0.3696312,27.34177,70.10697,0.1224784,0.3862646,0,0,18.90857
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,25.04316,25.04316,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.28893,18.53894,0,3.978884,-3.978884,23.14766,59.35286,0.1224784,4.157934,0,0,18.53894
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,23.71796,23.71796,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.70991,14.56006,0,1.336238,-1.336238,21.73914,55.74128,0.1224784,1.396368,0,0,14.56006
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,22.57536,22.57536,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.19462,13.22382,0,0.4035533,-0.4035533,21.31376,54.65056,0.1224784,0.4217132,0,0,13.22382
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,21.71545,21.71545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.64301,12.82026,0,0,0,21.31376,54.65056,0.1224784,0,0,0,12.82026
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,20.83788,20.83788,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.64301,12.82026,0,0.7864004,-0.7864004,20.48482,52.52508,0.1224784,0.8217884,0,0,12.82026
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,20.09578,20.09578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51679,12.03386,0,0,0,20.48482,52.52508,0.1224784,0,0,0,12.03386
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,19.3949,19.3949,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.51679,12.03386,0,2.615349,-2.615349,17.728,45.45633,0.1224784,2.73304,0,0,12.03386
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,18.67046,18.67046,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.42274,9.418516,0,2.257367,-2.257367,15.34853,39.35513,0.1224784,2.358948,0,0,9.418516
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,18.12271,18.12271,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.93092,7.16115,0,1.32187,-1.32187,13.95516,35.78238,0.1224784,1.381354,0,0,7.16115
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,17.59264,17.59264,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.39967,5.83928,0,1.883828,-1.883828,11.96943,30.69078,0.1224784,1.968601,0,0,5.83928
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.165763,22.45122,17.02723,3.119403,3.119403,0,0,0,3.119403,69.42876,0,0,0,2.165763,3.283582,3.119403,0,0,28.49281,3.955451,0,1.117819,-1.117819,10.79114,27.66954,0.1224784,3.431344,1.73261,0,6.121214
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.590133,30.22025,18.1875,1.794963,1.794963,0,0,0,1.794963,255.723,0,0,0,4.590133,1.889435,1.794963,0,0,29.73483,2.837632,2.700698,0,2.700698,13.35325,34.23903,0.1224447,1.97446,3.672107,0,7.427765
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.79934,39.78622,20.89089,5.396044,5.396044,0,-1,0,5.396044,126.006,0,0,0,6.79934,5.680046,5.396044,0,0,27.03413,5.26826,1.119294,0,1.119294,14.4151,36.96173,0.1224307,5.935648,5.439472,0,12.0676
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.6022,49.06752,23.70618,1.533024,1.533024,0,0,0,1.533024,561.1261,0,0,0,8.6022,1.61371,1.533024,0,0,25.91484,6.275625,6.98849,0,6.98849,21.04497,53.96135,0.1223437,1.686327,6.88176,0,14.87782
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.694932,55.93359,26.02085,2.136533,2.136533,0,0,0,2.136533,453.7694,0,0,0,9.694932,2.248982,2.136533,0,0,18.92635,12.56527,7.445951,0,7.445951,28.10882,72.07375,0.122251,2.350186,7.755946,0,22.2602
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.543527,57.88396,28.04692,5.20534,5.20534,0,0,0,5.20534,183.3411,0,0,0,9.543527,5.479306,5.20534,0,0,11.4804,19.26662,4.064221,0,4.064221,31.96448,81.96003,0.1222005,5.725874,7.634821,0,28.81015
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.546444,56.44497,29.98464,3.559282,3.559282,0,0,0,3.559282,240.1171,0,0,0,8.546444,3.746612,3.559282,0,0,7.416176,22.92442,4.799832,0,4.799832,36.518,93.6357,0.122141,3.91521,6.837155,0,31.47086
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.894792,55.41937,31.14492,5.006517,5.006517,0,-1,0,5.006517,157.6903,0.008429232,0,0,7.894792,5.270019,5.006517,0,0,2.616344,27.24427,2.616344,0,2.616344,39.00008,100,0.1221085,5.507169,6.315834,0,35.13906
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.507334,47.66467,31.57487,2.313898,2.313898,0,0,0,2.313898,238.0112,3.071653,0,0,5.507334,2.435682,2.313898,0,0,0,29.59898,0,0,0,39.00008,100,0.1221085,2.545287,4.405868,0,35.10631
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.26804,44.19994,32.00482,2.693683,2.693683,0,0,0,2.693683,158.4463,1.432584,0,0,4.26804,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1221085,2.963052,3.414432,0,33.86702
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.286239,37.60745,31.33928,1.280482,1.280482,0,0,0,1.280482,178.5453,0.9383638,0,0,2.286239,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1221085,1.40853,1.828991,0,31.88522
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,29.4369,29.4369,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1221085,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,27.62875,27.62875,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1221085,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,26.25644,26.25644,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1221085,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,24.9607,24.9607,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1221085,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,23.63551,23.63551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1221085,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,22.4929,22.4929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1221085,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,21.633,21.633,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1221085,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,20.75543,20.75543,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1221085,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,19.99565,19.99565,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1221085,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,19.30066,19.30066,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1221085,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,18.59978,18.59978,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1221085,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,18.04026,18.04026,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1221085,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,17.51018,17.51018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1221085,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.781106,21.37183,16.93888,4.87872,4.87872,0,0,0,4.87872,36.50766,0,0,0,1.781106,5.135494,4.87872,0,0,24.06041,7.944609,0,3.354388,-3.354388,12.63853,32.40643,0.1221085,5.366591,1.424885,0,9.725715
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.079837,31.5069,18.08738,0,0,0,0,0,0,0,0,0,0,5.079837,0,0,0,0,27.78751,4.59022,5.079837,0,5.079837,17.45769,44.76322,0.1220455,0,4.06387,0,9.670057
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.691693,39.31476,20.7731,8.284469,8.284469,0,-1,0,8.284469,80.77396,0,0,0.7529151,6.691693,8.720493,8.284469,0,0,22.70767,9.162074,0,2.0288,-2.0288,15.31915,39.27978,0.1220455,9.112915,5.353354,0,15.85377
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.729069,49.35422,23.57072,2.569912,2.569912,0,0,0,2.569912,339.6641,0,0,0,8.729069,2.705171,2.569912,0,0,24.96189,7.133274,6.023899,0,6.023899,21.03392,53.93301,0.1219709,2.826903,6.983255,0,15.86234
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.559724,55.22992,25.87361,0.3576092,0.3576092,0,0,0,0.3576092,2673.232,0,0,0,9.559724,0.3764307,0.3576092,0,0,18.938,12.55478,9.183293,0,9.183293,29.74595,76.27153,0.1218574,0.3933701,7.647779,0,22.11451
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.34931,60.93414,27.89379,2.329372,2.329372,0,0,0,2.329372,444.2959,0,0,0,10.34931,2.451971,2.329372,0,0,9.754703,20.81975,7.897335,0,7.897335,37.23803,95.48193,0.1217599,2.56231,8.279445,0,31.16905
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.338247,59.31317,29.83151,2.340312,2.340312,0,0,0,2.340312,399.0171,5.017393,0,0,9.338247,2.463487,2.340312,0,0,1.857367,27.92735,1.857367,0,1.857367,39.00008,100,0.121737,2.574344,7.470598,0,37.26559
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,8.18204,56.32023,31.00946,5.31208,5.31208,0,-1,0,5.31208,154.0271,2.590377,0,0,8.18204,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.121737,5.843288,6.545632,0,37.78102
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.486088,50.79711,31.45708,1.29483,1.29483,0,0,0,1.29483,500.922,5.123109,0,0,6.486088,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.121737,1.424313,5.18887,0,36.08507
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.0675,43.45423,31.88703,0,0,0,0,0,0,0,4.0675,0,0,4.0675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121737,0,3.254,0,33.66648
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.689363,35.82027,31.23916,4.230012,4.230012,0,0,0,4.230012,39.93755,0,0,0,1.689363,4.452645,4.230012,0,0,0,29.59898,0,2.763281,-2.763281,36.08732,92.53142,0.121737,4.653014,1.351491,0,31.28834
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,29.33677,29.33677,8.15519,8.15519,11.3871,0,3.216936,8.15519,0,0,0,0,0,0,0,3.231908,3.070312,3.070312,26.8357,3.070312,0,3.070312,39.00008,100,0.1217912,8.970708,0,12,26.8357
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,27.52862,27.52862,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1217912,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,26.17398,26.17398,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1217912,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,24.86646,24.86646,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1217912,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,23.54127,23.54127,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1217912,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,22.39277,22.39277,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1217912,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,21.53287,21.53287,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1217912,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,20.67297,20.67297,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1217912,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,19.92497,19.92497,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1217912,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,19.22999,19.22999,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1217912,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,18.535,18.535,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1217912,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,17.9578,17.9578,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1217912,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,17.44539,17.44539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1217912,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4110698,17.87696,16.87409,4.481871,4.481871,0,0,0,4.481871,9.171834,0,0,0,0.4110698,4.717759,4.481871,0,0,18.21866,13.20218,0,4.306689,-4.306689,17.17669,44.0427,0.1217912,4.930058,0.3288558,0,13.61325
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9992759,20.46135,17.98725,3.274697,3.274697,0,0,0,3.274697,30.51506,0,4.440892E-16,0,0.9992759,3.44705,3.274697,0,0,23.00387,8.895493,0,2.447774,-2.447774,14.59651,37.42687,0.1217912,3.602167,0.7994207,0,9.894768
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.451854,24.34933,20.67297,0.5409214,0.5409214,0,-1,0,0.5409214,268.4039,0,0,0,1.451854,0.569391,0.5409214,0,0,25.72362,6.447718,0.882463,0,0.882463,15.43369,39.57347,0.1217803,0.5950136,1.161483,0,7.899572
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.374364,29.64403,23.44115,4.992229,4.992229,0,0,0,4.992229,47.56121,0,8.881784E-16,0,2.374364,5.254977,4.992229,0,0,24.84116,7.241935,0,2.880613,-2.880613,12.39725,31.78776,0.1217803,5.491451,1.899491,0,9.6163
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.376872,34.84694,25.74403,1.632375,1.632375,0,0,0,1.632375,206.8687,0,0,0,3.376872,1.718289,1.632375,0,0,28.04184,4.361322,1.658583,0,1.658583,13.97072,35.8223,0.1217598,1.795612,2.701498,0,7.738194
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.24858,33.78666,27.76421,0,0,0,0,0,0,0,0,0,0,2.24858,0,0,0,0,26.38326,5.854047,2.24858,0,2.24858,16.10391,41.292,0.1217321,0,1.798864,0,8.102627
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7248744,31.63601,29.7196,3.422201,3.422201,0,0,0,3.422201,21.18153,0,4.440892E-16,0,0.7248744,3.602317,3.422201,0,0,24.13468,7.877769,0,2.877443,-2.877443,13.07082,33.51486,0.1217321,3.764421,0.5798995,0,8.602644
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05357306,31.03279,30.89166,0,0,0,-1,0,0,0,0,0,0,0.05357306,0,0,0,0,27.33183,5.000327,0.05357306,0,0.05357306,13.12165,33.64518,0.1217315,0,0.04285845,0,5.0539
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.7106115,33.2362,31.33928,5.726895,5.726895,12,0,3.372,5.726895,12.40832,0,0,0,0.7106115,0,0,6.273105,5.95945,27.27826,5.048542,6.670061,0,6.670061,19.44942,49.87021,0.1218469,6.299584,0.5684892,12,5.759154
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03860265,31.88911,31.7869,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.537583,1.776357E-15,0,0,0.03860265,0,0,8.8,8.36,20.6082,11.0516,8.398602,0,8.398602,27.41704,70.29995,0.1219795,2.761666,0.03088212,12,11.0902
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1315805,31.49249,31.14492,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1315805,0,0,8.8,8.36,12.2096,18.61034,8.491581,0,8.491581,35.47286,90.95586,0.1220395,0,0.1052644,12,18.74192
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,29.25431,29.25431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.718018,26.25276,0,0,0,35.47286,90.95586,0.1220395,0,0,0,26.25276
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,27.46384,27.46384,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,3.718018,26.25276,0,0.7178878,-0.7178878,34.71614,89.01556,0.1220395,0.7501928,0,0,26.25276
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,26.09153,26.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.515671,25.53487,0,0,0,34.71614,89.01556,0.1220395,0,0,0,25.53487
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,24.79579,24.79579,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,4.515671,25.53487,0,2.830663,-2.830663,31.73236,81.36485,0.1220395,2.958043,0,0,25.53487
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,23.4706,23.4706,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,7.660852,22.70421,0,0.1516011,-0.1516011,31.57255,80.9551,0.1220395,0.1584232,0,0,22.70421
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,22.32799,22.32799,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,7.829298,22.55261,0,0.3862124,-0.3862124,31.16545,79.91125,0.1220395,0.403592,0,0,22.55261
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,21.46808,21.46808,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,8.258423,22.1664,0,1.743289,-1.743289,29.32786,75.19949,0.1220395,1.821738,0,0,22.1664
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,20.59052,20.59052,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.19541,20.42311,0,1.846361,-1.846361,27.38163,70.20916,0.1220395,1.929447,0,0,20.42311
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,19.84252,19.84252,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,12.24692,18.57675,0,2.410405,-2.410405,24.84084,63.69432,0.1220395,2.518874,0,0,18.57675
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,19.1652,19.1652,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,14.92515,16.16634,0,0.7089072,-0.7089072,24.09358,61.77829,0.1220395,0.7408081,0,0,16.16634
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,18.45254,18.45254,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,15.71283,15.45743,0,0.9178331,-0.9178331,23.1261,59.29758,0.1220395,0.9591355,0,0,15.45743
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,17.87535,17.87535,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,16.73264,14.5396,0,1.553021,-1.553021,21.48907,55.10008,0.1220395,1.622907,0,0,14.5396
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,17.35705,17.35705,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,18.45822,12.98658,0,0.3924928,-0.3924928,21.07535,54.03925,0.1220395,0.410155,0,0,12.98658
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.082479,21.9872,16.78575,0,0,0,0,0,0,0,0,0,0,2.082479,0,0,0,0,18.89432,12.59409,2.082479,0,2.082479,23.05096,59.10492,0.1220139,0,1.665983,0,14.67657
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.099153,25.82018,17.9048,4.31014,4.31014,0,0,0,4.31014,71.90376,0,0,0,3.099153,4.536989,4.31014,0,0,16.81184,14.46832,0,1.437837,-1.437837,21.53535,55.21873,0.1220139,4.741154,2.479322,0,17.56747
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.43186,32.3394,20.57285,0,0,0,-1,0,0,0,0,0,0,4.43186,0,0,0,0,18.40944,13.03048,4.43186,0,4.43186,25.73978,65.99931,0.1219593,0,3.545488,0,17.46234
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.323727,41.03462,23.32335,0.2759011,0.2759011,0,0,0,0.2759011,2292.026,0,0,0,6.323727,0.2904223,0.2759011,0,0,13.97758,17.01916,6.033305,0,6.033305,31.46348,80.67542,0.1218852,0.3034913,5.058982,0,23.34288
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.003177,42.58707,25.60857,4.341166,4.341166,0,0,0,4.341166,138.2849,0,0,0,6.003177,4.569648,4.341166,0,0,7.944275,22.44913,1.433529,0,1.433529,32.82344,84.16251,0.1218675,4.775282,4.802542,0,28.45231
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.320425,45.8834,27.62875,2.717456,2.717456,0,0,0,2.717456,232.5861,0,0,0,6.320425,2.86048,2.717456,0,0,6.510746,23.73931,3.459945,0,3.459945,36.10583,92.57887,0.1218251,2.989202,5.05634,0,30.05973
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.505484,48.72062,29.58414,4.19826,4.19826,0,0,0,4.19826,154.9567,0,0,0,6.505484,4.41922,4.19826,0,0,3.050802,26.85326,2.086263,0,2.086263,38.08504,97.65375,0.1217995,4.618085,5.204387,0,33.35874
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.724135,54.36173,30.77976,5.348304,5.348304,0,-1,0,5.348304,144.4221,1.129802,0,0,7.724135,5.629794,5.348304,0,0,0.9645387,28.73089,0.9645387,0,0.9645387,39.00008,100,0.1217876,5.883135,6.179308,0,36.45503
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.52897,50.68036,31.22738,9.427985,9.427985,3.225463,0,1.152042,9.427985,69.25096,8.881784E-16,0,0,6.52897,6.52897,6.202522,0,0,0,29.59898,0,0,0,39.00008,100,0.1217876,10.37078,5.223176,12,36.12795
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.145848,40.46626,31.68678,1.819288,1.819288,0,0,0,1.819288,172.9164,1.230808,0,0,3.145848,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1217876,2.001217,2.516678,0,32.74483
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.957018,36.36962,31.04479,0.09880601,0.09880601,0,0,0,0.09880601,1980.667,1.853012,0,0,1.957018,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1217876,0.1086866,1.565614,0,31.556
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,29.17186,29.17186,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1217876,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,27.38138,27.38138,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1217876,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,26.03852,26.03852,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1217876,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,24.731,24.731,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1217876,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,23.40581,23.40581,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1217876,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,22.2632,22.2632,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1217876,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,21.4033,21.4033,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1217876,0.4856989,0,0,9.668907
