Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,21.1586,21.1586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,21.1586,21.1586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,20.39315,20.39315,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,19.68994,19.68994,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,18.97428,18.97428,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,18.32708,18.32708,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,17.73588,17.73588,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7690565,19.00813,17.11979,2.100509,2.100509,0,0,0,2.100509,36.61287,0,0,0,0.7690565,2.211062,2.100509,0,0,10.88552,19.80201,0,1.442006,-1.442006,27.15316,69.62334,0,2.31056,0.6152452,0,20.57106
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.69715,22.43391,18.18395,2.152498,2.152498,0,0,0,2.152498,78.8456,0,0,0,1.69715,2.265788,2.152498,0,0,12.48775,18.36,0,0.5686375,-0.5686375,26.55376,68.08643,0,2.367748,1.35772,0,20.05715
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.198556,29.23282,20.89723,4.468535,4.468535,0,-1,0,4.468535,71.57952,0,0,0,3.198556,4.703721,4.468535,0,0,13.11957,17.79136,0,1.505165,-1.505165,24.96718,64.01827,0,4.915388,2.558845,0,20.98992
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7935224,25.70428,23.67896,1.345066,1.345066,0,0,0,1.345066,58.99505,0,0,0,0.7935224,1.415859,1.345066,0,0,14.79198,16.2862,0,0.6223366,-0.6223366,24.31118,62.33623,0,1.479573,0.6348179,0,17.07972
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6356597,27.68517,26.04374,5.412807,5.412807,0,0,0,5.412807,11.74362,0,0,0,0.6356597,5.697691,5.412807,0,0,15.48346,15.66386,0,5.062032,-5.062032,18.97533,48.65459,0,5.954088,0.5085278,0,16.29952
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.286314,37.22301,28.23428,4.695997,4.695997,0,0,0,4.695997,69.98119,0,0,0,3.286314,4.943154,4.695997,0,0,21.10794,10.60183,0,1.65684,-1.65684,17.22886,44.17649,0,5.165596,2.629051,0,13.88815
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.887231,38.28037,30.33147,3.565323,3.565323,0,0,0,3.565323,80.98093,0,0,0,2.887231,3.752971,3.565323,0,0,22.94887,8.944991,0,0.8657399,-0.8657399,16.31629,41.83657,0,3.921855,2.309785,0,11.83222
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.244431,35.00229,31.64455,2.16586,2.16586,0,-1,0,2.16586,57.45665,0,0,0,1.244431,2.279853,2.16586,0,0,23.91081,8.079251,0,1.035422,-1.035422,15.22486,39.03803,0,2.382446,0.9955445,0,9.323682
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7085246,34.10598,32.20463,0,0,0,0,0,0,0,0,0,0,0.7085246,0,0,0,0,25.06128,7.043829,0.7085246,0,0.7085246,15.89703,40.76153,0,0,0.5668197,0,7.752354
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.379601,36.50285,32.74604,2.895732,2.895732,0,0,0,2.895732,47.64257,0,0,0,1.379601,3.048139,2.895732,0,0,24.35275,7.681501,0,1.668538,-1.668538,14.13824,36.25181,0,3.185305,1.103681,0,9.061103
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7348628,34.12712,32.15484,0,0,0,0,0,0,0,0,0,0,0.7348628,0,0,0,0,26.20668,6.012963,0.7348628,0,0.7348628,14.83539,38.03938,0,0,0.5878902,0,6.747826
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,30.28168,30.28168,3.031366,3.031366,0,0,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,25.47182,6.67434,0,3.190912,-3.190912,11.47187,29.415,0,3.334502,0,0,6.67434
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,28.51432,28.51432,4.192241,3.309257,0,-1,0,3.309257,0,0,0.8829836,1.302208,0,3.483428,3.309257,0,0,29.01728,3.483428,0,3.483428,-3.483428,7.800015,20,0,4.611465,0,0,3.483428
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,27.09545,27.09545,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,25.71392,25.71392,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,24.29505,24.29505,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,23.05042,23.05042,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,22.10451,22.10451,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,21.1586,21.1586,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,20.37448,20.37448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,19.67127,19.67127,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,18.95561,18.95561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,18.32708,18.32708,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1756417,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,17.72343,17.72343,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1845651,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.169373,19.99485,17.10735,1.373054,1.373054,10.17305,0,2.909783,1.373054,85.16584,0,0,0,1.169373,0,0,8.8,8.36,16.16775,15.048,9.529373,0,9.529373,32.70236,83.85203,0.1938685,1.510359,0.9354983,12,16.21737
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.138595,26.19925,18.16528,0.9090994,0.9090994,0,0,0,0.9090994,345.2422,0,0,0,3.138595,0.9569467,0.9090994,0,0,6.638381,23.62444,2.181648,0,2.181648,34.77205,89.15893,0.1797108,1.000009,2.510876,0,26.76303
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.507516,35.81282,20.87856,1.071948,1.071948,0,-1,0,1.071948,513.7859,0,0,0,5.507516,1.128366,1.071948,0,0,4.456733,25.58792,4.37915,0,4.37915,38.92648,99.81128,0.1567356,1.179143,4.406013,0,31.09544
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.356054,48.13463,23.64784,0,0,0,0,0,0,0,8.278473,0,0,8.356054,0,0,0,0,0.07758222,29.52915,0.07758222,0,0.07758222,39.00008,100,0.1563814,0,6.684844,0,37.88521
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,10.02685,57.21166,26.0064,0,0,0,0,0,0,0,10.02685,0,0,10.02685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1563814,0,8.021478,0,39.62582
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,10.37551,61.43634,28.19694,2.91023,2.91023,0,0,0,2.91023,356.5187,7.312114,0,0,10.37551,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1563814,3.201253,8.300411,0,39.97449
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.535371,60.68325,30.29413,5.288086,5.288086,0,0,0,5.288086,180.318,3.968964,0,0,9.535371,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1563814,5.816895,7.628296,0,39.13435
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,9.363834,61.67365,31.62588,5.110394,5.110394,0,-1,0,5.110394,183.2312,3.984473,0,0,9.363834,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1563814,5.621433,7.491067,0,38.96281
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.999922,53.42363,32.18596,1.354891,1.354891,0,0,0,1.354891,516.6411,5.573721,0,0,6.999922,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1563814,1.49038,5.599938,0,36.5989
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.886041,40.79855,32.72737,3.158195,3.158195,0,0,0,3.158195,91.38261,0,4.440892E-16,0,2.886041,3.324416,3.158195,0,0,0,29.59898,0,0.4383746,-0.4383746,38.53799,98.81516,0.1563814,3.474014,2.308833,0,32.48502
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.183921,38.16308,32.15484,4.439489,4.439489,0,0,0,4.439489,49.19308,0,0,0,2.183921,4.673147,4.439489,0,0,0.4870829,29.1606,0,2.489225,-2.489225,35.91412,92.0873,0.1563814,4.883438,1.747137,0,31.34452
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,30.29413,30.29413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.252889,26.67138,0,0,0,35.91412,92.0873,0.1563814,0,0,0,26.67138
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,28.51432,28.51432,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.252889,26.67138,0,1.250155,-1.250155,34.59634,88.70838,0.1563814,1.306412,0,0,26.67138
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,27.11412,27.11412,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.64195,25.42122,0,3.292023,-3.292023,31.12624,79.81071,0.1563814,3.440164,0,0,25.42122
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,25.72636,25.72636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.299753,22.1292,0,0,0,31.12624,79.81071,0.1563814,0,0,0,22.1292
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,24.29505,24.29505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.299753,22.1292,0,0,0,31.12624,79.81071,0.1563814,0,0,0,22.1292
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,23.06909,23.06909,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.299753,22.1292,0,1.231831,-1.231831,29.82778,76.48132,0.1563814,1.287263,0,0,22.1292
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,22.10451,22.10451,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.668454,20.89737,0,1.502545,-1.502545,28.24396,72.42025,0.1563814,1.57016,0,0,20.89737
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,21.1586,21.1586,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.33795,19.39482,0,0.1602572,-0.1602572,28.07503,71.98711,0.1563814,0.1674688,0,0,19.39482
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,20.37448,20.37448,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.51601,19.23457,0,0.3984549,-0.3984549,27.65502,70.91017,0.1563814,0.4163854,0,0,19.23457
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,19.67127,19.67127,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,11.95874,18.83611,0,2.169197,-2.169197,25.36849,65.04727,0.1563814,2.266811,0,0,18.83611
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,18.97428,18.97428,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.36896,16.66691,0,1.50309,-1.50309,23.78409,60.98473,0.1563814,1.570729,0,0,16.66691
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,18.32708,18.32708,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.03906,15.16383,0,2.276889,-2.276889,21.38404,54.83076,0.1563814,2.379349,0,0,15.16383
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,17.72343,17.72343,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.56894,12.88694,0,0.881812,-0.881812,20.45453,52.4474,0.1563814,0.9214936,0,0,12.88694
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.498491,23.39264,17.10112,0,0,0,0,0,0,0,0,0,0,2.498491,0,0,0,0,19.54873,12.00512,2.498491,0,2.498491,22.8248,58.52502,0.1457727,0,1.998793,0,14.50362
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.970305,31.26385,18.15283,2.922413,2.922413,0,0,0,2.922413,170.0754,0,0,0,4.970305,3.076224,2.922413,0,0,17.05024,14.25377,1.894081,0,1.894081,24.62169,63.1324,0.1386425,3.214654,3.976244,0,19.22407
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.980463,40.30956,20.84744,3.906072,3.906072,0,-1,0,3.906072,178.708,0,0,0,6.980463,4.111654,3.906072,0,0,15.15615,15.95844,2.868809,0,2.868809,27.34328,70.11083,0.1290798,4.296679,5.584371,0,22.9389
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.372587,51.72943,23.6105,2.619265,2.619265,0,0,0,2.619265,357.8328,0,0,0,9.372587,2.757121,2.619265,0,0,12.28735,18.54037,6.615467,0,6.615467,33.61926,86.20306,0.1113665,2.881191,7.49807,0,27.91295
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.66259,59.7115,25.95662,7.47743,7.47743,0,0,0,7.47743,142.597,0,0,0,10.66259,7.870979,7.47743,0,0,5.671879,24.49429,2.791613,0,2.791613,36.26762,92.99371,0.1052705,8.225173,8.530073,0,35.15688
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.94456,63.80667,28.1596,1.601719,1.601719,0,0,0,1.601719,683.3007,6.378273,0,0,10.94456,1.68602,1.601719,0,0,2.880266,27.00674,2.880266,0,2.880266,39.00008,100,0.09964303,1.761891,8.755648,0,37.9513
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.57878,65.03744,30.28168,2.63015,2.63015,0,0,0,2.63015,402.2122,7.810205,0,0,10.57878,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09964303,2.893165,8.463027,0,40.17776
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.513411,62.25956,31.60721,1.663613,1.663613,0,-1,0,1.663613,571.8524,7.762239,0,0,9.513411,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09964303,1.829974,7.610728,0,39.11239
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.446682,54.99947,32.16729,4.605486,4.605486,0,0,0,4.605486,161.6916,2.598802,0,0,7.446682,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09964303,5.066034,5.957345,0,37.04566
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.205016,47.98407,32.74604,3.902028,3.902028,0,0,0,3.902028,133.3926,1.097619,0,0,5.205016,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09964303,4.292231,4.164013,0,34.80399
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.48982,39.05508,32.16729,9.352157,9.352157,3,0,1.095,9.352157,26.62295,0,0,0,2.48982,6.686481,6.352157,0,0,0,29.59898,0,4.196661,-4.196661,34.57641,88.65728,0.09964303,10.28737,1.991856,12,32.0888
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,30.3128,30.3128,4.701123,4.701123,0,0,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,4.662957,25.40232,0,4.948551,-4.948551,29.36018,75.28236,0.09964303,5.171236,0,0,25.40232
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,28.54543,28.54543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16135,20.45377,0,0,0,29.36018,75.28236,0.09964303,0,0,0,20.45377
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,27.12657,27.12657,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,10.16135,20.45377,0,4.859534,-4.859534,24.23778,62.14803,0.09964303,5.078213,0,0,20.45377
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,25.72636,25.72636,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,15.56083,15.59423,0,5.359718,-5.359718,18.58814,47.6618,0.09964303,5.600905,0,0,15.59423
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,24.31371,24.31371,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,21.51607,10.23451,0,2.428057,-2.428057,16.02874,41.09926,0.09964303,2.53732,0,0,10.23451
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,23.08776,23.08776,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,24.21391,7.806458,0,1.581434,-1.581434,14.36177,36.82497,0.09964303,1.652598,0,0,7.806458
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,22.12318,22.12318,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,25.97106,6.225024,0,0.5837874,-0.5837874,13.7464,35.24711,0.09964303,0.6100578,0,0,6.225024
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,21.1586,21.1586,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,26.61971,5.641237,0,2.176956,-2.176956,11.45169,29.36324,0.09964303,2.274919,0,0,5.641237
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,20.39315,20.39315,1.788018,1.788018,0,-1,0,1.788018,0,0,2.220446E-16,0,0,1.882125,1.788018,0,0,29.03855,3.46428,0,1.882125,-1.882125,9.467754,24.27624,0.09964303,1.96682,0,0,3.46428
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,19.68994,19.68994,0.367391,0.367391,0,-1,0,0.367391,0,0,5.551115E-17,0,0,0.3867273,0.367391,0,0,31.1298,1.582156,0,0.3867273,-0.3867273,9.060108,23.231,0.09964303,0.40413,0,0,1.582156
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,18.99295,18.99295,0.01352681,0.01352681,0,-1,0,0.01352681,0,0,1.734723E-18,0,0,0.01423874,0.01352681,0,0,31.5595,1.195428,0,0.01423874,-0.01423874,9.045099,23.19251,0.09964303,0.01487949,0,0,1.195428
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,18.32708,18.32708,0.8370925,0.8370925,0,0,0,0.8370925,0,0,1.110223E-16,0,0,0.8811499,0.8370925,0,0,31.57532,1.18119,0,0.8811499,-0.8811499,8.116285,20.81095,0.09964303,0.9208017,0,0,1.18119
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,17.72343,17.72343,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,32.55437,0.3000397,8.36,0,8.36,16.04728,41.14678,0.1188665,1.56146,0,12,0.3000397
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6729267,18.75101,17.10112,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6729267,0,0,8.8,8.36,24.19438,7.82404,9.032927,0,9.032927,24.61666,63.11953,0.1266778,0,0.5383413,12,8.496966
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.359056,24.09901,18.13416,0.06675858,0.06675858,8.866758,0,2.57929,0.06675858,3533.712,1.776357E-15,0,0,2.359056,0,0,8.8,8.36,15.16145,15.95367,10.71906,0,10.71906,34.78565,89.19381,0.1302312,0.07343443,1.887245,12,18.31273
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.625668,33.19196,20.84744,0,0,0,-1,0,0,0,0.183275,0,0,4.625668,0,0,0,0,4.442393,25.60082,4.442393,0,4.442393,39.00008,100,0.1235378,0,3.700535,0,30.22649
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.508718,32.94137,23.59184,8.642002,8.642002,5.308721,0,1.679106,8.642002,40.60075,0,0,0,3.508718,3.508718,3.333282,0,0,0,29.59898,0,0,0,39.00008,100,0.1235378,9.506203,2.806974,12,33.1077
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.34819,29.45607,25.93795,3.721152,3.721152,0,0,0,3.721152,36.23045,0,0,0,1.34819,3.917002,3.721152,0,0,0,29.59898,0,2.568812,-2.568812,36.29231,93.05702,0.1235378,4.093267,1.078552,0,30.94717
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.398576,37.44973,28.14093,0.9697688,0.9697688,0,0,0,0.9697688,350.4522,0,0,0,3.398576,1.020809,0.9697688,0,0,2.854236,27.03017,2.377767,0,2.377767,38.54806,98.84098,0.1202303,1.066746,2.718861,0,30.42874
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.654402,46.69847,30.28168,3.052879,3.052879,0,0,0,3.052879,185.2154,1.964377,0,0,5.654402,3.213556,3.052879,0,0,0.4764684,29.17016,0.4764684,0,0.4764684,39.00008,100,0.1195887,3.358166,4.523521,0,34.82456
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.329901,35.21899,31.62588,4.128068,4.128068,0,-1,0,4.128068,32.21605,0,8.881784E-16,0,1.329901,4.345335,4.128068,0,0,0,29.59898,0,3.015435,-3.015435,35.82153,91.84989,0.1195887,4.540875,1.063921,0,30.92888
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.582273,36.49445,32.18596,1.271453,1.271453,0,0,0,1.271453,124.446,0,0,0,1.582273,1.338372,1.271453,0,0,3.350483,26.58354,0.2439011,0,0.2439011,36.05292,92.44319,0.1192629,1.398599,1.265819,0,28.16582
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.013773,35.50856,32.76471,0,0,0,0,0,0,0,0,0,0,1.013773,0,0,0,0,3.106582,26.80305,1.013773,0,1.013773,37.01467,94.90921,0.1179276,0,0.8110188,0,27.81683
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.600009,33.79305,32.18596,1.154426,1.154426,0,0,0,1.154426,51.97469,0,2.220446E-16,0,0.600009,1.215185,1.154426,0,0,2.092808,27.71545,0,0.6151757,-0.6151757,36.36621,93.24651,0.1179276,1.269868,0.4800072,0,28.31546
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,30.35014,30.35014,5.998218,5.998218,0,0,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,2.776337,27.10028,0,6.313914,-6.313914,29.71076,76.1813,0.1179276,6.59804,0,0,27.10028
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,28.58277,28.58277,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,9.791797,20.78636,0,3.891434,-3.891434,25.60883,65.66354,0.1179276,4.066549,0,0,20.78636
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,27.1639,27.1639,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.11561,16.89493,0,0.9211168,-0.9211168,24.63789,63.17395,0.1179276,0.962567,0,0,16.89493
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,25.7637,25.7637,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.13908,15.97381,0,4.579733,-4.579733,19.81043,50.79587,0.1179276,4.785821,0,0,15.97381
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,24.32616,24.32616,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.22767,11.39408,0,1.28135,-1.28135,18.45977,47.33264,0.1179276,1.33901,0,0,11.39408
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,23.11888,23.11888,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.65139,10.11273,0,1.283234,-1.283234,17.10712,43.86432,0.1179276,1.340979,0,0,10.11273
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,22.16052,22.16052,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.07721,8.829494,0,0.129706,-0.129706,16.9704,43.51375,0.1179276,0.1355428,0,0,8.829494
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,21.19593,21.19593,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.22132,8.699788,0,0.9622206,-0.9622206,15.95613,40.91307,0.1179276,1.005521,0,0,8.699788
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,20.42427,20.42427,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.29046,7.737567,0,0.6337729,-0.6337729,15.28807,39.20011,0.1179276,0.6622927,0,0,7.737567
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,19.72728,19.72728,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,24.99465,7.103794,0,2.502819,-2.502819,12.64987,32.4355,0.1179276,2.615446,0,0,7.103794
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,19.0054,19.0054,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,27.77556,4.600975,0,0.3868005,-0.3868005,12.24215,31.39005,0.1179276,0.4042065,0,0,4.600975
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,18.33953,18.33953,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.20534,4.214174,0,2.176514,-2.176514,9.947898,25.50738,0.1179276,2.274457,0,0,4.214174
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,17.72966,17.72966,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.62369,2.03766,0,0.4171754,-0.4171754,9.508157,24.37984,0.1179276,0.4359483,0,0,2.03766
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.996684,19.55604,17.10112,0,0,0,0,0,0,0,0,0,0,0.996684,0,0,0,0,31.08722,1.620485,0.996684,0,0.996684,10.45369,26.80429,0.1166437,0,0.7973472,0,2.617169
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.128744,23.49788,18.13416,2.751495,2.751495,11.55149,0,3.258528,2.751495,77.36682,1.776357E-15,0,0,2.128744,0,0,8.8,8.36,30.09053,2.5175,10.48874,0,10.48874,20.40419,52.31833,0.1282134,3.026644,1.702995,12,4.646245
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.325282,26.80201,20.82877,2.552215,2.552215,0,-1,0,2.552215,91.10838,0,0,0,2.325282,2.686542,2.552215,0,0,19.60179,11.95737,0,0.3612602,-0.3612602,20.02339,51.34192,0.1282134,2.807436,1.860225,0,14.28265
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.561467,33.07068,23.57317,1.77134,1.77134,0,0,0,1.77134,201.0606,0,0,0,3.561467,1.864569,1.77134,0,0,20.00319,11.59611,1.696899,0,1.696899,21.63321,55.46965,0.1261159,1.948474,2.849174,0,15.15758
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.11501,34.28775,25.91928,0.4003319,0.4003319,0,0,0,0.4003319,778.107,0,0,0,3.11501,0.421402,0.4003319,0,0,18.30629,13.12332,2.693609,0,2.693609,24.18859,62.0219,0.1229239,0.4403651,2.492008,0,16.23833
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.82647,41.71676,28.14093,0,0,0,0,0,0,0,0,0,0,4.82647,0,0,0,0,15.61268,15.54757,4.82647,0,4.82647,28.76738,73.76237,0.1175909,0,3.861176,0,20.37404
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9750075,32.87877,30.28168,6.045059,6.045059,0,0,0,6.045059,16.129,0,0,0,0.9750075,6.36322,6.045059,0,0,10.78621,19.89139,0,5.388213,-5.388213,23.08771,59.19913,0.1175909,6.649565,0.780006,0,20.8664
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.073973,40.18998,31.62588,0,0,0,-1,0,0,0,0,0,0,3.073973,0,0,0,0,16.77311,14.50318,3.073973,0,3.073973,26.00393,66.67661,0.114429,0,2.459178,0,17.57715
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.22042,41.23565,32.20463,7.904196,7.904196,3,0,1.095,7.904196,40.74316,0,0,0,3.22042,5.162312,4.904196,0,0,13.69914,17.26975,0,1.941892,-1.941892,23.957,61.42808,0.114429,8.694615,2.576336,12,20.49017
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.42398,39.50794,32.78338,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.42398,0,0,8.8,8.36,15.8568,15.32786,10.78398,0,10.78398,34.18758,87.66029,0.1175979,0,1.939184,12,17.75184
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9765905,34.856,32.2233,2.281157,2.281157,0,0,0,2.281157,42.8112,0,4.440892E-16,0,0.9765905,2.401217,2.281157,0,0,5.072819,25.03344,0,1.424627,-1.424627,32.68589,83.80981,0.1175979,2.509272,0.7812724,0,26.01003
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,30.38126,30.38126,0.3017374,0.3017374,0,0,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,6.655737,23.60881,0,0.3176184,-0.3176184,32.35109,82.95135,0.1175979,0.3319112,0,0,23.60881
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,28.63256,28.63256,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,7.008646,23.2912,0,2.431849,-2.431849,29.7877,76.37856,0.1175979,2.541282,0,0,23.2912
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,27.20124,27.20124,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,9.710701,20.85935,0,2.027171,-2.027171,27.65087,70.89953,0.1175979,2.118394,0,0,20.85935
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,25.81349,25.81349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.96311,18.83218,0,0,0,27.65087,70.89953,0.1175979,0,0,0,18.83218
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,24.38217,24.38217,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,11.96311,18.83218,0,0.8296809,-0.8296809,26.77631,68.65707,0.1175979,0.8670166,0,0,18.83218
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,23.15622,23.15622,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,12.88498,18.00249,0,1.108896,-1.108896,25.60743,65.65995,0.1175979,1.158796,0,0,18.00249
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,22.19163,22.19163,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,14.11709,16.8936,0,1.591764,-1.591764,23.92957,61.35774,0.1175979,1.663393,0,0,16.8936
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,21.23327,21.23327,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,15.88571,15.30184,0,0.8264278,-0.8264278,23.05844,59.12407,0.1175979,0.8636171,0,0,15.30184
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,20.46161,20.46161,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,16.80397,14.47541,0,1.212235,-1.212235,21.78063,55.84765,0.1175979,1.266786,0,0,14.47541
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,19.7584,19.7584,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,18.1509,13.26317,0,0.0942093,-0.0942093,21.68132,55.59302,0.1175979,0.09844872,0,0,13.26317
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,19.04274,19.04274,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,18.25557,13.16896,0,2.563884,-2.563884,18.97875,48.66336,0.1175979,2.679258,0,0,13.16896
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,18.33953,18.33953,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,21.10433,10.60508,0,1.810202,-1.810202,17.07063,43.77076,0.1175979,1.891661,0,0,10.60508
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,17.72966,17.72966,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,23.11567,8.794877,0,1.562415,-1.562415,15.4237,39.54787,0.1175979,1.632724,0,0,8.794877
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.090646,22.33343,17.10112,0.4989239,0.4989239,0,0,0,0.4989239,419.031,0,0,0,2.090646,0.5251831,0.4989239,0,0,24.85168,7.232462,1.565463,0,1.565463,16.90883,43.35588,0.1161445,0.5488163,1.672517,0,9.323108
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.508065,32.79861,18.13416,0,0,0,0,0,0,0,0,0,0,5.508065,0,0,0,0,23.28622,8.641378,5.508065,0,5.508065,22.13424,56.75434,0.1113047,0,4.406452,0,14.14944
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.234297,44.38435,20.82877,0,0,0,-1,0,0,0,0,0,0,8.234297,0,0,0,0,17.77816,13.59864,8.234297,0,8.234297,29.94598,76.7844,0.1047775,0,6.587437,0,21.83293
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.294296,51.39599,23.57317,2.614535,2.614535,0,0,0,2.614535,355.4856,0,0,0,9.294296,2.752142,2.614535,0,0,9.54386,21.0095,6.542154,0,6.542154,36.15241,92.6983,0.100113,2.875988,7.435437,0,30.3038
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.750836,56.02255,25.91928,0,0,0,0,0,0,0,6.74913,0,0,9.750836,0,0,0,0,3.001706,26.89744,3.001706,0,3.001706,39.00008,100,0.09810906,0,7.800669,0,36.64828
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,10.03236,59.97748,28.1596,0,0,0,0,0,0,0,10.03236,0,0,10.03236,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09810906,0,8.02589,0,39.63134
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,10.25178,63.64751,30.29413,3.752402,3.752402,0,0,0,3.752402,273.2059,6.301887,0,0,10.25178,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.09810906,4.127642,8.201427,0,39.85076
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,9.17612,60.94084,31.64455,0.6606663,0.6606663,0,-1,0,0.6606663,1388.919,8.480681,0,0,9.17612,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.09810906,0.726733,7.340896,0,38.7751
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.929921,56.863,32.24197,5.486922,5.486922,0,0,0,5.486922,144.524,2.154213,0,0,7.929921,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.09810906,6.035614,6.343936,0,37.5289
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.945039,50.5076,32.8145,1.647441,1.647441,0,0,0,1.647441,360.8651,4.21089,0,0,5.945039,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.09810906,1.812185,4.756031,0,35.54402
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.650892,39.6133,32.25441,3.017946,3.017946,0,0,0,3.017946,87.83762,0,4.440892E-16,0,2.650892,3.176786,3.017946,0,0,0,29.59898,0,0.5258932,-0.5258932,38.44574,98.57862,0.09810906,3.319741,2.120714,0,32.24987
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,30.41859,30.41859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5843258,29.07309,0,0,0,38.44574,98.57862,0.09810906,0,0,0,29.07309
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,28.6699,28.6699,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.5843258,29.07309,0,3.175625,-3.175625,35.09834,89.99555,0.09810906,3.318528,0,0,29.07309
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,27.23236,27.23236,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.112798,25.89746,0,0.3349493,-0.3349493,34.74527,89.09026,0.09810906,0.350022,0,0,25.89746
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,25.85083,25.85083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.484963,25.56251,0,0,0,34.74527,89.09026,0.09810906,0,0,0,25.56251
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,24.41329,24.41329,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.484963,25.56251,0,1.32301,-1.32301,33.35069,85.51443,0.09810906,1.382545,0,0,25.56251
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,23.206,23.206,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,5.954975,24.2395,0,0.4341728,-0.4341728,32.89304,84.34094,0.09810906,0.4537106,0,0,24.2395
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,22.24764,22.24764,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.437389,23.80533,0,0.3754831,-0.3754831,32.49724,83.32609,0.09810906,0.3923799,0,0,23.80533
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,21.28306,21.28306,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,6.854592,23.42985,0,0.8436274,-0.8436274,31.60798,81.04594,0.09810906,0.8815906,0,0,23.42985
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,20.51139,20.51139,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.791956,22.58622,0,2.212591,-2.212591,29.2757,75.06576,0.09810906,2.312158,0,0,22.58622
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,19.8144,19.8144,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.25039,20.37363,0,0.4019376,-0.4019376,28.85202,73.9794,0.09810906,0.4200248,0,0,20.37363
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,19.09252,19.09252,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.69699,19.97169,0,0.9732459,-0.9732459,27.82613,71.34892,0.09810906,1.017042,0,0,19.97169
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,18.37686,18.37686,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.77837,18.99844,0,1.083656,-1.083656,26.68386,68.42001,0.09810906,1.132421,0,0,18.99844
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,17.767,17.767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.98244,17.91479,0,0,0,26.68386,68.42001,0.09810906,0,0,0,17.91479
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.604828,21.13343,17.14469,0,0,0,0,0,0,0,0,0,0,1.604828,0,0,0,0,12.98244,17.91479,1.604828,0,1.604828,28.20633,72.32378,0.09707023,0,1.283862,0,19.51962
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.793329,27.97753,18.16528,1.405282,1.405282,0,0,0,1.405282,269.9337,0,0,0,3.793329,1.479244,1.405282,0,0,11.37761,19.35913,2.314085,0,2.314085,30.40166,77.95284,0.09561044,1.54581,3.034663,0,23.15246
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.63703,39.24174,20.85989,1.223243,1.223243,0,-1,0,1.223243,542.5765,0,0,0,6.63703,1.287624,1.223243,0,0,9.063522,21.44181,5.349406,0,5.349406,35.47656,90.96535,0.09239829,1.345568,5.309624,0,28.07884
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,9.106451,50.75665,23.6105,6.073317,6.073317,0,0,0,6.073317,149.942,0,0,0,9.106451,6.392965,6.073317,0,0,3.714117,26.25627,2.713486,0,2.713486,38.0508,97.56595,0.09085006,6.680648,7.285161,0,35.36272
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.543424,51.53674,25.93795,0.3865908,0.3865908,0,0,0,0.3865908,2209.94,7.135856,0,0,8.543424,0.4069377,0.3865908,0,0,1.00063,28.69841,1.00063,0,1.00063,39.00008,100,0.09029214,0.4252499,6.834739,0,37.24184
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.733245,58.79898,28.17827,0,0,0,0,0,0,0,9.733245,0,0,9.733245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09029214,0,7.786596,0,39.33222
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.425571,60.2891,30.33147,0,0,0,0,0,0,0,9.425571,0,0,9.425571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09029214,0,7.540457,0,39.02455
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.91905,59.96678,31.68188,0.9089374,0.9089374,0,-1,0,0.9089374,981.2613,7.962274,0,0,8.91905,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09029214,0.9998311,7.135241,0,38.51803
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.62208,55.74112,32.25441,0.09477016,0.09477016,0,0,0,0.09477016,8042.701,7.522322,0,0,7.62208,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09029214,0.1042472,6.097664,0,37.22106
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.620574,49.46568,32.85183,5.904522,5.904522,0,0,0,5.904522,95.19101,0,8.881784E-16,0,5.620574,6.215286,5.904522,0,0,0,29.59898,0,0.5947124,-0.5947124,38.3732,98.39262,0.09029214,6.494974,4.496459,0,35.21955
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.786528,40.04816,32.29175,0.8086456,0.8086456,0,0,0,0.8086456,344.592,1.27453,0,0,2.786528,0.8512059,0.8086456,0,0,0.6607915,29.00426,0.6607915,0,0.6607915,39.00008,100,0.08992744,0.8895102,2.229222,0,31.79079
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,30.4746,30.4746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08992744,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,28.71968,28.71968,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.08992744,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,27.28837,27.28837,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.08992744,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,25.88816,25.88816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.08992744,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,24.46929,24.46929,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.08992744,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,23.26201,23.26201,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.08992744,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,22.27876,22.27876,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.08992744,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,21.3204,21.3204,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.08992744,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,20.54873,20.54873,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.08992744,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,19.84552,19.84552,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.08992744,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,19.12986,19.12986,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.08992744,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,18.39553,18.39553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.08992744,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,17.79189,17.79189,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.08992744,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.524878,23.53271,17.16958,0.9251379,0.9251379,0,0,0,0.9251379,272.919,0,0,0,2.524878,0.9738294,0.9251379,0,0,13.27613,17.65046,1.551048,0,1.551048,27.87669,71.47854,0.08908288,1.017652,2.019902,0,20.17533
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.933213,31.19147,18.18395,2.848554,2.848554,0,0,0,2.848554,173.1831,0,0,0,4.933213,2.998478,2.848554,0,0,11.72509,19.0464,1.934735,0,1.934735,29.71214,76.18481,0.08805137,3.13341,3.946571,0,23.97961
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.030625,37.39058,20.87856,3.00581,3.00581,0,-1,0,3.00581,200.6323,0,0,0,6.030625,3.164011,3.00581,0,0,9.79035,20.78766,2.866615,0,2.866615,32.43164,83.1579,0.08656621,3.306391,4.8245,0,26.81829
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.008301,46.89025,23.6105,6.328482,6.328482,0,0,0,6.328482,126.5438,0,0,0,8.008301,6.66156,6.328482,0,0,6.923735,23.36762,1.346742,0,1.346742,33.70928,86.43387,0.08588564,6.961329,6.406641,0,31.37592
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.490804,51.36977,25.95662,7.044173,7.044173,0,0,0,7.044173,120.5366,0,0,0,8.490804,7.414919,7.044173,0,0,5.576993,24.57968,1.075885,0,1.075885,34.72995,89.05098,0.08534958,7.748591,6.792643,0,33.07049
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.723074,58.78213,28.19694,0.1086655,0.1086655,0,0,0,0.1086655,8947.709,5.107581,0,0,9.723074,0.1143848,0.1086655,0,0,4.501109,25.54798,4.501109,0,4.501109,39.00008,100,0.08317764,0.1195321,7.778459,0,35.27105
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.754719,61.64627,30.35014,5.511334,5.511334,0,0,0,5.511334,176.9938,3.953315,0,0,9.754719,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08317764,6.062468,7.803775,0,39.3537
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.905688,59.95281,31.713,4.303222,4.303222,0,-1,0,4.303222,206.9539,4.37598,0,0,8.905688,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08317764,4.733544,7.12455,0,38.50467
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,7.006351,53.56958,32.29175,2.834822,2.834822,0,0,0,2.834822,247.1531,4.022327,0,0,7.006351,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08317764,3.118305,5.605081,0,36.60533
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.764653,46.72506,32.88917,5.188064,5.188064,0,0,0,5.188064,91.83875,0,0,0,4.764653,5.46112,5.188064,0,0,0,29.59898,0,0.6964667,-0.6964667,38.26594,98.11759,0.08317764,5.70687,3.811722,0,34.36363
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.507721,39.28894,32.34154,3.388998,3.388998,0,0,0,3.388998,73.99595,0,4.440892E-16,0,2.507721,3.567366,3.388998,0,0,0.7738519,28.90251,0,1.059645,-1.059645,37.14898,95.25359,0.08317764,3.727897,2.006177,0,31.41023
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,30.52439,30.52439,4.170635,4.170635,0,0,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,1.951235,27.84287,0,4.390142,-4.390142,32.52136,83.38793,0.08317764,4.587698,0,0,27.84287
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,28.77569,28.77569,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,6.829171,23.45272,0,8.515393,-8.515393,23.54535,60.37256,0.08317764,8.898586,0,0,23.45272
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,27.33815,27.33815,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.29072,14.93733,0,7.393331,-7.393331,15.75209,40.38989,0.08317764,7.726031,0,0,14.93733
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,25.93795,25.93795,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.50553,7.544,0,4.244544,-4.244544,11.27795,28.91776,0.08317764,4.435548,0,0,7.544
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,24.50663,24.50663,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.22169,3.299456,0,1.630289,-1.630289,9.559472,24.51142,0.08317764,1.703652,0,0,3.299456
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,23.29313,23.29313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.03312,1.669167,0,0,0,9.559472,24.51142,0.08317764,0,0,0,1.669167
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,22.33476,22.33476,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,31.03312,1.669167,0,1.128221,-1.128221,8.370222,21.46206,0.08317764,1.178991,0,0,1.669167
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,21.37018,21.37018,1.180738,0.5138981,0,-1,0,0.5138981,0,0,0.6668401,0.7849139,0,0.5409454,0.5138981,0,0,32.2867,0.5409454,0,0.5409454,-0.5409454,7.800015,20,0.08317764,1.298812,0,0,0.5409454
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,20.57985,20.57985,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08317764,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,19.88286,19.88286,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08317764,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,19.1672,19.1672,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08317764,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,18.43287,18.43287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08317764,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,17.81678,17.81678,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.09029982,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.640605,21.27547,17.19447,4.544374,4.544374,12,0,3.372,4.544374,36.10188,0,0,0,1.640605,0,0,7.455626,7.082845,24.52775,7.524,8.72345,0,8.72345,24.0068,61.55577,0.09928242,4.998812,1.312484,12,9.164605
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.964933,28.48994,18.20262,4.029135,4.029135,12,0,3.372,4.029135,98.40654,0,0,0,3.964933,0,0,7.970865,7.572321,15.8043,15.3751,11.53725,0,11.53725,34.952,89.62033,0.10602,4.432049,3.171946,12,19.34004
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.178759,37.86439,20.89723,4.578087,4.578087,0,-1,0,4.578087,134.9638,0,0,0,6.178759,4.819038,4.578087,0,0,4.26705,25.75863,1.359721,0,1.359721,36.24194,92.92787,0.1053231,5.035895,4.943007,0,31.93739
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,9.03858,50.53358,23.62917,1.164127,1.164127,0,0,0,1.164127,776.4258,4.905855,0,0,9.03858,1.225397,1.164127,0,0,2.907329,26.98238,2.907329,0,2.907329,39.00008,100,0.1038633,1.280539,7.230865,0,36.02096
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.49104,55.07093,25.95662,1.725978,1.725978,0,0,0,1.725978,549.8936,7.674222,0,0,9.49104,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1038633,1.898576,7.592832,0,39.09002
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.6047,62.44759,28.23428,7.10559,7.10559,0,0,0,7.10559,149.2445,3.125136,0,0,10.6047,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1038633,7.81615,8.483764,0,40.20368
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.56949,65.12893,30.38126,2.362586,2.362586,0,0,0,2.362586,447.3694,8.082555,0,0,10.56949,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1038633,2.598845,8.455589,0,40.16846
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,9.193442,61.14302,31.75034,2.006588,2.006588,0,-1,0,2.006588,458.163,7.081244,0,0,9.193442,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1038633,2.207247,7.354754,0,38.79242
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.502149,55.40676,32.34154,6.667738,6.667738,0,0,0,6.667738,112.5142,0.4834775,0,0,7.502149,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1038633,7.334512,6.001719,0,37.10113
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.186917,48.13928,32.93896,6.346226,6.346226,0,0,0,6.346226,81.7323,0,0,0,5.186917,6.680238,6.346226,0,0,0,29.59898,0,1.493321,-1.493321,37.42598,95.96386,0.1038633,6.980849,4.149533,0,34.7859
