Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,22.61481,22.61481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37339,20.26293,0,0,0,29.15902,74.76656,0.1293938,0,0,0,20.26293
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,21.75602,21.75602,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.37339,20.26293,0,1.858197,-1.858197,27.2003,69.74422,0.1293938,1.941816,0,0,20.26293
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,21.02169,21.02169,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.43806,18.40473,0,0.3866139,-0.3866139,26.79278,68.69929,0.1293938,0.4040115,0,0,18.40473
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,20.26869,20.26869,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,12.86763,18.01811,0,0.5770172,-0.5770172,26.18455,67.13973,0.1293938,0.602983,0,0,18.01811
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,19.49702,19.49702,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.50876,17.4411,0,1.81075,-1.81075,24.27585,62.24564,0.1293938,1.892234,0,0,17.4411
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,18.86849,18.86849,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.5207,15.63035,0,0.8132178,-0.8132178,23.41864,60.04768,0.1293938,0.8498126,0,0,15.63035
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7596488,20.11705,18.23995,2.488904,2.488904,0,0,0,2.488904,30.52142,0,0,0,0.7596488,2.619899,2.488904,0,0,16.42428,14.81713,0,1.86025,-1.86025,21.45777,55.0198,0.1293938,2.737794,0.607719,0,15.57678
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.726744,26.23555,19.25432,4.113496,4.113496,0,0,0,4.113496,66.28776,0,0,0,2.726744,4.329996,4.113496,0,0,18.49122,12.95688,0,1.603251,-1.603251,19.76779,50.68654,0.1293938,4.524846,2.181395,0,15.68362
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.565074,34.28095,22.01739,6.636457,6.636457,0,-1,0,6.636457,68.78783,0,0,0,4.565074,6.985744,6.636457,0,0,20.27261,11.35363,0,2.42067,-2.42067,17.21618,44.14397,0.1293938,7.300102,3.652059,0,15.9187
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.688632,34.82843,24.88624,3.208828,3.208828,0,0,0,3.208828,114.9526,0,0,0,3.688632,3.377714,3.208828,0,0,22.96224,8.932959,0.310918,0,0.310918,17.51114,44.90028,0.1293379,3.529711,2.950905,0,12.62159
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.397715,39.5609,27.35682,4.339729,4.339729,0,0,0,4.339729,101.3362,0,8.881784E-16,0,4.397715,4.568136,4.339729,0,0,22.65133,9.212785,0,0.1704209,-0.1704209,17.3315,44.43967,0.1293379,4.773702,3.518172,0,13.6105
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.113211,47.50731,29.6656,3.653309,3.653309,0,0,0,3.653309,167.3335,0,0,0,6.113211,3.845588,3.653309,0,0,22.84068,9.042364,2.267623,0,2.267623,19.48276,49.9557,0.1289317,4.01864,4.890569,0,15.15557
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.674316,45.34077,31.88725,5.780865,5.780865,0,0,0,5.780865,80.85843,0,0,0,4.674316,6.085121,5.780865,0,0,20.57306,11.08323,0,1.410805,-1.410805,17.99564,46.14258,0.1289317,6.358952,3.739453,0,15.75754
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.406174,39.98238,33.28745,0,0,0,-1,0,0,0,0,0,0,2.406174,0,0,0,0,22.14062,9.672421,2.406174,0,2.406174,20.27834,51.99564,0.1285036,0,1.924939,0,12.07859
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.405421,46.71403,33.92221,5.407625,5.407625,0,0,0,5.407625,81.46684,0,0,0,4.405421,5.692236,5.407625,0,0,19.73445,11.83798,0,1.286816,-1.286816,18.92192,48.51764,0.1285036,5.948387,3.524337,0,16.2434
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.689576,48.30871,34.55074,0,0,0,0,0,0,0,0,0,0,4.689576,0,0,0,0,21.16424,10.55116,4.689576,0,4.689576,23.37084,59.92511,0.1276772,0,3.751661,0,15.24074
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.427454,40.84998,34.05912,0,0,0,0,0,0,0,0,0,0,2.427454,0,0,0,0,16.47466,14.77178,2.427454,0,2.427454,25.67372,65.82993,0.1272535,0,1.941963,0,17.19923
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.7115693,34.22128,32.31042,0,0,0,0,0,0,0,0,0,0,0.7115693,0,0,0,0,14.04721,16.95649,0.7115693,0,0.7115693,26.34878,67.56083,0.1271299,0,0.5692555,0,17.66806
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,30.54306,30.54306,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,13.33564,17.5969,0,5.744498,-5.744498,20.29354,52.03463,0.1271299,6.003001,0,0,17.5969
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,29.05573,29.05573,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,19.71842,11.8524,0,1.010247,-1.010247,19.22865,49.30413,0.1271299,1.055709,0,0,11.8524
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,27.56841,27.56841,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,20.84092,10.84215,0,5.43882,-5.43882,13.49563,34.60411,0.1271299,5.683568,0,0,10.84215
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,25.99396,25.99396,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,26.88405,5.403334,0,1.732603,-1.732603,11.6693,29.92124,0.1271299,1.81057,0,0,5.403334
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,24.74933,24.74933,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,28.80916,3.67073,0,0.4762276,-0.4762276,11.16732,28.63409,0.1271299,0.4976579,0,0,3.67073
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,23.73497,23.73497,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,29.33831,3.194503,0,0.7025704,-0.7025704,10.42674,26.73519,0.1271299,0.7341861,0,0,3.194503
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,22.70193,22.70193,1.057741,1.057741,0,-1,0,1.057741,0,0,0,0,0,1.113411,1.057741,0,0,30.11894,2.491932,0,1.113411,-1.113411,9.253104,23.72586,0.1271299,1.163515,0,0,2.491932
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,21.84314,21.84314,1.140518,1.140518,0,-1,0,1.140518,0,0,2.220446E-16,0,0,1.200545,1.140518,0,0,31.35606,1.378521,0,1.200545,-1.200545,7.987619,20.48103,0.1271299,1.25457,0,0,1.378521
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,21.09014,21.09014,0.508927,0.1690773,0,-1,0,0.1690773,0,0,0.3398498,0.3907425,0,0.1779761,0.1690773,0,0,32.69,0.1779761,0,0.1779761,-0.1779761,7.800015,20,0.1271299,0.5598198,0,0,0.1779761
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,20.33714,20.33714,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271299,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,19.56548,19.56548,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280494,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,18.93694,18.93694,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1289719,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.091893,21.02051,18.30841,2.112202,2.112202,10.9122,0,3.096787,2.112202,51.69455,1.776357E-15,0,0,1.091893,0,0,8.8,8.36,16.16775,15.048,9.451894,0,9.451894,32.62885,83.66356,0.1302971,2.323422,0.8735147,12,16.13989
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.214237,27.63913,19.34145,2.360401,2.360401,0,0,0,2.360401,136.1733,0,0,0,3.214237,2.484633,2.360401,0,0,6.71586,23.5547,0.7296042,0,0.7296042,33.32102,85.43833,0.1301719,2.596441,2.57139,0,26.76894
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.072734,38.90725,22.12318,4.604822,4.604822,0,-1,0,4.604822,131.8777,0,0,0,6.072734,4.847181,4.604822,0,0,5.986256,24.21135,1.225553,0,1.225553,34.48368,88.41951,0.1299621,5.065304,4.858188,0,30.28408
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,8.189422,49.14927,24.99204,0,0,0,0,0,0,0,3.42872,0,0,8.189422,0,0,0,0,4.760703,25.31435,4.760703,0,4.760703,39.00008,100,0.1291536,0,6.551538,0,33.50377
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.842664,44.1727,27.48128,4.515035,4.515035,0,0,0,4.515035,129.4046,1.089995,0,0,5.842664,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1291536,4.966539,4.674131,0,35.44164
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,8.188064,54.89677,29.80873,2.67404,2.67404,0,0,0,2.67404,306.2058,5.373285,0,0,8.188064,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1291536,2.941443,6.550451,0,37.78704
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.81657,56.16692,32.01171,0,0,0,0,0,0,0,7.81657,0,0,7.81657,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291536,0,6.253256,0,37.41555
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.69992,57.42949,33.43058,0.1561998,0.1561998,0,-1,0,0.1561998,4929.533,7.5355,0,0,7.69992,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1291536,0.1718198,6.159936,0,37.2989
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.852757,48.27393,34.04045,0.6184332,0.6184332,0,0,0,0.6184332,784.6857,4.201774,0,0,4.852757,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1291536,0.6802765,3.882205,0,34.45173
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.580342,41.94352,34.67521,2.728959,2.728959,0,0,0,2.728959,94.55409,0,0,0,2.580342,2.872588,2.728959,0,0,0,29.59898,0,0.2922461,-0.2922461,38.69202,99.21012,0.1291536,3.001854,2.064274,0,32.17932
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.043235,39.86449,34.18358,3.55297,3.55297,0,0,0,3.55297,57.50781,0,0,0,2.043235,3.739968,3.55297,0,0,0.3247178,29.30673,0,1.696733,-1.696733,36.90351,94.62419,0.1291536,3.908267,1.634588,0,31.34997
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.173796,35.61389,32.43488,0,0,0,0,0,0,0,0,0,0,1.173796,0,0,0,0,2.209977,27.61,1.173796,0,1.173796,38.01707,97.47947,0.1289558,0,0.9390367,0,28.78379
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,30.66129,30.66129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.036181,28.66641,0,0,0,38.01707,97.47947,0.1289558,0,0,0,28.66641
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,29.16152,29.16152,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.036181,28.66641,0,8.8,-8.8,28.74106,73.69487,0.1289558,10.3836,0,0,28.66641
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,27.65553,27.65553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81396,19.86642,0,0,0,28.74106,73.69487,0.1289558,0,0,0,19.86642
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,26.09353,26.09353,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,10.81396,19.86642,0,0.8439318,-0.8439318,27.85147,71.41389,0.1289558,0.8819087,0,0,19.86642
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,24.85513,24.85513,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,11.75166,19.02248,0,0.1023652,-0.1023652,27.74357,71.13722,0.1289558,0.1069716,0,0,19.02248
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,23.82209,23.82209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.8654,18.92012,0,0,0,27.74357,71.13722,0.1289558,0,0,0,18.92012
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,22.78905,22.78905,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,11.8654,18.92012,0,1.707382,-1.707382,25.94383,66.52251,0.1289558,1.784215,0,0,18.92012
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,21.93026,21.93026,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,13.76249,17.21274,0,1.246157,-1.246157,24.63027,63.15441,0.1289558,1.302234,0,0,17.21274
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,21.17727,21.17727,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.14711,15.96658,0,0.5942573,-0.5942573,24.00387,61.54825,0.1289558,0.6209989,0,0,15.96658
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,20.42427,20.42427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.8074,15.37232,0,0,0,24.00387,61.54825,0.1289558,0,0,0,15.37232
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,19.64016,19.64016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.8074,15.37232,0,0,0,24.00387,61.54825,0.1289558,0,0,0,15.37232
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,19.0054,19.0054,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,15.8074,15.37232,0,1.996299,-1.996299,21.89958,56.15266,0.1289558,2.086132,0,0,15.37232
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.8123691,20.40623,18.39553,6.673648,6.673648,0,0,0,6.673648,12.17279,0,8.881784E-16,0,0.8123691,7.024893,6.673648,0,0,18.02551,13.37602,0,6.212524,-6.212524,15.35101,39.36148,0.1289558,7.341013,0.6498953,0,14.18839
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.561617,23.36018,19.42857,1.807308,1.807308,0,0,0,1.807308,86.40569,0,0,0,1.561617,1.902429,1.807308,0,0,24.92831,7.163499,0,0.3408124,-0.3408124,14.99176,38.44033,0.1289558,1.988039,1.249293,0,8.725116
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.433001,40.12544,22.2103,0,0,0,-1,0,0,0,0,0,0,6.433001,0,0,0,0,25.30699,6.822687,6.433001,0,6.433001,21.09464,54.08871,0.1278824,0,5.1464,0,13.25569
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.396091,43.26535,25.09783,0,0,0,0,0,0,0,0,0,0,6.396091,0,0,0,0,18.87399,12.61239,6.396091,0,6.396091,27.1625,69.6473,0.1268327,0,5.116872,0,19.00848
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.70298,47.11274,27.59952,1.532911,1.532911,0,0,0,1.532911,437.2713,0,0,0,6.70298,1.61359,1.532911,0,0,12.4779,18.36887,5.089389,0,5.089389,31.99072,82.02733,0.1260097,1.686202,5.362384,0,25.07185
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.243082,44.98304,29.92697,0,0,0,0,0,0,0,0,0,0,5.243082,0,0,0,0,7.388511,22.94932,5.243082,0,5.243082,36.96474,94.78121,0.125173,0,4.194465,0,28.1924
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.320211,51.029,32.15484,0.2657466,0.2657466,0,0,0,0.2657466,2378.284,3.895048,0,0,6.320211,0.2797333,0.2657466,0,0,2.145429,27.66809,2.145429,0,2.145429,39.00008,100,0.1248338,0.2923213,5.056169,0,33.9883
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.803185,47.57997,33.55504,1.733189,1.733189,0,-1,0,1.733189,277.1299,2.978775,0,0,4.803185,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1248338,1.906508,3.842548,0,34.40216
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.084537,49.16484,34.16491,6.516827,6.516827,0,0,0,6.516827,78.02166,0,8.881784E-16,0,5.084537,6.859818,6.516827,0,0,0,29.59898,0,1.775281,-1.775281,37.12877,95.20177,0.1248338,7.16851,4.067629,0,34.68351
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.118252,40.71428,34.79345,2.653408,2.653408,0,0,0,2.653408,79.83138,0,0,0,2.118252,2.793061,2.653408,0,0,1.972535,27.8237,0,0.6748087,-0.6748087,36.41746,93.37791,0.1248338,2.918749,1.694602,0,29.94195
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.583531,38.67846,34.30804,4.518559,4.518559,0,0,0,4.518559,35.04504,0,0,0,1.583531,4.756378,4.518559,0,0,2.722322,27.14889,0,3.172847,-3.172847,33.07298,84.80235,0.1248338,4.970415,1.266825,0,28.73242
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.507576,36.6433,32.53445,6.031775,6.031775,0,0,0,6.031775,24.99391,0,0,0,1.507576,6.349237,6.031775,0,0,6.247708,23.97604,0,4.841661,-4.841661,27.96942,71.71632,0.1248338,6.634953,1.206061,0,25.48362
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,30.78576,30.78576,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,11.62733,19.13438,0,4.275927,-4.275927,23.4622,60.15937,0.1248338,4.468344,0,0,19.13438
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,29.2611,29.2611,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.37836,14.85845,0,1.351894,-1.351894,22.03718,56.50547,0.1248338,1.412729,0,0,14.85845
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,27.76132,27.76132,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,17.88047,13.50656,0,4.423439,-4.423439,17.37447,44.54982,0.1248338,4.622493,0,0,13.50656
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,26.18065,26.18065,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,22.7954,9.08312,0,1.662871,-1.662871,15.62164,40.05542,0.1248338,1.7377,0,0,9.08312
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,24.94225,24.94225,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,24.64303,7.420249,0,0.4350619,-0.4350619,15.16305,38.87954,0.1248338,0.4546396,0,0,7.420249
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,23.92788,23.92788,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.12643,6.985188,0,1.929425,-1.929425,13.12926,33.6647,0.1248338,2.016249,0,0,6.985188
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,22.89485,22.89485,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.27024,5.055763,0,1.426416,-1.426416,11.62568,29.80938,0.1248338,1.490605,0,0,5.055763
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,22.01739,22.01739,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,28.85515,3.629347,0,1.547273,-1.547273,9.994714,25.62742,0.1248338,1.616901,0,0,3.629347
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,21.26439,21.26439,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,30.57434,2.082073,0,0.3579242,-0.3579242,9.617429,24.66002,0.1248338,0.3740307,0,0,2.082073
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,20.51139,20.51139,2.026871,1.637942,0,-1,0,1.637942,0,0,0.3889295,0.5916167,0,1.724149,1.637942,0,0,30.97203,1.724149,0,1.724149,-1.724149,7.800015,20,0.1248338,2.229558,0,0,1.724149
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,19.72728,19.72728,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261051,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,19.09252,19.09252,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1273931,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.020494,23.5567,18.46399,7.163,7.163,12,0,3.372,7.163,28.20737,0,0,0,2.020494,0,0,4.837,4.59515,16.16775,15.048,6.615644,0,6.615644,29.93815,76.76434,0.1286894,7.8793,1.616395,12,17.06849
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.198433,30.54287,19.51569,4.42184,4.42184,9.507833,0,2.741482,4.42184,94.94765,0,0,0,4.198433,0,0,5.085993,4.831693,9.55211,21.00208,9.030126,0,9.030126,38.50488,98.73027,0.1294992,4.864024,3.358746,12,25.20051
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.57989,43.93819,22.3161,5.307088,5.307088,0,-1,0,5.307088,142.8258,1.471498,0,0,7.57989,5.586409,5.307088,0,0,0.5219834,29.12919,0.5219834,0,0.5219834,39.00008,100,0.1294172,5.837797,6.063912,0,36.70908
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.750589,55.14832,25.22229,0.6061059,0.6061059,0,0,0,0.6061059,1608.727,9.112583,0,0,9.750589,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1294172,0.6667165,7.800471,0,39.34957
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.656063,57.92034,27.72398,0,0,0,0,0,0,0,9.656063,0,0,9.656063,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294172,0,7.72485,0,39.25504
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.943097,58.04123,30.05143,5.02085,5.02085,0,0,0,5.02085,178.1192,3.657992,0,0,8.943097,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1294172,5.522934,7.154478,0,38.54208
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,8.175677,57.82307,32.27308,5.441687,5.441687,0,0,0,5.441687,150.2416,2.447585,0,0,8.175677,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1294172,5.985856,6.540542,0,37.77465
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.464632,56.84719,33.67328,0,0,0,-1,0,0,0,7.464632,0,0,7.464632,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294172,0,5.971705,0,37.06361
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.377044,57.25469,34.28937,4.193382,4.193382,0,0,0,4.193382,175.9211,2.962957,0,0,7.377044,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1294172,4.61272,5.901635,0,36.97602
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.587471,51.675,34.91791,4.812717,4.812717,0,0,0,4.812717,116.0981,0.5214527,0,0,5.587471,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1294172,5.293989,4.469977,0,35.18645
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.333651,43.93556,34.42628,8.931814,8.931814,5.764845,0,1.794506,8.931814,37.32334,0,0,0,3.333651,3.333651,3.166968,0,0,0,29.59898,0,0,0,39.00008,100,0.1294172,9.824995,2.666921,12,32.93263
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.010722,35.39257,32.65892,6.461395,6.461395,0,0,0,6.461395,15.64248,0,8.881784E-16,0,1.010722,6.801469,6.461395,0,0,0,29.59898,0,5.790747,-5.790747,32.8961,84.34879,0.1294172,7.107535,0.8085778,0,30.6097
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,30.89155,30.89155,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,6.434163,23.80823,0,6.174195,-6.174195,26.38792,67.6612,0.1294172,6.452034,0,0,23.80823
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,29.38556,29.38556,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,13.29438,17.63404,0,8.8,-8.8,17.11191,43.8766,0.1294172,15.61102,0,0,17.63404
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,27.86089,27.86089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.07216,8.834037,0,0,0,17.11191,43.8766,0.1294172,0,0,0,8.834037
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,26.28645,26.28645,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,23.07216,8.834037,0,0.973044,-0.973044,16.08623,41.24666,0.1294172,1.016831,0,0,8.834037
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,25.04804,25.04804,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,24.15332,7.860993,0,0.8388346,-0.8388346,15.20202,38.97946,0.1294172,0.8765821,0,0,7.860993
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,24.03368,24.03368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.08536,7.022158,0,0,0,15.20202,38.97946,0.1294172,0,0,0,7.022158
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,23.00064,23.00064,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,25.08536,7.022158,0,1.271922,-1.271922,13.8613,35.54172,0.1294172,1.329158,0,0,7.022158
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,22.12318,22.12318,1.402704,1.402704,0,-1,0,1.402704,0,0,2.220446E-16,0,0,1.476531,1.402704,0,0,26.4986,5.750237,0,1.476531,-1.476531,12.3049,31.55095,0.1294172,1.542975,0,0,5.750237
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,21.35151,21.35151,1.325837,1.325837,0,-1,0,1.325837,0,0,2.220446E-16,0,0,1.395618,1.325837,0,0,28.13919,4.273705,0,1.395618,-1.395618,10.83379,27.77888,0.1294172,1.458421,0,0,4.273705
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,20.59852,20.59852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.68988,2.878088,0,0,0,10.83379,27.77888,0.1294172,0,0,0,2.878088
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,19.8144,19.8144,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,29.68988,2.878088,8.36,0,8.36,18.76478,48.11472,0.1310881,3.302411,0,12,2.878088
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,19.17965,19.17965,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.32988,10.40209,8.36,0,8.36,26.69577,68.45056,0.1320793,1.171424,0,12,10.40209
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.365582,24.56748,18.56978,4.673151,4.673151,11.36576,0,3.211537,4.673151,50.62069,0,0,0,2.365582,0,0,6.692607,6.357976,12.96988,17.92609,8.723558,0,8.723558,34.97166,89.67075,0.1334904,5.140467,1.892465,12,20.29167
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.553912,31.66294,19.62149,2.843445,2.843445,0,0,0,2.843445,160.1548,0,0,0,4.553912,2.9931,2.843445,0,0,4.24632,25.77729,1.560812,0,1.560812,36.45238,93.46746,0.1332458,3.127789,3.64313,0,30.3312
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.187016,39.59511,22.42189,4.679788,4.679788,0,-1,0,4.679788,132.2072,0,0,0,6.187016,4.926092,4.679788,0,0,2.685508,27.18202,1.260924,0,1.260924,37.6486,96.53468,0.1330488,5.147766,4.949613,0,33.36904
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.629363,51.11221,25.32808,1.565752,1.565752,0,0,0,1.565752,551.1323,5.55662,0,0,8.629363,1.64816,1.565752,0,0,1.424584,28.31685,1.424584,0,1.424584,39.00008,100,0.1328269,1.722327,6.903491,0,36.94622
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.036169,48.51888,27.84845,4.736426,4.736426,0,0,0,4.736426,148.5544,2.050457,0,0,7.036169,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1328269,5.210069,5.628935,0,36.63515
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.81965,53.99034,30.17589,2.925285,2.925285,0,0,0,2.925285,267.3124,4.740402,0,0,7.81965,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1328269,3.217813,6.25572,0,37.41863
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.597428,55.82085,32.39754,1.869721,1.869721,0,0,0,1.869721,406.3403,5.629301,0,0,7.597428,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1328269,2.056693,6.077942,0,37.19641
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.459705,56.97667,33.79774,0.07823607,0.07823607,0,-1,0,0.07823607,9534.868,7.377352,0,0,7.459705,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1328269,0.08605967,5.967764,0,37.05869
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.129905,49.58268,34.40761,5.014842,5.014842,0,0,0,5.014842,102.2944,0,8.881784E-16,0,5.129905,5.27878,5.014842,0,0,0,29.59898,0,0.1488759,-0.1488759,38.84315,99.59762,0.1328269,5.516325,4.103924,0,34.72888
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.374947,47.83823,35.04237,3.320411,3.320411,0,0,0,3.320411,131.7592,0.7143596,0,0,4.374947,3.495169,3.320411,0,0,0.1654177,29.4501,0.1654177,0,0.1654177,39.00008,100,0.1328012,3.652452,3.499957,0,33.82505
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.521426,41.63953,34.55074,4.9221,4.9221,0,0,0,4.9221,51.22663,8.881784E-16,0,0,2.521426,5.181158,4.9221,0,0,0,29.59898,0,2.659731,-2.659731,36.19648,92.81129,0.1328012,5.41431,2.017141,0,32.1204
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5699487,34.3148,32.78338,0,0,0,0,0,0,0,0,0,0,0.5699487,0,0,0,0,2.955257,26.93925,0.5699487,0,0.5699487,36.73717,94.1977,0.1327127,0,0.455959,0,27.5092
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,31.03468,31.03468,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.385308,27.4522,0,7.519504,-7.519504,28.81092,73.87402,0.1327127,7.857882,0,0,27.4522
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,29.51002,29.51002,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.74031,19.9327,0,6.180208,-6.180208,22.29641,57.17017,0.1327127,6.458317,0,0,19.9327
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,27.98536,27.98536,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.60721,13.75249,0,6.560405,-6.560405,15.38114,39.43874,0.1327127,6.855623,0,0,13.75249
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,26.41091,26.41091,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,24.89655,7.192084,0,2.808002,-2.808002,12.42124,31.84928,0.1327127,2.934363,0,0,7.192084
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,25.16628,25.16628,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.01655,4.384082,0,0.2211079,-0.2211079,12.18818,31.25167,0.1327127,0.2310578,0,0,4.384082
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,24.13325,24.13325,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.26223,4.162974,0,1.599258,-1.599258,10.50241,26.9292,0.1327127,1.671224,0,0,4.162974
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,23.08776,23.08776,3.318246,2.43553,0,-1,0,2.43553,0,0,0.8827155,1.21454,0,2.563716,2.43553,0,0,30.03918,2.563716,0,2.563716,-2.563716,7.800015,20,0.1327127,3.65007,0,0,2.563716
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,22.19163,22.19163,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327127,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,21.43864,21.43864,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327127,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,20.67319,20.67319,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327127,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,19.90153,19.90153,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341665,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,19.27299,19.27299,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1352171,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.64848,22.77446,18.63824,4.882278,4.882278,12,0,3.372,4.882278,33.76455,0,0,0,1.64848,0,0,7.117722,6.761836,16.16775,15.048,8.410316,0,8.410316,31.64073,81.12991,0.1366985,5.370506,1.318784,12,16.69648
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.004743,30.20589,19.70861,1.431747,1.431747,0,0,0,1.431747,279.7102,0,0,0,4.004743,1.507102,1.431747,0,0,7.757438,22.61728,2.497641,0,2.497641,34.0102,87.20546,0.1363117,1.574922,3.203794,0,26.62203
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.449368,40.53435,22.52768,0,0,0,-1,0,0,0,1.18957,0,0,6.449368,0,0,0,0,5.259798,24.86516,5.259798,0,5.259798,39.00008,100,0.1355042,0,5.159494,0,31.31453
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.681722,51.44353,25.44632,6.093828,6.093828,0,0,0,6.093828,142.4675,2.267166,0,0,8.681722,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1355042,6.703211,6.945377,0,38.2807
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,10.04741,59.81549,27.98536,6.474194,6.474194,0,0,0,6.474194,155.1918,3.232474,0,0,10.04741,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1355042,7.121614,8.037932,0,39.64639
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,10.20143,63.45836,30.3128,1.599005,1.599005,0,0,0,1.599005,637.9861,8.518265,0,0,10.20143,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1355042,1.758905,8.161141,0,39.8004
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,10.20791,66.39668,32.53445,7.978848,7.978848,3,0,1.095,7.978848,127.9371,4.967014,0,0,10.20791,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1355042,8.776733,8.166326,12,39.80688
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.768679,62.19306,33.95332,3.844534,3.844534,0,-1,0,3.844534,228.0817,4.7218,0,0,8.768679,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1355042,4.228988,7.014943,0,38.36766
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.858901,55.69837,34.56941,2.08648,2.08648,0,0,0,2.08648,328.7307,4.662606,0,0,6.858901,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1355042,2.295128,5.487121,0,36.45788
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.376361,51.23824,35.16061,0.1748781,0.1748781,0,0,0,0.1748781,3074.348,5.192279,0,0,5.376361,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1355042,0.1923659,4.301089,0,34.97534
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.077072,43.43733,34.68765,1.711189,1.711189,0,0,0,1.711189,179.8207,1.275821,0,0,3.077072,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1355042,1.882308,2.461658,0,32.67605
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.972652,35.55357,32.92029,9.075001,9.075001,8.150981,0,2.398198,9.075001,10.71793,0,1.776357E-15,0,0.972652,0.972652,0.9240194,0,0,0,29.59898,0,0,0,39.00008,100,0.1355042,9.982501,0.7781216,12,30.57163
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,31.17159,31.17159,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,0,29.59898,0,3.854677,-3.854677,34.93689,89.5816,0.1355042,4.028138,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,29.64693,29.64693,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,4.282975,25.7443,0,6.212557,-6.212557,28.38828,72.79032,0.1355042,6.492122,0,0,25.7443
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,28.10982,28.10982,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,11.18582,19.53174,0,2.613812,-2.613812,25.63308,65.72572,0.1355042,2.731433,0,0,19.53174
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,26.5167,26.5167,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,14.09005,16.91793,0,2.638232,-2.638232,22.85214,58.59512,0.1355042,2.756952,0,0,16.91793
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,25.27208,25.27208,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,17.02142,14.2797,0,2.209477,-2.209477,20.52315,52.62335,0.1355042,2.308904,0,0,14.2797
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,24.23904,24.23904,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,19.47639,12.07022,0,1.813993,-1.813993,18.61103,47.7205,0.1355042,1.895623,0,0,12.07022
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,23.206,23.206,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,21.49194,10.25623,0,0.1306275,-0.1306275,18.47334,47.36744,0.1355042,0.1365058,0,0,10.25623
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,22.3161,22.3161,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,21.63708,10.1256,0,1.126113,-1.126113,17.28631,44.32378,0.1355042,1.176788,0,0,10.1256
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,21.54443,21.54443,1.457228,1.457228,0,-1,0,1.457228,0,0,0,0,0,1.533924,1.457228,0,0,22.88832,8.999489,0,1.533924,-1.533924,15.66941,40.1779,0.1355042,1.60295,0,0,8.999489
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,20.77276,20.77276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1355042,0,0,0,7.465565
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,19.98865,19.98865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1355042,0,0,0,7.465565
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,19.37256,19.37256,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0,0.7242545,0.6880417,0,0,24.59268,7.465565,0,0.7242545,-0.7242545,14.90598,38.22039,0.1355042,0.756846,0,0,7.465565
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6661899,20.39279,18.74403,0,0,0,0,0,0,0,0,0,0,0.6661899,0,0,0,0,25.39741,6.741311,0.6661899,0,0.6661899,15.53798,39.8409,0.1354026,0,0.5329519,0,7.4075
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.366076,25.8782,19.83307,6.918281,6.918281,12,0,3.372,6.918281,34.20036,0,0,0,2.366076,0,0,5.081719,4.827633,24.73122,7.340881,7.19371,0,7.19371,22.36254,57.33972,0.1366154,7.610109,1.892861,12,9.706958
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.577458,29.36833,22.64592,2.976566,2.976566,0,-1,0,2.976566,86.59167,0,4.440892E-16,0,2.577458,3.133227,2.976566,0,0,17.53751,13.81522,0,0.5557688,-0.5557688,21.7767,55.83759,0.1366154,3.274222,2.061966,0,16.39268
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.928386,33.3954,25.57079,0.9292127,0.9292127,0,0,0,0.9292127,315.147,0,0,0,2.928386,0.9781187,0.9292127,0,0,18.15503,13.25945,1.950267,0,1.950267,23.62689,60.58165,0.1363186,1.022134,2.342709,0,16.18784
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.642601,41.1399,28.12849,5.991599,5.991599,0,0,0,5.991599,77.48517,0,0,0,4.642601,6.306946,5.991599,0,0,16.20476,15.01469,0,1.664346,-1.664346,21.87252,56.08326,0.1363186,6.590759,3.714081,0,19.65729
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,8.246461,55.91505,30.4746,5.241073,5.241073,0,0,0,5.241073,157.343,0,0,0,8.246461,5.516919,5.241073,0,0,18.05404,13.35035,2.729542,0,2.729542,24.46199,62.72292,0.1359054,5.765181,6.597168,0,21.59681
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.557129,49.06059,32.67759,3.846406,3.846406,0,0,0,3.846406,144.4759,0,0,0,5.557129,4.048849,3.846406,0,0,15.32449,15.80693,1.508281,0,1.508281,25.89287,66.39184,0.1356781,4.231047,4.445704,0,21.36406
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.367439,43.68697,34.09645,0,0,0,-1,0,0,0,0,0,0,3.367439,0,0,0,0,13.81621,17.16439,3.367439,0,3.367439,29.0875,74.58318,0.1351735,0,2.693951,0,20.53183
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.238106,47.03804,34.70632,2.03688,2.03688,0,0,0,2.03688,208.0685,0,0,0,4.238106,2.144084,2.03688,0,0,10.44877,20.19508,2.094022,0,2.094022,31.07406,79.67693,0.1348615,2.240568,3.390485,0,24.43319
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.696169,45.98605,35.30374,7.029453,7.029453,0,0,0,7.029453,52.58118,0,0,0,3.696169,7.399424,7.029453,0,0,8.354753,22.0797,0,3.703255,-3.703255,27.17049,69.66779,0.1348615,7.732398,2.956935,0,25.77587
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.339967,41.3995,34.83078,3.79246,3.79246,0,0,0,3.79246,61.70052,4.440892E-16,0,0,2.339967,3.992063,3.79246,0,0,12.46948,18.37645,0,1.652096,-1.652096,25.42903,65.20251,0.1348615,4.171706,1.871974,0,20.71641
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8664254,35.42595,33.08209,0,0,0,0,0,0,0,0,0,0,0.8664254,0,0,0,0,14.30514,16.72435,0.8664254,0,0.8664254,26.25099,67.3101,0.1347329,0,0.6931403,0,17.59078
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,31.32717,31.32717,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,13.43872,17.50413,0,5.646041,-5.646041,20.29954,52.05,0.1347329,5.900113,0,0,17.50413
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,29.79006,29.79006,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,19.7121,11.85809,0,7.03331,-7.03331,12.88578,33.0404,0.1347329,7.349809,0,0,11.85809
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,28.24673,28.24673,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,27.52688,4.824782,0,3.477994,-3.477994,9.219655,23.64009,0.1347329,3.634504,0,0,4.824782
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,26.65361,26.65361,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,31.39132,1.346788,0,0.9039205,-0.9039205,8.266839,21.19698,0.1347329,0.9445969,0,0,1.346788
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,25.41521,25.41521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.39568,0.4428676,0,0,0,8.266839,21.19698,0.1347329,0,0,0,0.4428676
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,24.38217,24.38217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.39568,0.4428676,0,0,0,8.266839,21.19698,0.1347329,0,0,0,0.4428676
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,23.34913,23.34913,1.800813,0.4207242,0,-1,0,0.4207242,0,0,1.380089,1.56017,0,0.4428676,0.4207242,0,0,32.39568,0.4428676,0,0.4428676,-0.4428676,7.800015,20,0.1347329,1.980895,0,0,0.4428676
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,22.453,22.453,0.1722531,0,0,-1,0,0,0,0,0.1722531,0.1894784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347329,0.1894784,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,21.66889,21.66889,0.3877222,0,0,-1,0,0,0,0,0.3877222,0.4264944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347329,0.4264944,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,20.89723,20.89723,0.5933559,0,0,-1,0,0,0,0,0.5933559,0.6526915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347329,0.6526915,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,20.12556,20.12556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347329,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,19.49702,19.49702,0.6591747,0.6591747,9.459175,0,2.729171,0.6591747,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354849,0.7250922,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.948367,23.78595,18.86849,2.809633,2.809633,11.60963,0,3.273237,2.809633,69.34596,0,0,0,1.948367,0,0,8.8,8.36,24.52775,7.524,10.30837,0,10.30837,25.51038,65.41111,0.1365892,3.090596,1.558694,12,9.472367
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.139245,28.096,19.96998,5.634143,5.634143,12,0,3.372,5.634143,55.71823,0,0,0,3.139245,0,0,6.365857,6.047565,14.21939,16.80153,9.18681,0,9.18681,34.22576,87.75817,0.1379514,6.197557,2.511396,12,19.94077
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.938422,33.30683,22.78905,2.773999,2.773999,0,-1,0,2.773999,141.9763,0,0,0,3.938422,2.919999,2.773999,0,0,5.032578,25.06966,1.018423,0,1.018423,35.19192,90.2355,0.1378015,3.051399,3.150737,0,29.00808
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.149309,43.18392,25.72636,0.9081695,0.9081695,0,0,0,0.9081695,677.1104,1.179187,0,0,6.149309,0.9559679,0.9081695,0,0,4.014155,25.98624,4.014155,0,4.014155,39.00008,100,0.1372138,0.9989864,4.919447,0,32.13555
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,7.089136,49.20298,28.28407,1.715387,1.715387,0,0,0,1.715387,413.2673,5.283465,0,0,7.089136,1.805671,1.715387,0,0,0,29.59898,0,0,0,39.00008,100,0.1372138,1.886926,5.671309,0,36.68811
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,7.052751,51.79903,30.63018,0.6885646,0.6885646,0,0,0,0.6885646,1024.269,6.327946,0,0,7.052751,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.1372138,0.7574211,5.6422,0,36.65173
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.55406,52.61111,32.83316,1.619067,1.619067,0,0,0,1.619067,404.8048,4.84978,0,0,6.55406,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1372138,1.780974,5.243248,0,36.15304
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.124283,49.37086,34.23336,1.169336,1.169336,0,-1,0,1.169336,438.2214,3.893402,0,0,5.124283,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1372138,1.28627,4.099426,0,34.72326
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.322563,50.71117,34.84945,0,0,0,0,0,0,0,5.322563,0,0,5.322563,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372138,0,4.25805,0,34.92154
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.169924,44.51638,35.44065,0,0,0,0,0,0,0,3.169924,0,0,3.169924,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372138,0,2.535939,0,32.7689
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.548529,39.25689,34.96769,0,0,0,0,0,0,0,1.548529,0,0,1.548529,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372138,0,1.238823,0,31.14751
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.421494,34.35178,33.219,0,0,0,0,0,0,0,0.421494,0,0,0.421494,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372138,0,0.3371952,0,30.02047
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,31.4703,31.4703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372138,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,29.92697,29.92697,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1372138,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,28.40853,28.40853,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1372138,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,26.79674,26.79674,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1372138,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,25.53345,25.53345,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1372138,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,24.51908,24.51908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1372138,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,23.47359,23.47359,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1372138,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,22.5588,22.5588,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1372138,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,21.79335,21.79335,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1372138,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,21.02169,21.02169,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1372138,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,20.25002,20.25002,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1372138,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,19.64016,19.64016,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1372138,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.254325,22.14114,19.0054,3.641071,3.641071,0,0,0,3.641071,34.44933,0,0,0,1.254325,3.832707,3.641071,0,0,12.12313,18.68816,0,2.578382,-2.578382,24.78121,63.54144,0.1372138,4.005178,1.00346,0,19.94248
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.636376,29.61106,20.11311,3.795027,3.795027,0,0,0,3.795027,95.8195,0,4.440892E-16,0,3.636376,3.994766,3.795027,0,0,14.988,16.10978,0,0.3583897,-0.3583897,24.40343,62.57278,0.1372138,4.174531,2.909101,0,19.74615
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.171688,37.05713,22.92596,4.867235,4.867235,0,-1,0,4.867235,106.2551,0,0,0,5.171688,5.123406,4.867235,0,0,15.38621,15.75139,0.04828203,0,0.04828203,24.44924,62.69023,0.1372067,5.353959,4.13735,0,20.92307
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.680635,41.88333,25.88816,0,0,0,0,0,0,0,0,0,0,5.680635,0,0,0,0,15.33793,15.79484,5.680635,0,5.680635,29.83836,76.50847,0.1363836,0,4.544508,0,21.47548
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,9.114955,56.71088,28.43964,2.898896,2.898896,0,0,0,2.898896,314.4284,0,0,0,9.114955,3.05147,2.898896,0,0,9.657297,20.90741,6.063485,0,6.063485,35.59069,91.258,0.1355158,3.188786,7.291964,0,30.02237
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.492295,61.10786,30.76709,0,0,0,0,0,0,0,5.898483,0,0,9.492295,0,0,0,0,3.593812,26.36455,3.593812,0,3.593812,39.00008,100,0.1350067,0,7.593836,0,35.85684
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.692179,49.84335,32.9763,0,0,0,0,0,0,0,5.692179,0,0,5.692179,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350067,0,4.553743,0,35.29116
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,6.239973,53.29191,34.3765,10.2028,8.36,0,-1,0,8.36,74.64082,0,1.842804,2.863085,6.239973,8.8,8.36,0,0,0,29.59898,0,2.560027,-2.560027,36.30157,93.08076,0.1350067,11.22308,4.991978,0,35.83895
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.43235,54.66427,34.98636,5.992543,5.992543,0,0,0,5.992543,107.3392,0,0,0,6.43235,6.30794,5.992543,0,0,2.844475,27.03895,0.1244095,0,0.1244095,36.4196,93.3834,0.1349891,6.591797,5.14588,0,33.4713
