Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.069126,50.31499,35.24773,1.189283,1.189283,0,0,0,1.189283,426.2339,0,0,0,5.069126,1.251877,1.189283,0,0,9.947211,20.64649,3.81725,0,3.81725,33.18468,85.08877,0.1189988,1.308211,4.055301,0,25.71561
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.864535,48.7525,37.38226,5.509869,5.509869,0,0,0,5.509869,70.13841,0,0,0,3.864535,5.799862,5.509869,0,0,6.129962,24.08201,0,1.935327,-1.935327,31.14467,79.85797,0.1189988,6.060856,3.091628,0,27.94655
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.110781,44.80583,38.75135,0,0,0,-1,0,0,0,0,0,0,2.110781,0,0,0,0,8.280326,22.14668,2.110781,0,2.110781,33.14713,84.99249,0.1188474,0,1.688625,0,24.25747
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.642722,43.96072,39.27409,3.268817,3.268817,0,0,0,3.268817,50.25431,0,4.440892E-16,0,1.642722,3.44086,3.268817,0,0,6.169544,24.04639,0,1.798138,-1.798138,31.25173,80.13248,0.1188474,3.595699,1.314177,0,25.68911
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.263484,43.39481,39.80305,0,0,0,0,0,0,0,0,0,0,1.263484,0,0,0,0,8.167476,22.24825,1.263484,0,1.263484,32.45037,83.20592,0.1187569,0,1.010787,0,23.51173
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.39767,40.38334,39.27409,3.476689,3.476689,0,0,0,3.476689,11.43818,0,0,0,0.39767,3.659673,3.476689,0,0,6.903992,23.38539,0,3.262003,-3.262003,29.01192,74.3894,0.1187569,3.824358,0.318136,0,23.78305
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.323409,38.5542,37.6623,0,0,0,0,0,0,0,0,0,0,0.323409,0,0,0,0,10.52844,20.12338,0.323409,0,0.323409,29.31874,75.17609,0.1187337,0,0.2587272,0,20.44679
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,36.08785,36.08785,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,10.20503,20.41445,0,5.846096,-5.846096,23.15641,59.37529,0.1187337,6.10917,0,0,20.41445
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,34.46362,34.46362,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,16.70069,14.56835,0,1.59297,-1.59297,21.47727,55.06982,0.1187337,1.664654,0,0,14.56835
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,32.88917,32.88917,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,18.47066,12.97538,0,1.587213,-1.587213,19.8042,50.7799,0.1187337,1.658638,0,0,12.97538
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,31.2276,31.2276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.23423,11.38817,0,0,0,19.8042,50.7799,0.1187337,0,0,0,11.38817
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,29.87718,29.87718,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,20.23423,11.38817,0,1.831337,-1.831337,17.8738,45.83017,0.1187337,1.913748,0,0,11.38817
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,28.84414,28.84414,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,22.26905,9.556833,0,0.6450406,-0.6450406,17.19387,44.08676,0.1187337,0.6740674,0,0,9.556833
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,27.76132,27.76132,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,22.98576,8.911793,0,2.962051,-2.962051,14.07159,36.08094,0.1187337,3.095344,0,0,8.911793
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,26.72828,26.72828,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,26.27693,5.949741,0,0.7602647,-0.7602647,13.2702,34.0261,0.1187337,0.7944766,0,0,5.949741
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,25.93795,25.93795,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,27.12167,5.189476,0,1.538264,-1.538264,11.64873,29.86848,0.1187337,1.607485,0,0,5.189476
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,25.13517,25.13517,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,28.83085,3.651213,0,1.351398,-1.351398,10.22423,26.21593,0.1187337,1.412211,0,0,3.651213
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,24.46929,24.46929,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,30.3324,2.299815,0,0.9012882,-0.9012882,9.274192,23.77993,0.1187337,0.9418462,0,0,2.299815
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,23.87188,23.87188,2.733569,2.733569,11.53357,0,3.253993,2.733569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.33384,1.398527,8.36,0,8.36,17.20518,44.11577,0.1195767,3.006926,0,12,1.398527
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.98318,28.36642,23.22467,2.816376,2.816376,11.61638,0,3.274943,2.816376,70.41605,1.776357E-15,0,0,1.98318,0,0,8.8,8.36,22.97383,8.922526,10.34318,0,10.34318,27.01759,69.27573,0.1202828,3.098013,1.586544,12,10.90571
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.754901,37.47659,24.45062,1.643695,1.643695,9.933962,0,2.849293,1.643695,289.2812,0,0,0,4.754901,0,0,8.290267,7.875754,12.63065,18.23139,12.63065,0,12.63065,39.00008,100,0.1205371,1.808065,3.803921,12,22.98629
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.655578,46.79865,27.46261,3.719867,3.719867,0,-1,0,3.719867,178.9198,2.739928,0,0,6.655578,3.91565,3.719867,0,0,0,29.59898,0,0,0,39.00008,100,0.1205371,4.091854,5.324462,0,36.25455
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.387928,52.87661,30.54306,4.003237,4.003237,0,0,0,4.003237,184.5489,3.173995,0,0,7.387928,4.213933,4.003237,0,0,0,29.59898,0,0,0,39.00008,100,0.1205371,4.403561,5.910342,0,36.98691
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.596303,60.57646,33.20033,1.759578,1.759578,0,0,0,1.759578,488.5433,6.744115,0,0,8.596303,1.852188,1.759578,0,0,0,29.59898,0,0,0,39.00008,100,0.1205371,1.935536,6.877043,0,38.19528
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.613403,63.41879,35.44065,3.964422,3.964422,0,0,0,3.964422,217.2676,4.440328,0,0,8.613403,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1205371,4.360864,6.890723,0,38.21238
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.674919,66.32495,37.56273,6.416421,6.416421,0,0,0,6.416421,135.1987,1.920792,0,0,8.674919,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1205371,7.058064,6.939935,0,38.2739
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.50239,67.31586,38.92559,7.483805,7.483805,0,-1,0,7.483805,113.6105,0.6247003,0,0,8.50239,7.877689,7.483805,0,0,0,29.59898,0,0,0,39.00008,100,0.1205371,8.232185,6.801912,0,38.10137
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.739072,64.83878,39.44834,1.007591,1.007591,0,0,0,1.007591,768.0768,6.67845,0,0,7.739072,1.060622,1.007591,0,0,0,29.59898,0,0,0,39.00008,100,0.1205371,1.10835,6.191257,0,37.33805
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.554054,57.22691,39.93996,5.71506,5.71506,0,0,0,5.71506,97.18278,0,0,0,5.554054,6.015852,5.71506,0,0,0,29.59898,0,0.4617984,-0.4617984,38.5133,98.75185,0.1205371,6.286566,4.443243,0,35.15303
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.87378,47.85446,39.44834,2.352919,2.352919,0,0,0,2.352919,122.1368,0,0,0,2.87378,2.476757,2.352919,0,0,0.5131093,29.13718,0.3970238,0,0.3970238,38.88995,99.71762,0.1205088,2.588211,2.299024,0,32.01096
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7773803,40.00607,37.84277,2.731019,2.731019,0,0,0,2.731019,28.46484,0,0,0,0.7773803,2.874757,2.731019,0,0,0.1160855,29.4945,0,2.097377,-2.097377,36.67912,94.04884,0.1205088,3.004121,0.6219043,0,30.27188
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,36.2621,36.2621,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,2.446504,27.39713,0,6.131311,-6.131311,30.21615,77.47716,0.1205088,6.40722,0,0,27.39713
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,34.63787,34.63787,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,9.259072,21.26581,0,3.750393,-3.750393,26.26289,67.34061,0.1205088,3.919161,0,0,21.26581
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,33.06342,33.06342,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,13.42618,17.51542,0,7.554533,-7.554533,18.29971,46.92225,0.1205088,7.894487,0,0,17.51542
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,31.41429,31.41429,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,21.8201,9.960887,0,1.286964,-1.286964,16.94313,43.44385,0.1205088,1.344877,0,0,9.960887
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,30.05143,30.05143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.25006,8.673923,0,0,0,16.94313,43.44385,0.1205088,0,0,0,8.673923
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,29.03706,29.03706,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,23.25006,8.673923,0,0.5744934,-0.5744934,16.33756,41.89111,0.1205088,0.6003456,0,0,8.673923
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,27.95424,27.95424,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,23.88839,8.09943,0,2.516556,-2.516556,13.68488,35.08937,0.1205088,2.629801,0,0,8.09943
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,26.93365,26.93365,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,26.68456,5.582874,0,1.784473,-1.784473,11.80388,30.2663,0.1205088,1.864774,0,0,5.582874
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,26.14954,26.14954,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,28.66731,3.798401,0,1.322349,-1.322349,10.41,26.69226,0.1205088,1.381855,0,0,3.798401
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,25.34053,25.34053,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,30.13659,2.476052,0,0.9115146,-0.9115146,9.449183,24.22863,0.1205088,0.9525328,0,0,2.476052
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,24.66221,24.66221,0.9686555,0.9686555,0,0,0,0.9686555,0,0,0,0,0,1.019637,0.9686555,0,0,31.14938,1.564538,0,1.019637,-1.019637,8.374391,21.47275,0.1205088,1.065521,0,0,1.564538
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,24.06479,24.06479,0.2235138,0.2235138,0,0,0,0.2235138,0,0,2.775558E-17,0,0,0.2352777,0.2235138,0,0,32.28231,0.5449002,0,0.2352777,-0.2352777,8.126387,20.83685,0.1205088,0.2458652,0,0,0.5449002
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.683398,27.78579,23.43626,0.4308538,0.4308538,0,0,0,0.4308538,390.7121,0,0,0,1.683398,0.4535303,0.4308538,0,0,32.54373,0.3096226,1.229868,0,1.229868,9.293141,23.82852,0.1204212,0.4739392,1.346718,0,1.99302
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.873379,35.10106,24.64354,2.262744,2.262744,11.06274,0,3.134874,2.262744,171.1806,1.776357E-15,0,0,3.873379,0,0,8.8,8.36,31.31386,1.416503,12.23338,0,12.23338,20.89874,53.58641,0.1208865,2.489018,3.098703,12,5.289883
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.209945,45.57427,27.6742,0,0,0,-1,0,0,0,0,0,0,6.209945,0,0,0,0,19.08048,12.42654,6.209945,0,6.209945,26.79001,68.69221,0.1204478,0,4.967956,0,18.63649
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.712052,58.01679,30.75464,4.963311,4.963311,0,0,0,4.963311,175.5291,0,0,0,8.712052,5.224537,4.963311,0,0,12.87054,18.0155,3.487515,0,3.487515,30.09856,77.17564,0.1202029,5.459642,6.969642,0,26.72755
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.668347,61.09861,33.39324,0,0,0,0,0,0,0,0,0,0,8.668347,0,0,0,0,9.383021,21.15426,8.668347,0,8.668347,38.32208,98.26154,0.1195983,0,6.934678,0,29.82261
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.947406,61.02107,35.63356,3.449251,3.449251,0,0,0,3.449251,230.4096,3.601941,0,0,7.947406,3.630791,3.449251,0,0,0.7146742,28.95577,0.7146742,0,0.7146742,39.00008,100,0.1195487,3.794176,6.357925,0,36.90318
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,9.252781,69.01199,37.73698,6.835351,6.835351,0,0,0,6.835351,135.3666,2.057675,0,0,9.252781,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1195487,7.518887,7.402225,0,38.85176
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.769962,64.53751,39.09984,4.752522,4.752522,0,-1,0,4.752522,163.4913,2.767307,0,0,7.769962,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1195487,5.227775,6.21597,0,37.36894
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.846188,57.90962,39.62881,3.863961,3.863961,0,0,0,3.863961,151.3004,1.778861,0,0,5.846188,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1195487,4.250357,4.67695,0,35.44517
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.211397,52.84228,40.11421,2.65178,2.65178,0,0,0,2.65178,158.814,1.42005,0,0,4.211397,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1195487,2.916958,3.369117,0,33.81038
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.805686,47.79527,39.59147,5.716175,5.716175,0,0,0,5.716175,49.08327,0,0,0,2.805686,6.017026,5.716175,0,0,0,29.59898,0,3.21134,-3.21134,35.61503,91.3204,0.1195487,6.287792,2.244548,0,32.40466
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4381964,39.23056,38.01702,8.539607,8.539607,11.51307,0,3.248806,8.539607,5.131341,0,0,0,0.4381964,0,0,2.973462,2.824789,3.568156,26.38764,3.262985,0,3.262985,38.71057,99.25767,0.1198745,9.393568,0.3505571,12,26.82583
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,36.40523,36.40523,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,0.305171,29.32432,0,4.041478,-4.041478,34.45048,88.33437,0.1198745,4.223344,0,0,29.32432
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,34.81211,34.81211,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,4.795702,25.28285,0,0.7301004,-0.7301004,33.68088,86.36106,0.1198745,0.7629549,0,0,25.28285
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,33.23767,33.23767,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,5.606925,24.55275,0,0.02395563,-0.02395563,33.65563,86.29632,0.1198745,0.02503363,0,0,24.55275
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,31.59476,31.59476,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,5.633542,24.52879,0,0.5458194,-0.5458194,33.08029,84.82108,0.1198745,0.5703812,0,0,24.52879
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,30.24435,30.24435,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,6.240008,23.98297,0,1.132454,-1.132454,31.88658,81.76028,0.1198745,1.183415,0,0,23.98297
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,29.22998,29.22998,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,7.498291,22.85052,0,1.02684,-1.02684,30.80419,78.98495,0.1198745,1.073048,0,0,22.85052
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,28.14093,28.14093,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,8.639223,21.82368,0,0.0883838,-0.0883838,30.71103,78.74606,0.1198745,0.09236107,0,0,21.82368
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,27.11412,27.11412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.737428,21.73529,0,0,0,30.71103,78.74606,0.1198745,0,0,0,21.73529
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,26.32378,26.32378,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,8.737428,21.73529,0,1.91542,-1.91542,28.692,73.56908,0.1198745,2.001614,0,0,21.73529
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,25.521,25.521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86567,19.81987,0,0,0,28.692,73.56908,0.1198745,0,0,0,19.81987
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,24.85513,24.85513,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,10.86567,19.81987,0,2.30073,-2.30073,26.26681,67.35067,0.1198745,2.404263,0,0,19.81987
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,24.25771,24.25771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42204,17.51914,0,0,0,26.26681,67.35067,0.1198745,0,0,0,17.51914
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.654639,27.90747,23.62917,1.972477,1.972477,0,0,0,1.972477,83.88632,0,2.220446E-16,0,1.654639,2.076292,1.972477,0,0,13.42204,17.51914,0,0.4216532,-0.4216532,25.82235,66.21103,0.1198745,2.169725,1.323711,0,19.17378
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.802077,35.08158,24.81779,2.659245,2.659245,0,0,0,2.659245,142.9758,0,0,0,3.802077,2.799205,2.659245,0,0,13.89054,17.09749,1.002872,0,1.002872,26.77376,68.65053,0.119805,2.925169,3.041662,0,20.89957
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.91342,48.10363,27.84845,5.928089,5.928089,0,-1,0,5.928089,116.6214,0,0,0,6.91342,6.240093,5.928089,0,0,12.88767,18.00007,0.673327,0,0.673327,27.41253,70.28841,0.1197583,6.520897,5.530736,0,24.91349
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.56923,53.99365,30.94134,7.447361,7.447361,0,0,0,7.447361,101.6364,0,0,0,7.56923,7.839328,7.447361,0,0,12.21434,18.60607,0,0.2700987,-0.2700987,27.12782,69.55839,0.1197583,8.192098,6.055384,0,26.1753
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.730758,57.73052,33.58616,7.696439,7.696439,12,0,3.372,7.696439,100.4459,0,0,0,7.730758,0,0,4.303561,4.088383,12.51445,18.33597,11.81914,0,11.81914,38.34045,98.30864,0.1203985,8.466084,6.184607,12,26.06673
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.826424,64.74688,35.80781,6.670702,6.670702,0,0,0,6.670702,132.3163,1.10932,0,0,8.826424,7.021791,6.670702,0,0,0.6953126,28.9732,0.6953126,0,0.6953126,39.00008,100,0.1203505,7.337772,7.061139,0,37.79962
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,9.231951,69.1461,37.91122,0,0,0,0,0,0,0,9.231951,0,0,9.231951,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203505,0,7.385561,0,38.83093
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.730855,64.55589,39.24297,1.548353,1.548353,0,-1,0,1.548353,499.2955,6.10101,0,0,7.730855,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1203505,1.703188,6.184684,0,37.32983
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.91371,62.00188,39.76571,0,0,0,0,0,0,0,6.91371,0,0,6.91371,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203505,0,5.530968,0,36.51269
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.336462,56.82147,40.25734,1.397066,1.397066,0,0,0,1.397066,381.9763,3.865866,0,0,5.336462,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1203505,1.536773,4.269169,0,34.93544
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.572216,47.22168,39.72838,1.531102,1.531102,0,0,0,1.531102,167.9976,0.9605289,0,0,2.572216,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1203505,1.684213,2.057772,0,32.17119
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4494494,39.39994,38.15393,4.215292,4.215292,0,0,0,4.215292,10.66236,0,8.881784E-16,0,0.4494494,4.437149,4.215292,0,0,0,29.59898,0,3.987699,-3.987699,34.79667,89.22206,0.1203505,4.63682,0.3595596,0,30.04843
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,36.57948,36.57948,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.430777,25.61128,0,0.647193,-0.647193,34.11447,87.47283,0.1203505,0.6763167,0,0,25.61128
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,34.96769,34.96769,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.14988,24.96409,0,8.8,-8.8,24.83846,63.68823,0.1203505,10.10368,0,0,24.96409
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,33.39324,33.39324,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.92766,16.16409,0,0.3636947,-0.3636947,24.45509,62.70523,0.1203505,0.380061,0,0,16.16409
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,31.75034,31.75034,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.33176,15.80039,0,1.359676,-1.359676,23.02187,59.03031,0.1203505,1.420862,0,0,15.80039
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,30.39993,30.39993,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.84251,14.44071,0,0.9754524,-0.9754524,21.99365,56.39386,0.1203505,1.019348,0,0,14.44071
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,29.38556,29.38556,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.92635,13.46526,0,1.308127,-1.308127,20.61476,52.85826,0.1203505,1.366992,0,0,13.46526
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,28.3214,28.3214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.37982,12.15714,0,0,0,20.61476,52.85826,0.1203505,0,0,0,12.15714
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,27.25103,27.25103,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.37982,12.15714,0,0.1051823,-0.1051823,20.50389,52.57397,0.1203505,0.1099155,0,0,12.15714
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,26.47936,26.47936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.49669,12.05195,0,0,0,20.50389,52.57397,0.1203505,0,0,0,12.05195
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,25.67658,25.67658,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.49669,12.05195,0,1.333187,-1.333187,19.09859,48.97064,0.1203505,1.393181,0,0,12.05195
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,25.01071,25.01071,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,20.97801,10.71877,0,1.229597,-1.229597,17.80248,45.64729,0.1203505,1.284929,0,0,10.71877
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,24.41329,24.41329,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.34423,9.489169,0,0.8211612,-0.8211612,16.9369,43.42786,0.1203505,0.8581134,0,0,9.489169
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.887861,28.68873,23.78475,0.3828002,0.3828002,0,0,0,0.3828002,493.1713,0,0,0,1.887861,0.4029476,0.3828002,0,0,23.25663,8.668008,1.484913,0,1.484913,18.34561,47.03993,0.1202479,0.4210802,1.510288,0,10.55587
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.843091,38.30938,24.97337,5.655824,5.655824,0,0,0,5.655824,85.63017,0,0,0,4.843091,5.953499,5.655824,0,0,21.77172,10.00443,0,1.110408,-1.110408,17.17514,44.03873,0.1202479,6.221407,3.874473,0,14.84752
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,7.142757,49.08343,28.02269,0.7375557,0.7375557,0,-1,0,0.7375557,968.4363,0,0,0,7.142757,0.7763745,0.7375557,0,0,23.00551,8.894022,6.366383,0,6.366383,23.21482,59.52506,0.1198104,0.8113113,5.714206,0,16.03678
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.395956,57.23733,31.10314,5.512453,5.512453,0,0,0,5.512453,152.3089,0,0,0,8.395956,5.802582,5.512453,0,0,16.63912,14.62377,2.593374,0,2.593374,25.67511,65.83348,0.119633,6.063698,6.716765,0,23.01972
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,9.015265,62.924,33.74174,2.722309,2.722309,0,0,0,2.722309,331.1625,0,0,0,9.015265,2.865588,2.722309,0,0,14.04575,16.9578,6.149677,0,6.149677,31.50921,80.79267,0.1192146,2.994539,7.212212,0,25.97307
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.807364,64.84818,35.95094,6.594216,6.594216,0,0,0,6.594216,133.562,0,0,0,8.807364,6.94128,6.594216,0,0,7.896072,22.49251,1.866085,0,1.866085,33.27953,85.33195,0.1190882,7.253638,7.045892,0,31.29988
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.720184,71.50417,38.04813,4.266955,4.266955,0,0,0,4.266955,227.8014,0,0,0,9.720184,4.491532,4.266955,0,0,6.029988,24.17199,5.228652,0,5.228652,38.23986,98.05074,0.1187355,4.693651,7.776147,0,33.89217
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.570147,64.08447,39.37988,5.08336,5.08336,0,-1,0,5.08336,148.9202,1.417906,0,0,7.570147,5.350905,5.08336,0,0,0.8013356,28.87778,0.8013356,0,0.8013356,39.00008,100,0.1186816,5.591696,6.056118,0,36.44792
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.714257,61.41584,39.90884,10.03863,10.03863,3,0,1.095,10.03863,66.8842,0,0,0,6.714257,7.409083,7.038629,0,0,0,29.59898,0,0.6948261,-0.6948261,38.26767,98.12202,0.1186816,11.04249,5.371406,12,36.31324
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.099516,52.74508,40.36313,2.346096,2.346096,0,0,0,2.346096,174.7378,0.8579132,0,0,4.099516,2.469574,2.346096,0,0,0.772029,28.90415,0.772029,0,0.772029,39.00008,100,0.1186298,2.580705,3.279613,0,33.00367
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.329934,46.63332,39.87151,4.446017,4.446017,0,0,0,4.446017,52.40496,0,0,0,2.329934,4.680018,4.446017,0,0,0,29.59898,0,2.350085,-2.350085,36.52287,93.6482,0.1186298,4.890619,1.863947,0,31.92891
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3834833,39.35993,38.29706,0,0,0,0,0,0,0,0,0,0,0.3834833,0,0,0,0,2.611205,27.24889,0.3834833,0,0.3834833,36.88668,94.58103,0.118604,0,0.3067866,0,27.63238
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,36.72261,36.72261,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,2.227722,27.59403,0,4.866874,-4.866874,31.75654,81.42686,0.118604,5.085884,0,0,27.59403
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,35.11082,35.11082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.63536,22.72715,0,0,0,31.75654,81.42686,0.118604,0,0,0,22.72715
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,33.53637,33.53637,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,7.63536,22.72715,0,3.157055,-3.157055,28.42871,72.89399,0.118604,3.299122,0,0,22.72715
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,31.88725,31.88725,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.1432,19.5701,0,2.153251,-2.153251,26.15899,67.07419,0.118604,2.250148,0,0,19.5701
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,30.54306,30.54306,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,13.5357,17.41685,0,0.2655695,-0.2655695,25.87905,66.35641,0.118604,0.2775202,0,0,17.41685
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,29.54114,29.54114,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,13.83078,17.15128,0,2.135647,-2.135647,23.62788,60.58419,0.118604,2.231751,0,0,17.15128
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,28.45831,28.45831,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.20372,15.01563,0,0.8032569,-0.8032569,22.78117,58.41315,0.118604,0.8394035,0,0,15.01563
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,27.40661,27.40661,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.09623,14.21237,0,1.665184,-1.665184,21.02592,53.91249,0.118604,1.740117,0,0,14.21237
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,26.62249,26.62249,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,18.94643,12.54719,0,0.7726634,-0.7726634,20.21146,51.82415,0.118604,0.8074332,0,0,12.54719
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,25.81349,25.81349,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,19.80494,11.77453,0,2.115352,-2.115352,17.98168,46.10678,0.118604,2.210542,0,0,11.77453
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,25.15384,25.15384,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.15534,9.659176,0,0.9524146,-0.9524146,16.97775,43.5326,0.118604,0.9952732,0,0,9.659176
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,24.55642,24.55642,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.21358,8.70676,0,1.162924,-1.162924,15.75192,40.38945,0.118604,1.215256,0,0,8.70676
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.254791,29.82474,23.92788,4.483357,4.483357,0,0,0,4.483357,50.29247,0,0,0,2.254791,4.719324,4.483357,0,0,24.50571,7.543837,0,2.464532,-2.464532,13.15407,33.72832,0.118604,4.931693,1.803833,0,9.798628
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.508335,40.51235,25.13517,0,0,0,0,0,0,0,0,0,0,5.508335,0,0,0,0,27.24408,5.079304,5.508335,0,5.508335,18.37974,47.12744,0.1182355,0,4.406668,0,10.58764
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.766615,51.41166,28.1596,4.846808,4.846808,0,-1,0,4.846808,160.2418,0,0,0,7.766615,5.101904,4.846808,0,0,21.73575,10.03681,2.664712,0,2.664712,20.90771,53.60939,0.1180581,5.33149,6.213292,0,17.80342
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.625168,58.30138,31.25871,2.072731,2.072731,0,0,0,2.072731,416.1257,0,0,0,8.625168,2.181823,2.072731,0,0,19.07104,12.43505,6.443345,0,6.443345,27.0204,69.28294,0.1176312,2.280005,6.900134,0,21.06021
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.459226,64.96521,33.90354,6.339473,6.339473,0,0,0,6.339473,149.2116,0,0,0,9.459226,6.673129,6.339473,0,0,12.62769,18.23406,2.786097,0,2.786097,29.66352,76.06017,0.1174475,6.97342,7.567381,0,27.69328
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.677039,68.73048,36.08785,5.80775,5.80775,0,0,0,5.80775,166.6229,0,0,0,9.677039,6.11342,5.80775,0,0,9.841593,20.74154,3.563618,0,3.563618,33.04427,84.72872,0.1172135,6.388525,7.741631,0,30.41858
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.760385,67.47672,38.19127,4.115432,4.115432,0,0,0,4.115432,212.8667,0,0,0,8.760385,4.332034,4.115432,0,0,6.277975,23.9488,4.428351,0,4.428351,37.24537,95.50076,0.1169239,4.526975,7.008308,0,32.70919
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.660461,68.73813,39.52301,0.7882832,0.7882832,0,-1,0,0.7882832,1098.648,5.981066,0,0,8.660461,0.8297718,0.7882832,0,0,1.849624,27.93432,1.849624,0,1.849624,39.00008,100,0.1168034,0.8671115,6.928369,0,36.59478
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,8.009751,66.62137,40.00842,3.117212,3.117212,0,0,0,3.117212,256.9524,4.728476,0,0,8.009751,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1168034,3.428933,6.407801,0,37.60873
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.419259,57.38562,40.50004,6.168546,6.168546,0,0,0,6.168546,87.8531,0,0,0,5.419259,6.493206,6.168546,0,0,0,29.59898,0,1.073947,-1.073947,37.86804,97.09734,0.1168034,6.7854,4.335407,0,35.01824
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.28904,49.71522,39.9773,4.609082,4.609082,0,0,0,4.609082,71.35996,0,8.881784E-16,0,3.28904,4.851665,4.609082,0,0,1.193275,28.52503,0,1.562626,-1.562626,36.22089,92.87388,0.1168034,5.069991,2.631232,0,31.81407
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6750576,40.31616,38.43397,6.05451,6.05451,0,0,0,6.05451,11.14967,0,0,0,0.6750576,6.373168,6.05451,0,0,2.929526,26.9624,0,5.698111,-5.698111,30.21455,77.47305,0.1168034,6.659961,0.5400462,0,27.63746
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,36.85952,36.85952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.26076,21.26429,0,0,0,30.21455,77.47305,0.1168034,0,0,0,21.26429
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,35.2664,35.2664,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.26076,21.26429,0,1.828956,-1.828956,28.28666,72.52975,0.1168034,1.911259,0,0,21.26429
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,33.69195,33.69195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29293,19.43534,0,0,0,28.28666,72.52975,0.1168034,0,0,0,19.43534
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,32.04905,32.04905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29293,19.43534,0,0,0,28.28666,72.52975,0.1168034,0,0,0,19.43534
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,30.69863,30.69863,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.29293,19.43534,0,0.8964752,-0.8964752,27.34169,70.10677,0.1168034,0.9368166,0,0,19.43534
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,29.68427,29.68427,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.28902,18.53886,0,0.9878045,-0.9878045,26.30046,67.43693,0.1168034,1.032256,0,0,18.53886
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,28.61389,28.61389,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.38658,17.55106,0,0.5357903,-0.5357903,25.73568,65.9888,0.1168034,0.5599009,0,0,17.55106
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,27.56841,27.56841,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,13.9819,17.01527,0,1.231652,-1.231652,24.43741,62.6599,0.1168034,1.287076,0,0,17.01527
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,26.77807,26.77807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.3504,15.78362,0,0,0,24.43741,62.6599,0.1168034,0,0,0,15.78362
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,25.97529,25.97529,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.3504,15.78362,0,1.365405,-1.365405,22.99814,58.96948,0.1168034,1.426849,0,0,15.78362
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,25.29074,25.29074,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,16.86752,14.41821,0,0.5956821,-0.5956821,22.37024,57.35947,0.1168034,0.6224878,0,0,14.41821
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,24.69333,24.69333,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,17.52939,13.82253,0,0.3343391,-0.3343391,22.01782,56.45583,0.1168034,0.3493843,0,0,13.82253
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.636586,28.30642,24.06479,3.450382,3.450382,0,0,0,3.450382,47.43203,0,0,0,1.636586,3.631981,3.450382,0,0,17.90088,13.48819,0,1.995395,-1.995395,19.91449,51.06268,0.1168034,3.79542,1.309269,0,15.12478
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.884966,38.78148,25.29074,1.790746,1.790746,0,0,0,1.790746,272.7895,0,0,0,4.884966,1.884995,1.790746,0,0,20.11798,11.49279,2.99997,0,2.99997,22.76051,58.36016,0.1166085,1.96982,3.907973,0,16.37776
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.327338,46.70522,28.33385,4.407824,4.407824,0,-1,0,4.407824,143.5479,0,0,0,6.327338,4.639814,4.407824,0,0,17.11801,14.19277,1.687524,0,1.687524,24.36143,62.46509,0.1164991,4.848606,5.061871,0,20.52011
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.526472,54.4205,31.43296,1.645077,1.645077,0,0,0,1.645077,457.515,0,0,0,7.526472,1.73166,1.645077,0,0,15.43049,15.71154,5.794813,0,5.794813,29.85888,76.56107,0.1161251,1.809584,6.021178,0,23.23801
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.791456,62.43953,34.07779,0,0,0,0,0,0,0,0,0,0,8.791456,0,0,0,0,9.635674,20.92687,8.791456,0,8.791456,38.19918,97.94643,0.1155623,0,7.033165,0,29.71833
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.853197,69.74338,36.2621,5.050744,5.050744,0,0,0,5.050744,195.0841,3.692407,0,0,9.853197,5.316573,5.050744,0,0,0.8442178,28.83918,0.8442178,0,0.8442178,39.00008,100,0.1155085,5.555819,7.882558,0,38.69238
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,9.249146,69.80923,38.36551,4.918327,4.918327,0,0,0,4.918327,188.0547,4.071959,0,0,9.249146,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1155085,5.41016,7.399317,0,38.84813
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.860079,57.9948,39.65992,1.019304,1.019304,0,-1,0,1.019304,574.9098,4.787127,0,0,5.860079,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1155085,1.121235,4.688063,0,35.45906
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.510278,47.47646,40.15155,0.841999,0.841999,0,0,0,0.841999,298.1331,1.623963,0,0,2.510278,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1155085,0.9261989,2.008222,0,32.10926
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.438689,47.77284,40.64317,3.836966,3.836966,0,0,0,3.836966,63.55774,0,0,0,2.438689,4.038911,3.836966,0,0,0,29.59898,0,1.600223,-1.600223,37.31329,95.67493,0.1155085,4.220663,1.950951,0,32.03767
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.464394,44.30114,40.11421,6.758594,6.758594,0,0,0,6.758594,21.66714,0,8.881784E-16,0,1.464394,7.11431,6.758594,0,0,1.778025,27.99876,0,5.649916,-5.649916,31.35776,80.40436,0.1155085,7.434453,1.171515,0,29.46315
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2795247,39.3518,38.5771,0.1530497,0.1530497,0,0,0,0.1530497,182.6365,0,0,0,0.2795247,0.161105,0.1530497,0,0,8.055709,22.34884,0.1184197,0,0.1184197,31.4701,80.69241,0.115501,0.1683547,0.2236198,0,22.62836
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,37.03377,37.03377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.93729,22.45542,0,0,0,31.4701,80.69241,0.115501,0,0,0,22.45542
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,35.4282,35.4282,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,7.93729,22.45542,0,0.1747815,-0.1747815,31.28587,80.22002,0.115501,0.1826466,0,0,22.45542
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,33.84753,33.84753,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.131492,22.28064,0,6.691842,-6.691842,24.23205,62.13333,0.115501,6.992975,0,0,22.28064
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.56687,15.58879,0,0,0,24.23205,62.13333,0.115501,0,0,0,15.58879
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,30.85421,30.85421,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.56687,15.58879,0,0.3668696,-0.3668696,23.84533,61.14176,0.115501,0.3833787,0,0,15.58879
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,29.85851,29.85851,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,15.9745,15.22192,0,0.4196034,-0.4196034,23.40303,60.00766,0.115501,0.4384856,0,0,15.22192
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,28.79436,28.79436,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.44073,14.80232,0,0.6520115,-0.6520115,22.71575,58.2454,0.115501,0.681352,0,0,14.80232
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,27.72398,27.72398,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.16519,14.15031,0,0.9282416,-0.9282416,21.7373,55.73655,0.115501,0.9700125,0,0,14.15031
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,26.95232,26.95232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.19657,13.22207,0,0,0,21.7373,55.73655,0.115501,0,0,0,13.22207
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,26.13087,26.13087,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.19657,13.22207,0,0.4254933,-0.4254933,21.28879,54.58653,0.115501,0.4446405,0,0,13.22207
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,25.46499,25.46499,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.66934,12.79657,0,0.4862184,-0.4862184,20.77627,53.27238,0.115501,0.5080982,0,0,12.79657
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,24.8738,24.8738,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.20958,12.31036,0,0.09781142,-0.09781142,20.67317,53.00802,0.115501,0.1022129,0,0,12.31036
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6642925,25.93683,24.23904,2.534263,2.534263,0,0,0,2.534263,26.21245,0,0,0,0.6642925,2.667645,2.534263,0,0,19.31826,12.21254,0,2.003353,-2.003353,18.56145,47.59336,0.115501,2.787689,0.531434,0,12.87684
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.803098,30.19087,25.46499,4.366013,4.366013,0,0,0,4.366013,41.29849,0,0,0,1.803098,4.595803,4.366013,0,0,21.54421,10.20919,0,2.792706,-2.792706,15.61768,40.04525,0.115501,4.802615,1.442478,0,12.01229
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.908285,39.35901,28.52677,1.71705,1.71705,0,-1,0,1.71705,227.6163,0,0,0,3.908285,1.807421,1.71705,0,0,24.64721,7.416486,2.100864,0,2.100864,17.61073,45.15564,0.1153674,1.888755,3.126628,0,11.32477
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.92246,49.08916,31.62588,4.431585,4.431585,0,0,0,4.431585,133.642,0,0,0,5.92246,4.664826,4.431585,0,0,22.54635,9.307263,1.257634,0,1.257634,18.80383,48.21485,0.1152876,4.874743,4.737968,0,15.22972
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.168202,49.5357,34.25203,2.21387,2.21387,0,0,0,2.21387,233.4465,0,0,0,5.168202,2.330389,2.21387,0,0,21.28872,10.43913,2.837812,0,2.837812,21.49601,55.11787,0.115108,2.435257,4.134562,0,15.60734
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.626268,57.04077,36.44257,2.136735,2.136735,0,0,0,2.136735,310.1118,0,0,0,6.626268,2.249195,2.136735,0,0,18.4509,12.99317,4.377074,0,4.377074,25.64847,65.76518,0.1148319,2.350408,5.301014,0,19.61943
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.469724,58.87259,38.50864,2.733851,2.733851,0,0,0,2.733851,236.6524,0,0,0,6.469724,2.877738,2.733851,0,0,14.07383,16.93253,3.591985,0,3.591985,29.05613,74.50274,0.1146064,3.007236,5.175779,0,23.40226
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.394946,56.51392,39.80305,0.1490994,0.1490994,0,-1,0,0.1490994,3618.356,0,0,0,5.394946,0.1569467,0.1490994,0,0,10.48184,20.16532,5.237999,0,5.237999,34.02533,87.24426,0.1142791,0.1640093,4.315957,0,25.56026
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,6.119465,59.65328,40.28846,3.454252,3.454252,0,0,0,3.454252,177.1575,0,0,0,6.119465,3.636055,3.454252,0,0,5.243845,24.87952,2.48341,0,2.48341,36.3813,93.28519,0.1141246,3.799677,4.895572,0,30.99898
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.155183,47.01271,40.74274,0,0,0,0,0,0,0,0,0,0,2.155183,0,0,0,0,2.760435,27.11459,2.155183,0,2.155183,38.42588,98.52772,0.1139908,0,1.724146,0,29.26977
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7989701,42.47814,40.22,5.19468,5.19468,0,0,0,5.19468,15.38054,0,0,0,0.7989701,5.468084,5.19468,0,0,0.605252,29.05425,0,4.669114,-4.669114,33.50421,85.90805,0.1139908,5.714148,0.6391761,0,29.85322
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3198946,39.60197,38.71401,5.138117,5.138117,0,0,0,5.138117,6.225909,0,8.881784E-16,0,0.3198946,5.408545,5.138117,0,0,5.793157,24.38514,0,5.08865,-5.08865,28.1403,72.15446,0.1139908,5.651929,0.2559156,0,24.70503
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,37.13956,37.13956,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,11.44721,19.29649,0,0.5162048,-0.5162048,27.59617,70.75927,0.1139908,0.5394341,0,0,19.29649
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,35.58378,35.58378,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,12.02077,18.78028,0,3.14207,-3.14207,24.28414,62.2669,0.1139908,3.283463,0,0,18.78028
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,33.99066,33.99066,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,15.51196,15.63821,0,8.8,-8.8,15.00812,38.48229,0.1139908,10.57141,0,0,15.63821
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,32.34154,32.34154,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,25.28974,6.838212,0,1.704853,-1.704853,13.21105,33.87442,0.1139908,1.781572,0,0,6.838212
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,30.99734,30.99734,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,27.18402,5.133358,0,1.624231,-1.624231,11.49896,29.48446,0.1139908,1.697321,0,0,5.133358
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,30.00164,30.00164,1.685078,1.685078,0,-1,0,1.685078,0,0,2.220446E-16,0,0,1.773766,1.685078,0,0,28.98872,3.509127,0,1.773766,-1.773766,9.629247,24.69033,0.1139908,1.853586,0,0,3.509127
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,28.93127,28.93127,1.39751,1.39751,0,-1,0,1.39751,0,0,2.220446E-16,0,0,1.471063,1.39751,0,0,30.95957,1.735361,0,1.471063,-1.471063,8.07861,20.71434,0.1139908,1.537261,0,0,1.735361
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,27.86089,27.86089,0.8544282,0.2510835,0,-1,0,0.2510835,0,0,0.6033447,0.6887875,0,0.2642984,0.2510835,0,0,32.59409,0.2642984,0,0.2642984,-0.2642984,7.800015,20,0.1139908,0.939871,0,0,0.2642984
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,27.09545,27.09545,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1139908,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,26.28645,26.28645,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1139908,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,25.60812,25.60812,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1144414,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,25.01071,25.01071,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.115096,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.189152,30.11737,24.38217,6.108174,6.108174,12,0,3.372,6.108174,35.8397,0,0,0,2.189152,0,0,5.891826,5.597234,16.16775,15.048,7.786386,0,7.786386,31.04881,79.61218,0.1158176,6.718992,1.751321,12,17.23715
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.323248,40.46413,25.60812,3.956238,3.956238,6.861452,0,2.071947,3.956238,134.5533,0,0,0,5.323248,0,0,2.905214,2.759953,8.381368,22.05575,8.0832,0,8.0832,38.71721,99.2747,0.1158974,4.351862,4.258598,12,27.379
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.899503,49.02421,28.68857,8.125644,8.125644,0,-1,0,8.125644,84.91022,0,0,0.5782082,6.899503,8.553309,8.125644,0,0,0.2981667,29.33063,0,1.653807,-1.653807,36.97395,94.8048,0.1158974,8.938209,5.519602,0,36.23013
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.484762,58.40221,31.78146,2.970343,2.970343,0,0,0,2.970343,285.6493,3.222356,0,0,8.484762,3.126677,2.970343,0,0,2.13573,27.67682,2.13573,0,2.13573,39.00008,100,0.1157653,3.267377,6.78781,0,36.16158
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.430633,61.4117,34.40761,7.35118,7.35118,0,0,0,7.35118,114.6841,0.6925489,0,0,8.430633,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1157653,8.086297,6.744506,0,38.02961
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.860868,70.19754,36.57948,5.358221,5.358221,0,0,0,5.358221,184.0325,4.220636,0,0,9.860868,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1157653,5.894043,7.888695,0,39.45985
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.403085,70.85744,38.64555,1.706735,1.706735,0,0,0,1.706735,550.9399,7.606522,0,0,9.403085,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1157653,1.877409,7.522468,0,39.00206
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.608109,69.08961,39.9773,3.451585,3.451585,0,-1,0,3.451585,249.3958,4.974862,0,0,8.608109,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1157653,3.796744,6.886487,0,38.20709
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,7.128187,63.61775,40.43159,0,0,0,0,0,0,0,7.128187,0,0,7.128187,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1157653,0,5.702549,0,36.72717
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.312348,57.44501,40.88588,0,0,0,0,0,0,0,5.312348,0,0,5.312348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1157653,0,4.249879,0,34.91133
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.803198,48.60268,40.36313,0.0533901,0.0533901,0,0,0,0.0533901,5250.408,2.746998,0,0,2.803198,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1157653,0.05872912,2.242558,0,32.40218
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5349973,40.34912,38.85714,0,0,0,0,0,0,0,0.5349973,0,0,0.5349973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1157653,0,0.4279978,0,30.13398
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,37.28269,37.28269,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1157653,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,35.72069,35.72069,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1157653,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,34.12757,34.12757,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1157653,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,32.48467,32.48467,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1157653,0.3825934,0,0,13.82672
