Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.474584,53.55198,36.92797,0.7115139,0.7115139,0,0,0,0.7115139,769.4275,0,0,0,5.474584,0.748962,0.7115139,0,0,27.8841,4.503284,4.725622,0,4.725622,17.03001,43.66661,0.1216223,0.7826654,4.379667,0,9.977869
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.577359,59.79736,38.96293,0,0,0,0,0,0,0,0,0,0,6.577359,0,0,0,0,23.15848,8.756345,6.577359,0,6.577359,23.26984,59.66615,0.1214254,0,5.261887,0,15.3337
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,6.07382,59.93145,40.67429,0,0,0,0,0,0,0,0,0,0,6.07382,0,0,0,0,16.58112,14.67597,6.07382,0,6.07382,29.03197,74.44081,0.1212441,0,4.859056,0,20.74979
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.434513,59.61589,42.42299,0,0,0,0,0,0,0,0,0,0,5.434513,0,0,0,0,10.5073,20.1424,5.434513,0,5.434513,34.18761,87.66035,0.1210823,0,4.34761,0,25.57692
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.515983,57.60402,43.51203,3.941106,3.941106,0,-1,0,3.941106,114.5867,0,0,0,4.515983,4.148532,3.941106,0,0,5.07279,25.03347,0.3674507,0,0.3674507,34.5362,88.55418,0.1210714,4.335216,3.612786,0,29.54945
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.150683,56.81165,43.92898,1.384623,1.384623,0,0,0,1.384623,299.7699,0,0,0,4.150683,1.457498,1.384623,0,0,4.705339,25.36417,2.693185,0,2.693185,37.09118,95.1054,0.1209914,1.523085,3.320546,0,29.51486
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.180015,50.88743,44.38327,5.19439,5.19439,0,0,0,5.19439,41.96864,0,8.881784E-16,0,2.180015,5.467779,5.19439,0,0,2.012154,27.78804,0,3.287765,-3.287765,33.62557,86.21925,0.1209914,5.71383,1.744012,0,29.96805
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.700624,49.04798,44.03477,4.623084,4.623084,0,0,0,4.623084,36.7855,0,8.881784E-16,0,1.700624,4.866404,4.623084,0,0,5.665226,24.50027,0,3.16578,-3.16578,30.28855,77.66279,0.1209914,5.085392,1.360499,0,26.2009
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2670548,43.64386,42.8835,1.70848,1.70848,0,0,0,1.70848,15.63114,0,2.220446E-16,0,0.2670548,1.7984,1.70848,0,0,9.182759,21.3345,0,1.531345,-1.531345,28.67437,73.52387,0.1209914,1.879328,0.2136438,0,21.60155
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,41.93758,41.93758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88425,19.80315,0,0,0,28.67437,73.52387,0.1209914,0,0,0,19.80315
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,40.5685,40.5685,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,10.88425,19.80315,0,3.339301,-3.339301,25.15444,64.49843,0.1209914,3.48957,0,0,19.80315
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,39.03139,39.03139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.59459,16.46385,0,0,0,25.15444,64.49843,0.1209914,0,0,0,16.46385
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,37.4196,37.4196,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,14.59459,16.46385,0,0.706953,-0.706953,24.40924,62.58768,0.1209914,0.7387659,0,0,16.46385
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,36.23098,36.23098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38009,15.7569,0,0,0,24.40924,62.58768,0.1209914,0,0,0,15.7569
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38009,15.7569,0,0,0,24.40924,62.58768,0.1209914,0,0,0,15.7569
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,34.44495,34.44495,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,15.38009,15.7569,0,1.13248,-1.13248,23.2155,59.52681,0.1209914,1.183441,0,0,15.7569
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,33.71062,33.71062,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,16.6384,14.62442,0,2.700762,-2.700762,20.36865,52.2272,0.1209914,2.822296,0,0,14.62442
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,33.06342,33.06342,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,19.63925,11.92365,0,1.013072,-1.013072,19.30078,49.48908,0.1209914,1.05866,0,0,11.92365
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,32.41621,32.41621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76488,10.91058,0,0,0,19.30078,49.48908,0.1209914,0,0,0,10.91058
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,32.01171,32.01171,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,20.76488,10.91058,0,0.1503184,-0.1503184,19.14233,49.0828,0.1209914,0.1570827,0,0,10.91058
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1892074,32.37726,31.8748,1.253913,1.253913,0,0,0,1.253913,15.08936,0,2.220446E-16,0,0.1892074,1.319908,1.253913,0,0,20.9319,10.76026,0,1.130701,-1.130701,17.95047,46.02674,0.1209914,1.379304,0.1513659,0,10.94947
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.138499,37.41352,31.55742,0,0,0,0,0,0,0,0,0,0,2.138499,0,0,0,0,22.18824,9.629563,2.138499,0,2.138499,19.97923,51.22868,0.120928,0,1.710799,0,11.76806
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.079665,44.09654,32.44733,4.73348,4.73348,0,0,0,4.73348,86.18742,0,0,0,4.079665,4.982611,4.73348,0,0,20.04974,11.55421,0,0.9029461,-0.9029461,19.02744,48.7882,0.120928,5.206829,3.263732,0,15.63388
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.984588,52.92828,34.83078,7.401749,7.401749,0,-1,0,7.401749,80.8537,0,0,0,5.984588,7.791315,7.401749,0,0,21.05301,10.65127,0,1.806727,-1.806727,17.12298,43.90498,0.120928,8.141924,4.78767,0,16.63585
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,7.386926,60.39158,36.89686,0,0,0,0,0,0,0,0,0,0,7.386926,0,0,0,0,23.06049,8.844539,7.386926,0,7.386926,24.13083,61.8738,0.1207093,0,5.909541,0,16.23146
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,8.089599,65.56551,38.88826,2.292656,2.292656,0,0,0,2.292656,352.8483,0,0,0,8.089599,2.413322,2.292656,0,0,15.67356,15.49277,5.676276,0,5.676276,29.51582,75.68144,0.1205419,2.521922,6.471679,0,23.58237
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.893656,71.13426,40.60583,1.705579,1.705579,0,0,0,1.705579,521.4451,0,0,0,8.893656,1.795346,1.705579,0,0,9.997286,20.60142,7.09831,0,7.09831,36.24987,92.9482,0.1203331,1.876136,7.114925,0,29.49508
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.728293,72.65087,42.35453,6.613645,6.613645,0,0,0,6.613645,131.974,0,0,0,8.728293,6.961732,6.613645,0,0,2.898975,26.9899,1.766562,0,1.766562,37.92578,97.24538,0.1202813,7.27501,6.982635,0,35.71819
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.621324,69.24818,43.44358,1.76379,1.76379,0,-1,0,1.76379,432.0994,4.63229,0,0,7.621324,1.856621,1.76379,0,0,1.132414,28.57981,1.132414,0,1.132414,39.00008,100,0.1202481,1.940169,6.097059,0,36.20113
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,6.042618,63.49929,43.86053,0,0,0,0,0,0,0,6.042618,0,0,6.042618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202481,0,4.834095,0,35.6416
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.985707,56.67392,44.31481,3.07883,3.07883,0,0,0,3.07883,129.4552,0.7448325,0,0,3.985707,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1202481,3.386714,3.188565,0,33.58469
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.992395,49.9101,44.00365,1.582471,1.582471,0,0,0,1.582471,125.904,0.3266353,0,0,1.992395,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1202481,1.740719,1.593916,0,31.59137
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.205358,43.39259,42.80882,0,0,0,0,0,0,0,0.205358,0,0,0.205358,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202481,0,0.1642864,0,29.80434
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,41.86913,41.86913,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1202481,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,40.53738,40.53738,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1202481,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,38.99405,38.99405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1202481,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,37.4196,37.4196,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1202481,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,36.19365,36.19365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1202481,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,35.33486,35.33486,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1202481,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,34.42628,34.42628,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1202481,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,33.72929,33.72929,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1202481,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,33.08209,33.08209,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1202481,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,32.44733,32.44733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1202481,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,32.03038,32.03038,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1202481,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2804402,32.63314,31.88725,1.282483,1.282483,0,0,0,1.282483,21.86698,0,2.220446E-16,0,0.2804402,1.349982,1.282483,0,0,16.34553,14.888,0,1.069541,-1.069541,22.36595,57.34847,0.1202481,1.410731,0.2243522,0,15.16844
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.708799,36.24053,31.59476,4.0603,4.0603,0,0,0,4.0603,42.08554,0,8.881784E-16,0,1.708799,4.274,4.0603,0,0,17.53391,13.81846,0,2.565201,-2.565201,19.66199,50.41526,0.1202481,4.46633,1.367039,0,15.52726
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.052732,38.13086,32.48467,0,0,0,0,0,0,0,0,0,0,2.052732,0,0,0,0,20.38413,11.25326,2.052732,0,2.052732,21.60938,55.40856,0.1201879,0,1.642185,0,13.30599
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.485319,47.93939,34.81211,2.39878,2.39878,0,-1,0,2.39878,186.9834,0,0,0,4.485319,2.525031,2.39878,0,0,18.3314,13.10072,1.960288,0,1.960288,23.46908,60.17699,0.1201305,2.638658,3.588255,0,17.58603
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.894737,58.47058,36.8284,1.109589,1.109589,0,0,0,1.109589,621.3777,0,0,0,6.894737,1.167988,1.109589,0,0,16.37111,14.86497,5.726749,0,5.726749,28.90195,74.10741,0.1199632,1.220548,5.51579,0,21.75971
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.515519,52.38873,38.78246,0.4072828,0.4072828,0,0,0,0.4072828,1108.694,0,0,0,4.515519,0.4287187,0.4072828,0,0,10.64437,20.01905,4.0868,0,4.0868,32.77903,84.04861,0.1198441,0.4480111,3.612415,0,24.53457
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.668061,54.83422,40.53738,4.608135,4.608135,0,0,0,4.608135,101.3004,0,0,0,4.668061,4.850668,4.608135,0,0,6.557565,23.69717,0,0.182608,-0.182608,32.58654,83.55506,0.1198441,5.068949,3.734448,0,28.36523
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.5373,63.49453,42.24874,4.744052,4.744052,0,0,0,4.744052,137.7999,0,0,0,6.5373,4.99374,4.744052,0,0,6.760463,23.51456,1.54356,0,1.54356,34.05089,87.3098,0.1197991,5.218458,5.229839,0,30.05186
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.869158,62.24659,43.33778,4.15142,4.15142,0,-1,0,4.15142,141.3771,0,0,0,5.869158,4.369915,4.15142,0,0,5.216903,24.90376,1.499242,0,1.499242,35.47319,90.95673,0.1197555,4.566562,4.695326,0,30.77292
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.706834,58.53579,43.75473,2.888965,2.888965,0,0,0,2.888965,162.9246,0,0,0,4.706834,3.041016,2.888965,0,0,3.717661,26.25308,1.665818,0,1.665818,37.05353,95.00886,0.1197071,3.177861,3.765467,0,30.95992
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.926495,53.10661,44.24636,0,0,0,0,0,0,0,0.8746531,0,0,2.926495,0,0,0,0,2.051842,27.75232,2.051842,0,2.051842,39.00008,100,0.1196475,0,2.341196,0,30.67882
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.171699,47.34506,43.92898,0,0,0,0,0,0,0,1.171699,0,0,1.171699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196475,0,0.9373593,0,30.77068
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2969699,43.58559,42.74036,3.222254,3.222254,0,0,0,3.222254,9.216217,0,4.440892E-16,0,0.2969699,3.391846,3.222254,0,0,0,29.59898,0,3.094876,-3.094876,35.73779,91.63518,0.1196475,3.544479,0.2375759,0,29.89595
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,41.83179,41.83179,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,3.438751,26.5041,0,4.363379,-4.363379,31.13839,79.84186,0.1196475,4.559731,0,0,26.5041
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,40.46893,40.46893,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,8.28695,22.14072,0,2.2501,-2.2501,28.76657,73.7603,0.1196475,2.351354,0,0,22.14072
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,38.96293,38.96293,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,10.78706,19.89062,0,6.440528,-6.440528,21.97766,56.35286,0.1196475,6.730352,0,0,19.89062
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,37.38226,37.38226,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,17.9432,13.4501,0,1.509179,-1.509179,20.38685,52.27386,0.1196475,1.577092,0,0,13.4501
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,36.16253,36.16253,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,19.62007,11.94092,0,0.2732104,-0.2732104,20.09886,51.53543,0.1196475,0.2855048,0,0,11.94092
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,35.32241,35.32241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92364,11.66771,0,0,0,20.09886,51.53543,0.1196475,0,0,0,11.66771
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,34.42628,34.42628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92364,11.66771,0,0,0,20.09886,51.53543,0.1196475,0,0,0,11.66771
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,33.72929,33.72929,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,19.92364,11.66771,0,1.043198,-1.043198,18.99923,48.71588,0.1196475,1.090142,0,0,11.66771
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.08274,10.62451,0,0,0,18.99923,48.71588,0.1196475,0,0,0,10.62451
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,32.44733,32.44733,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,21.08274,10.62451,0,0.6520388,-0.6520388,18.31192,46.95355,0.1196475,0.6813805,0,0,10.62451
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,32.03038,32.03038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.80723,9.972468,0,0,0,18.31192,46.95355,0.1196475,0,0,0,9.972468
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2265383,32.48925,31.88725,0,0,0,0,0,0,0,0,0,0,0.2265383,0,0,0,0,21.80723,9.972468,0.2265383,0,0.2265383,18.52683,47.5046,0.1196409,0,0.1812306,0,10.19901
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.570718,38.67073,31.57609,3.992625,3.992625,0,0,0,3.992625,64.38667,0,4.440892E-16,0,2.570718,4.202763,3.992625,0,0,21.58069,10.17635,0,1.632045,-1.632045,16.80651,43.09352,0.1196409,4.391887,2.056574,0,12.74707
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.353598,41.91045,32.466,9.380025,9.380025,12,0,3.372,9.380025,35.75255,0,0,0,3.353598,0,0,2.619975,2.488976,23.39408,8.544308,5.842574,0,5.842574,22.34926,57.30568,0.119867,10.31803,2.682878,12,11.89791
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,6.039187,53.07368,34.79345,1.691741,1.691741,0,-1,0,1.691741,356.9807,0,0,0,6.039187,1.78078,1.691741,0,0,17.5515,13.80262,4.258407,0,4.258407,26.38914,67.66432,0.1197435,1.860915,4.831349,0,19.84181
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,7.314068,59.98977,36.79107,5.065425,5.065425,0,0,0,5.065425,144.392,0,0,0,7.314068,5.332026,5.065425,0,0,13.2931,17.63519,1.982041,0,1.982041,28.26947,72.48567,0.119686,5.571968,5.851254,0,24.94926
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,7.300579,62.23208,38.71401,0.8772026,0.8772026,0,0,0,0.8772026,832.2569,0,0,0,7.300579,0.9233711,0.8772026,0,0,11.31106,19.41903,6.377208,0,6.377208,34.31942,87.99834,0.1195017,0.9649228,5.840463,0,26.71961
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.742662,66.09896,40.46893,6.31777,6.31777,0,0,0,6.31777,122.5537,0,0,0,7.742662,6.650284,6.31777,0,0,4.933847,25.15852,1.092378,0,1.092378,35.35574,90.65556,0.1194702,6.949547,6.19413,0,32.90118
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.68523,60.28692,42.21762,6.183683,6.183683,0,0,0,6.183683,91.93921,0,0,0,5.68523,6.50914,6.183683,0,0,3.841469,26.14165,0,0.8239107,-0.8239107,34.48726,88.4287,0.1194702,6.802052,4.548183,0,31.82689
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.903362,58.71783,43.30045,4.010988,4.010988,0,-1,0,4.010988,122.2482,0,0,0,4.903362,4.222093,4.010988,0,0,4.756926,25.31775,0.6812689,0,0.6812689,35.13357,90.0859,0.1194506,4.412087,3.92269,0,30.22111
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,5.319242,60.67502,43.72362,4.191578,4.191578,0,0,0,4.191578,126.9031,0,0,0,5.319242,4.412188,4.191578,0,0,4.075656,25.93089,0.9070542,0,0.9070542,35.99408,92.29232,0.1194244,4.610736,4.255394,0,31.25013
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.296519,51.06896,44.20902,8.553732,8.553732,9.382211,0,2.709699,8.553732,26.84815,0,0,0,2.296519,0,0,0.8284792,0.7870553,3.168602,26.74724,3.083574,0,3.083574,38.91941,99.79317,0.1195397,9.409104,1.837215,12,29.04375
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.547971,48.44316,43.89787,3.383922,3.383922,0,0,0,3.383922,45.74488,0,4.440892E-16,0,1.547971,3.562023,3.383922,0,0,0.08502813,29.52245,0,2.014052,-2.014052,36.79642,94.34959,0.1195397,3.722315,1.238377,0,31.07042
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2939604,43.5457,42.70925,1.39639,1.39639,0,0,0,1.39639,21.05145,0,2.220446E-16,0,0.2939604,1.469885,1.39639,0,0,2.322864,27.5084,0,1.175924,-1.175924,35.55688,91.17131,0.1195397,1.536029,0.2351683,0,27.80236
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,41.79445,41.79445,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,3.629446,26.33248,0,1.671537,-1.671537,33.79493,86.65349,0.1195397,1.746756,0,0,26.33248
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,40.43159,40.43159,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,5.486709,24.66094,0,8.5874,-8.5874,24.74301,63.4435,0.1195397,8.973834,0,0,24.66094
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,38.92559,38.92559,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,15.02827,16.07354,0,0.3233067,-0.3233067,24.40222,62.56966,0.1195397,0.3378555,0,0,16.07354
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,37.35115,37.35115,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,15.3875,15.75023,0,0.09551051,-0.09551051,24.30154,62.31152,0.1195397,0.09980848,0,0,15.75023
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,36.16253,36.16253,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,15.49362,15.65472,0,0.6202605,-0.6202605,23.64773,60.63508,0.1195397,0.6481722,0,0,15.65472
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,35.30374,35.30374,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,16.1828,15.03446,0,0.2830348,-0.2830348,23.34938,59.8701,0.1195397,0.2957714,0,0,15.03446
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,34.40761,34.40761,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,16.49728,14.75143,0,0.8048118,-0.8048118,22.50104,57.69485,0.1195397,0.8410283,0,0,14.75143
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,33.71062,33.71062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.39152,13.94661,0,0,0,22.50104,57.69485,0.1195397,0,0,0,13.94661
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,33.06342,33.06342,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,17.39152,13.94661,0,0.9722027,-0.9722027,21.47625,55.06719,0.1195397,1.015952,0,0,13.94661
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,32.43488,32.43488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.47174,12.97441,0,0,0,21.47625,55.06719,0.1195397,0,0,0,12.97441
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,32.04905,32.04905,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,18.47174,12.97441,0,0.9992766,-0.9992766,20.42292,52.36635,0.1195397,1.044244,0,0,12.97441
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1976367,32.43093,31.90592,0,0,0,0,0,0,0,0,0,0,0.1976367,0,0,0,0,19.58205,11.97514,0.1976367,0,0.1976367,20.61041,52.8471,0.119534,0,0.1581094,0,12.17277
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.685606,39.02267,31.59476,0,0,0,0,0,0,0,0,0,0,2.685606,0,0,0,0,19.38441,12.15301,2.685606,0,2.685606,23.1582,59.37988,0.1194566,0,2.148485,0,14.83862
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.043396,47.15164,32.466,6.349527,6.349527,0,0,0,6.349527,79.42947,0,0,0,5.043396,6.683712,6.349527,0,0,16.6988,14.57005,0,1.640317,-1.640317,21.42916,54.94644,0.1194566,6.98448,4.034717,0,19.61345
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.970404,56.32577,34.76233,3.775826,3.775826,0,-1,0,3.775826,184.6061,0,0,0,6.970404,3.974553,3.775826,0,0,18.52138,12.92974,2.99585,0,2.99585,24.27127,62.2339,0.1193704,4.153409,5.576323,0,19.90014
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,8.218499,63.41784,36.72261,1.710493,1.710493,0,0,0,1.710493,480.4755,0,0,0,8.218499,1.800519,1.710493,0,0,15.52553,15.626,6.41798,0,6.41798,30.3599,77.84574,0.1191862,1.881542,6.574799,0,23.8445
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.768955,68.08865,38.64555,3.953747,3.953747,0,0,0,3.953747,221.7885,0,0,0,8.768955,4.161839,3.953747,0,0,9.107549,21.40219,4.607116,0,4.607116,34.73059,89.05263,0.1190543,4.349122,7.015164,0,30.17114
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.794209,70.42562,40.39425,0,0,0,0,0,0,0,4.293777,0,0,8.794209,0,0,0,0,4.500432,25.54859,4.500432,0,4.500432,39.00008,100,0.1189258,0,7.035367,0,34.3428
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,8.084387,69.58157,42.14294,0,0,0,0,0,0,0,8.084387,0,0,8.084387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189258,0,6.467509,0,37.68336
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.577167,68.80508,43.23199,2.458817,2.458817,0,-1,0,2.458817,308.1631,4.988939,0,0,7.577167,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1189258,2.704699,6.061734,0,37.17614
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.660729,61.87672,43.68628,2.264104,2.264104,0,0,0,2.264104,250.0207,3.277462,0,0,5.660729,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1189258,2.490514,4.528583,0,35.25971
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.566447,55.12193,44.1779,6.729735,6.729735,0,0,0,6.729735,52.99536,0,0,0,3.566447,7.083931,6.729735,0,0,0,29.59898,0,3.517484,-3.517484,35.29232,90.49296,0.1189258,7.402708,2.853158,0,33.16542
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.087224,50.05391,43.86053,3.5827,3.5827,0,0,0,3.5827,58.25842,0,0,0,2.087224,3.771263,3.5827,0,0,3.908316,26.08149,0,1.684039,-1.684039,33.51719,85.94135,0.1189258,3.94097,1.66978,0,28.16872
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2954126,43.51232,42.67191,0,0,0,0,0,0,0,0,0,0,0.2954126,0,0,0,0,5.77947,24.39746,0.2954126,0,0.2954126,33.79744,86.65994,0.1189173,0,0.2363301,0,24.69287
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,41.726,41.726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.484057,24.66333,0,0,0,33.79744,86.65994,0.1189173,0,0,0,24.66333
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,40.36313,40.36313,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.484057,24.66333,0,4.682255,-4.682255,28.86191,74.00476,0.1189173,4.892957,0,0,24.66333
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,38.85714,38.85714,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,10.68656,19.98107,0,6.525863,-6.525863,21.98305,56.36668,0.1189173,6.819527,0,0,19.98107
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,37.28269,37.28269,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,17.93752,13.45521,0,0.1050576,-0.1050576,21.87231,56.08273,0.1189173,0.1097852,0,0,13.45521
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,36.12519,36.12519,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.05425,13.35015,0,1.653303,-1.653303,20.12958,51.61419,0.1189173,1.727701,0,0,13.35015
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,35.28507,35.28507,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,19.89126,11.69685,0,0.3315232,-0.3315232,19.78012,50.71815,0.1189173,0.3464417,0,0,11.69685
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,34.40761,34.40761,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.25961,11.36532,0,0.750429,-0.750429,18.9891,48.6899,0.1189173,0.7841983,0,0,11.36532
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,33.71062,33.71062,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.09343,10.61489,0,0.3808394,-0.3808394,18.58766,47.66056,0.1189173,0.3979771,0,0,10.61489
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.51658,10.23406,0,0,0,18.58766,47.66056,0.1189173,0,0,0,10.23406
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,32.466,32.466,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.51658,10.23406,0,1.644167,-1.644167,16.85455,43.21672,0.1189173,1.718155,0,0,10.23406
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,32.0615,32.0615,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.34343,8.589889,0,0.1412741,-0.1412741,16.70564,42.83488,0.1189173,0.1476315,0,0,8.589889
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2808008,32.67161,31.92459,0,0,0,0,0,0,0,0,0,0,0.2808008,0,0,0,0,23.5004,8.448614,0.2808008,0,0.2808008,16.97203,43.51793,0.1189093,0,0.2246406,0,8.729415
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.383238,35.34736,31.60721,0.8278417,0.8278417,0,0,0,0.8278417,167.0897,0,0,0,1.383238,0.8714123,0.8278417,0,0,23.2196,8.701335,0.5118259,0,0.5118259,17.45759,44.76296,0.1188947,0.9106259,1.106591,0,10.08457
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.408433,42.09469,32.48467,0,0,0,0,0,0,0,0,0,0,3.408433,0,0,0,0,22.70778,9.161979,3.408433,0,3.408433,20.69111,53.05403,0.1187976,0,2.726747,0,12.57041
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.137266,46.74021,34.72499,2.327373,2.327373,0,-1,0,2.327373,177.7655,0,0,0,4.137266,2.449866,2.327373,0,0,19.29934,12.22957,1.6874,0,1.6874,22.29192,57.15866,0.1187496,2.56011,3.309813,0,16.36683
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.959188,51.54541,36.68527,0,0,0,0,0,0,0,0,0,0,4.959188,0,0,0,0,17.61194,13.74823,4.959188,0,4.959188,26.99662,69.22196,0.1186087,0,3.96735,0,18.70742
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,7.031414,61.04173,38.5771,3.989148,3.989148,0,0,0,3.989148,176.2635,0,0,0,7.031414,4.199103,3.989148,0,0,12.65276,18.2115,2.832311,0,2.832311,29.68359,76.1116,0.1185284,4.388063,5.625131,0,25.24291
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,7.23603,63.91129,40.32579,3.449507,3.449507,0,0,0,3.449507,209.77,0,0,0,7.23603,3.63106,3.449507,0,0,9.820445,20.76058,3.60497,0,3.60497,33.10356,84.88075,0.1184263,3.794457,5.788824,0,27.99661
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.564172,59.68608,42.07449,0,0,0,0,0,0,0,0,0,0,5.564172,0,0,0,0,6.215475,24.00505,5.564172,0,5.564172,38.3822,98.4157,0.118269,0,4.451338,0,29.56922
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.694038,61.40067,43.16354,2.008959,2.008959,0,-1,0,2.008959,283.4323,2.928042,0,0,5.694038,2.114693,2.008959,0,0,0.6513029,29.01281,0.6513029,0,0.6513029,39.00008,100,0.1182507,2.209854,4.55523,0,34.70684
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,5.02947,59.5187,43.61782,6.068231,6.068231,0,0,0,6.068231,82.88199,0,8.881784E-16,0,5.02947,6.387612,6.068231,0,0,0,29.59898,0,1.358141,-1.358141,37.56847,96.32922,0.1182507,6.675054,4.023576,0,34.62845
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.493324,48.49579,44.10945,0.3350339,0.3350339,0,0,0,0.3350339,445.7233,0,0,0,1.493324,0.3526672,0.3350339,0,0,1.509046,28.24084,1.140657,0,1.140657,38.65059,99.10389,0.1182185,0.3685372,1.194659,0,29.73416
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5229692,45.29685,43.79207,5.721869,5.721869,0,0,0,5.721869,9.139831,0,8.881784E-16,0,0.5229692,6.023021,5.721869,0,0,0.368389,29.26743,0,5.500051,-5.500051,32.85303,84.23837,0.1182185,6.294056,0.4183753,0,29.7904
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3086685,43.4814,42.60345,0,0,0,0,0,0,0,0,0,0,0.3086685,0,0,0,0,6.479558,23.76738,0.3086685,0,0.3086685,33.14586,84.98921,0.1182098,0,0.2469348,0,24.07604
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,41.65754,41.65754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.170889,24.04518,0,0,0,33.14586,84.98921,0.1182098,0,0,0,24.04518
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,40.28846,40.28846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.170889,24.04518,0,0,0,33.14586,84.98921,0.1182098,0,0,0,24.04518
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.170889,24.04518,0,0,0,33.14586,84.98921,0.1182098,0,0,0,24.04518
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,37.24535,37.24535,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,6.170889,24.04518,0,1.190705,-1.190705,31.89075,81.77098,0.1182098,1.244287,0,0,24.04518
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,36.08785,36.08785,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,7.493895,22.85447,0,1.282988,-1.282988,30.53836,78.30332,0.1182098,1.340722,0,0,22.85447
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,35.2664,35.2664,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,8.919436,21.57149,0,0.05028816,-0.05028816,30.48535,78.1674,0.1182098,0.05255113,0,0,21.57149
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,34.39516,34.39516,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,8.975312,21.5212,0,2.638392,-2.638392,27.70424,71.03637,0.1182098,2.75712,0,0,21.5212
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,33.69195,33.69195,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,11.90686,18.8828,0,1.772723,-1.772723,25.83562,66.24506,0.1182098,1.852496,0,0,18.8828
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,33.08209,33.08209,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,13.87655,17.11008,0,1.833434,-1.833434,23.90302,61.28966,0.1182098,1.915939,0,0,17.11008
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,32.466,32.466,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,15.9137,15.27665,0,1.778796,-1.778796,22.028,56.48194,0.1182098,1.858842,0,0,15.27665
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,32.0615,32.0615,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,17.89014,13.49785,0,1.061488,-1.061488,20.90909,53.61295,0.1182098,1.109255,0,0,13.49785
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1513946,32.30779,31.90592,0.2338109,0.2338109,0,0,0,0.2338109,64.75088,0,0,0,0.1513946,0.2461167,0.2338109,0,0,19.06957,12.43636,0,0.09472211,-0.09472211,20.80925,53.35694,0.1182098,0.257192,0.1211157,0,12.58776
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.252753,37.79056,31.60721,4.898097,4.898097,0,0,0,4.898097,45.99242,0,8.881784E-16,0,2.252753,5.155891,4.898097,0,0,19.17482,12.34164,0,2.903138,-2.903138,17.74907,45.51035,0.1182098,5.387906,1.802203,0,14.59439
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.409678,45.1417,32.466,3.453433,3.453433,0,0,0,3.453433,127.6897,0,0,0,4.409678,3.635193,3.453433,0,0,22.40053,9.438503,0.7744853,0,0.7744853,18.48381,47.3943,0.118188,3.798776,3.527742,0,13.84818
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.682992,55.20682,34.68765,3.795653,3.795653,0,-1,0,3.795653,176.0696,0,0,0,6.682992,3.995425,3.795653,0,0,21.62604,10.13554,2.687568,0,2.687568,21.03346,53.93185,0.1181123,4.175219,5.346394,0,16.81853
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.912365,62.07846,36.61682,1.556613,1.556613,0,0,0,1.556613,508.3066,0,0,0,7.912365,1.63854,1.556613,0,0,18.93847,12.55435,6.273826,0,6.273826,26.98534,69.19304,0.117936,1.712274,6.329892,0,20.46672
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,8.09702,65.12775,38.50864,7.873811,7.873811,12,0,3.372,7.873811,102.8348,0,0,0,8.09702,0,0,4.126189,3.919879,12.66465,18.20079,12.0169,0,12.0169,38.38557,98.42434,0.1182,8.661192,6.477616,12,26.29782
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,7.207776,63.67435,40.22,3.474316,3.474316,0,0,0,3.474316,207.4588,2.902852,0,0,7.207776,3.657175,3.474316,0,0,0.6477485,29.016,0.6477485,0,0.6477485,39.00008,100,0.1181818,3.821748,5.766221,0,36.22378
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,8.142513,69.61037,41.9687,0,0,0,0,0,0,0,8.142513,0,0,8.142513,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1181818,0,6.51401,0,37.74149
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,7.415283,67.92673,43.05774,5.075471,5.075471,0,-1,0,5.075471,146.1004,2.072682,0,0,7.415283,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1181818,5.583018,5.932227,0,37.01426
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,6.184661,63.66724,43.54315,0.7783159,0.7783159,0,0,0,0.7783159,794.6209,5.365381,0,0,6.184661,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1181818,0.8561475,4.947729,0,35.78364
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.74513,55.56106,44.03477,0.337137,0.337137,0,0,0,0.337137,1110.863,3.390249,0,0,3.74513,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1181818,0.3708507,2.996104,0,33.34411
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.934123,49.43972,43.72362,0,0,0,0,0,0,0,1.934123,0,0,1.934123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1181818,0,1.547299,0,31.5331
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3117827,43.41521,42.52878,4.500679,4.500679,0,0,0,4.500679,6.927459,0,8.881784E-16,0,0.3117827,4.737556,4.500679,0,0,0,29.59898,0,4.425774,-4.425774,34.3349,88.03803,0.1181818,4.950747,0.2494261,0,29.91076
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,41.58287,41.58287,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.917526,25.1732,0,1.660452,-1.660452,32.58463,83.55017,0.1181818,1.735173,0,0,25.1732
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,40.22,40.22,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.762474,23.51275,0,0.4264711,-0.4264711,32.13509,82.39751,0.1181818,0.4456623,0,0,23.51275
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,38.75135,38.75135,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.23633,23.08628,0,8.409188,-8.409188,23.27103,59.66919,0.1181818,8.787602,0,0,23.08628
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,37.1769,37.1769,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.57987,14.67709,0,2.369411,-2.369411,20.77345,53.26515,0.1181818,2.476034,0,0,14.67709
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,36.05674,36.05674,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.21255,12.30768,0,0.2233523,-0.2233523,20.53802,52.66148,0.1181818,0.2334032,0,0,12.30768
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,35.23529,35.23529,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.46072,12.08433,0,1.057761,-1.057761,19.42304,49.80256,0.1181818,1.105361,0,0,12.08433
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,34.3765,34.3765,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.63601,11.02657,0,0.8534607,-0.8534607,18.52341,47.49583,0.1181818,0.8918664,0,0,11.02657
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,33.67328,33.67328,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.5843,10.17311,0,1.018154,-1.018154,17.45018,44.74397,0.1181818,1.063971,0,0,10.17311
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.71558,9.154954,0,0,0,17.45018,44.74397,0.1181818,0,0,0,9.154954
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,32.44733,32.44733,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.71558,9.154954,0,0.6799799,-0.6799799,16.73342,42.90612,0.1181818,0.7105789,0,0,9.154954
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,32.03038,32.03038,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.47112,8.474974,0,1.041647,-1.041647,15.63543,40.09077,0.1181818,1.088521,0,0,8.474974
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2794285,32.63043,31.88725,0.1732837,0.1732837,0,0,0,0.1732837,161.255,0,0,0,0.2794285,0.1824038,0.1732837,0,0,24.6285,7.433327,0.09702468,0,0.09702468,15.72748,40.32678,0.1181791,0.190612,0.2235428,0,7.712755
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.160888,37.49654,31.57609,3.462153,3.462153,0,0,0,3.462153,62.41459,0,4.440892E-16,0,2.160888,3.644372,3.462153,0,0,24.53148,7.520649,0,1.483483,-1.483483,14.16375,36.31723,0.1181791,3.808368,1.728711,0,9.681538
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.471718,45.30211,32.43488,11.01559,11.01559,3,0,1.095,11.01559,40.59445,0,0,0,4.471718,8.437462,8.015589,0,0,26.17979,6.037166,0,3.965744,-3.965744,9.983486,25.59863,0.1181791,12.11715,3.577374,12,10.50888
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.476916,50.96851,34.6192,3.017796,3.017796,0,-1,0,3.017796,181.4873,0,0,0.3111109,5.476916,3.176627,3.017796,0,0,30.58617,2.071422,2.300288,0,2.300288,12.16573,31.19412,0.1181146,3.319576,4.381533,0,7.548338
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,8.034348,62.42825,36.51102,1.421773,1.421773,0,0,0,1.421773,565.0937,0,0,0,8.034348,1.496603,1.421773,0,0,28.28588,4.141681,6.537745,0,6.537745,18.36798,47.09729,0.1179319,1.56395,6.427478,0,12.17603
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.840466,68.08535,38.40285,5.032989,5.032989,0,0,0,5.032989,175.6504,0,0,0,8.840466,5.297883,5.032989,0,0,21.74814,10.02565,3.542583,0,3.542583,21.72877,55.71468,0.117833,5.536287,7.072372,0,18.86612
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.893544,70.50162,40.11421,3.956376,3.956376,0,0,0,3.956376,224.7901,0,0,0,8.893544,4.164607,3.956376,0,0,18.20556,13.21398,4.728938,0,4.728938,26.21503,67.2179,0.1177014,4.352014,7.114835,0,22.10752
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,7.394544,66.39914,41.86913,2.562799,2.562799,0,0,0,2.562799,288.534,0,0,0,7.394544,2.697683,2.562799,0,0,13.47662,17.47002,4.696861,0,4.696861,30.67087,78.64309,0.1175709,2.819078,5.915635,0,24.86456
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,6.148963,62.84507,42.95195,0,0,0,-1,0,0,0,0,0,0,6.148963,0,0,0,0,8.779758,21.6972,6.148963,0,6.148963,36.50429,93.60055,0.1174006,0,4.91917,0,27.84616
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.067427,55.95794,43.40624,1.609935,1.609935,0,0,0,1.609935,252.6455,0,0,0,4.067427,1.694668,1.609935,0,0,2.630796,27.23126,2.372759,0,2.372759,38.75528,99.37232,0.117335,1.770928,3.253942,0,31.29869
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.16674,50.3717,43.92898,0,0,0,0,0,0,0,1.908703,0,0,2.16674,0,0,0,0,0.2580369,29.36674,0.2580369,0,0.2580369,39.00008,100,0.1173279,0,1.733392,0,31.53349
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.891376,49.19882,43.61782,4.728271,4.728271,0,0,0,4.728271,40.00145,0,8.881784E-16,0,1.891376,4.977127,4.728271,0,0,0,29.59898,0,3.08575,-3.08575,35.74741,91.65984,0.1173279,5.201097,1.513101,0,31.49035
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3139501,43.35257,42.46032,3.935907,3.935907,0,0,0,3.935907,7.976564,0,0,0,0.3139501,4.14306,3.935907,0,0,3.428611,26.51323,0,3.82911,-3.82911,31.71118,81.31055,0.1173279,4.329497,0.2511601,0,26.82718
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,41.51441,41.51441,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.683177,22.68412,0,2.743068,-2.743068,28.81973,73.89659,0.1173279,2.866507,0,0,22.68412
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,40.11421,40.11421,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.73103,19.94105,0,3.329229,-3.329229,25.31041,64.89836,0.1173279,3.479044,0,0,19.94105
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,38.64555,38.64555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.43017,16.61182,0,0,0,25.31041,64.89836,0.1173279,0,0,0,16.61182
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,37.10844,37.10844,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.43017,16.61182,0,0.46136,-0.46136,24.8241,63.6514,0.1173279,0.4821212,0,0,16.61182
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,36.0194,36.0194,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,14.9428,16.15046,0,1.245721,-1.245721,23.51099,60.28447,0.1173279,1.301779,0,0,16.15046
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,35.17928,35.17928,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.32693,14.90474,0,0.1779266,-0.1779266,23.32344,59.80357,0.1173279,0.1859333,0,0,14.90474
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,34.32049,34.32049,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.52463,14.72681,0,0.06217786,-0.06217786,23.2579,59.63552,0.1173279,0.06497587,0,0,14.72681
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,33.65461,33.65461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.59372,14.66463,0,0,0,23.2579,59.63552,0.1173279,0,0,0,14.66463
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,33.02608,33.02608,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.59372,14.66463,0,0.1833768,-0.1833768,23.0646,59.13988,0.1173279,0.1916287,0,0,14.66463
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,32.43488,32.43488,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.79747,14.48126,0,2.008793,-2.008793,20.94715,53.71053,0.1173279,2.099189,0,0,14.48126
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,32.01171,32.01171,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.02946,12.47246,0,1.778683,-1.778683,19.07225,48.90311,0.1173279,1.858724,0,0,12.47246
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2747646,32.58672,31.85613,0,0,0,0,0,0,0,0,0,0,0.2747646,0,0,0,0,21.00577,10.69378,0.2747646,0,0.2747646,19.33292,49.57148,0.1173203,0,0.2198117,0,10.96855
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.970198,36.93682,31.55742,0.2243741,0.2243741,0,0,0,0.2243741,878.086,0,0,0,1.970198,0.2361833,0.2243741,0,0,20.73101,10.94107,1.734014,0,1.734014,20.97795,53.7895,0.1172724,0.2468115,1.576158,0,12.91127
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.260684,41.56012,32.39754,3.078064,3.078064,0,0,0,3.078064,105.9329,0,0,0,3.260684,3.240067,3.078064,0,0,18.99699,12.50168,0.02061606,0,0.02061606,20.99751,53.83965,0.1172718,3.38587,2.608547,0,15.76237
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.354146,41.14888,34.55074,0.9467498,0.9467498,0,-1,0,0.9467498,248.6556,0,0,0,2.354146,0.9965788,0.9467498,0,0,18.97638,12.52024,1.357567,0,1.357567,22.28541,57.14195,0.1172343,1.041425,1.883317,0,14.87438
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.359844,49.27662,36.40523,4.361935,4.361935,0,0,0,4.361935,99.95206,0,0,0,4.359844,4.59151,4.361935,0,0,17.61881,13.74205,0,0.2316663,-0.2316663,22.04121,56.5158,0.1172343,4.798128,3.487875,0,18.10189
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.438138,48.34894,38.25972,4.432227,4.432227,0,0,0,4.432227,77.57136,0,0,0,3.438138,4.665502,4.432227,0,0,17.87622,13.51038,0,1.227363,-1.227363,20.74745,53.19849,0.1172343,4.87545,2.750511,0,16.94852
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.491661,57.04951,39.9773,1.396157,1.396157,0,0,0,1.396157,393.3413,0,0,0,5.491661,1.469639,1.396157,0,0,19.23996,12.28302,4.022023,0,4.022023,24.56308,62.98213,0.1171235,1.535772,4.393329,0,17.77468
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.835931,60.27241,41.726,3.107202,3.107202,0,0,0,3.107202,187.8195,0,0,0,5.835931,3.270739,3.107202,0,0,15.21793,15.90284,2.565192,0,2.565192,26.99663,69.222,0.1170529,3.417922,4.668745,0,21.73877
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.347281,56.25062,42.80882,8.664749,8.36,0,-1,0,8.36,52.00096,0,0.304749,1.171224,4.347281,8.8,8.36,0,0,12.65274,18.21151,0,4.45272,-4.45272,22.30305,57.18721,0.1170529,9.531224,3.477824,0,22.55879
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.404027,47.3952,43.30045,3.080263,3.080263,0,0,0,3.080263,45.58139,0,4.440892E-16,0,1.404027,3.242382,3.080263,0,0,17.60021,13.75879,0,1.838355,-1.838355,20.36526,52.21851,0.1170529,3.388289,1.123221,0,15.16282
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.177608,50.29497,43.82319,0,0,0,0,0,0,0,0,0,0,2.177608,0,0,0,0,19.64282,11.92044,2.177608,0,2.177608,22.43112,57.51557,0.116993,0,1.742086,0,14.09804
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.484674,47.85488,43.51203,3.25082,3.25082,0,0,0,3.25082,45.67077,0,0,0,1.484674,3.421916,3.25082,0,0,17.46522,13.88028,0,1.937241,-1.937241,20.38909,52.27961,0.116993,3.575902,1.187739,0,15.36496
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.12748,42.71537,42.35453,0,0,0,0,0,0,0,0,0,0,0.12748,0,0,0,0,19.61771,11.94304,0.12748,0,0.12748,20.51003,52.5897,0.1169895,0,0.101984,0,12.07052
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,41.40862,41.40862,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,19.49023,12.05777,0,8.8,-8.8,11.23401,28.8051,0.1169895,9.794842,0,0,12.05777
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,40.00842,40.00842,1.75781,1.75781,0,-1,0,1.75781,0,0,2.220446E-16,0,0,1.850326,1.75781,0,0,29.26801,3.257774,0,1.850326,-1.850326,9.283596,23.80404,0.1169895,1.933591,0,0,3.257774
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,38.5771,38.5771,10.39647,1.337075,0,-1,0,1.337075,0,0,9.059397,10.09904,0,1.407448,1.337075,0,0,31.32392,1.407448,0,1.407448,-1.407448,7.800015,20,0.1169895,11.43612,0,0,1.407448
