Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.711139,41.9985,37.1769,0,0,0,0,0,0,0,0,0,0,1.711139,0,0,0,0,20.66752,10.99821,1.711139,0,1.711139,21.01648,53.88829,0.1202674,0,1.368911,0,12.70935
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5414952,39.62612,38.12281,0,0,0,-1,0,0,0,0,0,0,0.5414952,0,0,0,0,18.95638,12.53823,0.5414952,0,0.5414952,21.53018,55.20549,0.1202549,0,0.4331962,0,13.07973
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.800563,43.70574,38.5771,4.337104,4.337104,0,0,0,4.337104,41.51533,0,8.881784E-16,0,1.800563,4.565373,4.337104,0,0,18.41489,13.02558,0,2.76481,-2.76481,18.61582,47.73277,0.1202549,4.770815,1.44045,0,14.82614
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8246018,41.41488,39.09984,6.930988,6.930988,0,0,0,6.930988,11.89732,0,0,0,0.8246018,7.295776,6.930988,0,0,21.4869,10.26077,0,6.471175,-6.471175,11.7946,30.2425,0.1202549,7.624086,0.6596814,0,11.08537
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.294733,39.5693,38.75135,3.226336,3.226336,0,0,0,3.226336,9.135226,0,4.440892E-16,0,0.294733,3.396143,3.226336,0,0,28.67709,3.789596,0,3.10141,-3.10141,8.525427,21.86003,0.1202549,3.548969,0.2357864,0,4.084329
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4106566,38.65863,37.52539,0,0,0,0,0,0,0,0,0,0,0.4106566,0,0,0,0,32.1231,0.688186,0.4106566,0,0.4106566,8.91501,22.85896,0.1202455,0,0.3285253,0,1.098843
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,36.40523,36.40523,8.124906,1.004888,0,-1,0,1.004888,0,0,7.120018,7.932508,0,1.057777,1.004888,0,0,31.71245,1.057777,0,1.057777,-1.057777,7.800015,20,0.1202455,8.937396,0,0,1.057777
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,35.28507,35.28507,6.617942,0,0,-1,0,0,0,0,6.617942,7.279736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202455,7.279736,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,34.23336,34.23336,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202455,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,33.219,33.219,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202455,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,32.53445,32.53445,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202455,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,31.94326,31.94326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202455,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,31.31472,31.31472,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202455,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,30.91022,30.91022,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202455,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,30.43726,30.43726,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202455,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,30.05143,30.05143,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202455,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,29.75272,29.75272,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1204237,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.134963,29.93166,29.57847,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.74705,1.776357E-15,0,0,0.134963,0,0,8.8,8.36,24.52775,7.524,8.494963,0,8.494963,23.79004,60.99997,0.1205851,0.9427755,0.1079704,12,7.658963
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.739816,33.98246,29.3171,5.248662,5.248662,12,0,3.372,5.248662,33.14781,0,0,0,1.739816,0,0,6.751338,6.413772,16.03279,15.16947,8.153588,0,8.153588,31.52521,80.83371,0.1208472,5.773528,1.391853,12,16.90928
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.861823,37.70971,29.85851,5.656345,5.656345,0,0,0,5.656345,50.59491,0,8.881784E-16,0,2.861823,5.954048,5.656345,0,0,7.879202,22.5077,0,3.092225,-3.092225,28.26572,72.47606,0.1208472,6.22198,2.289459,0,25.36952
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.630498,41.56669,31.36451,4.071966,4.071966,0,-1,0,4.071966,89.15837,0,0,0,3.630498,4.28628,4.071966,0,0,11.31501,19.41547,0,0.6557814,-0.6557814,27.57446,70.70361,0.1208472,4.479163,2.904399,0,23.04597
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.117468,44.55632,32.76471,2.150714,2.150714,0,0,0,2.150714,191.4465,0,0,0,4.117468,2.26391,2.150714,0,0,12.04365,18.75969,1.853558,0,1.853558,29.3329,75.21243,0.1208047,2.365786,3.293974,0,22.87716
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.50653,44.18309,34.16491,1.06807,1.06807,0,0,0,1.06807,328.3054,0,0,0,3.50653,1.124284,1.06807,0,0,10.1901,20.42789,2.382246,0,2.382246,31.5929,81.00728,0.12075,1.174877,2.805224,0,23.93442
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.238037,51.24886,35.58378,0.9974132,0.9974132,0,0,0,0.9974132,525.1622,0,0,0,5.238037,1.049909,0.9974132,0,0,7.807849,22.57191,4.188128,0,4.188128,35.56611,91.19497,0.1206541,1.097154,4.190429,0,27.80995
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.94661,51.88994,37.03377,1.491804,1.491804,0,0,0,1.491804,331.5858,0,0,0,4.94661,1.57032,1.491804,0,0,3.619721,26.34123,3.37629,0,3.37629,38.76914,99.40785,0.1205769,1.640984,3.957288,0,31.28784
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.366648,57.84137,37.94234,3.595794,3.595794,0,-1,0,3.595794,177.0582,2.338171,0,0,6.366648,3.785047,3.595794,0,0,0.2434309,29.37989,0.2434309,0,0.2434309,39.00008,100,0.1205713,3.955374,5.093318,0,35.74654
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.540607,48.82494,38.40285,0.2409663,0.2409663,0,0,0,0.2409663,1469.337,3.286959,0,0,3.540607,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1205713,0.2650629,2.832486,0,33.13958
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.893528,50.55404,38.96293,2.71092,2.71092,0,0,0,2.71092,143.6239,1.039928,0,0,3.893528,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1205713,2.982012,3.114823,0,33.49251
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.152437,44.78122,38.60822,7.476389,7.476389,0,0,0,7.476389,28.7898,0,0,0,2.152437,7.869884,7.476389,0,0,0,29.59898,0,5.717446,-5.717446,32.97336,84.54691,0.1205713,8.224029,1.72195,0,31.75142
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2872233,38.17249,37.38226,5.988932,5.988932,0,0,0,5.988932,4.795902,0,8.881784E-16,0,0.2872233,6.304138,5.988932,0,0,6.352718,23.88153,0,6.016915,-6.016915,26.63098,68.28442,0.1205713,6.587825,0.2297786,0,24.16875
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,36.2621,36.2621,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.03818,17.86462,0,6.964709,-6.964709,19.28953,49.46022,0.1205713,7.278121,0,0,17.86462
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,35.16061,35.16061,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.77674,10.89991,0,5.487625,-5.487625,13.50506,34.62829,0.1205713,5.734569,0,0,10.89991
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,34.11512,34.11512,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,26.87411,5.412282,0,1.640532,-1.640532,11.77579,30.19427,0.1205713,1.714356,0,0,5.412282
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,33.09454,33.09454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.69692,3.77175,0,0,0,11.77579,30.19427,0.1205713,0,0,0,3.77175
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,32.43488,32.43488,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.69692,3.77175,0,0.06672195,-0.06672195,11.70546,30.01393,0.1205713,0.06972443,0,0,3.77175
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,31.85613,31.85613,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.77106,3.705028,0,1.999376,-1.999376,9.597931,24.61003,0.1205713,2.089347,0,0,3.705028
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,31.24005,31.24005,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,30.99258,1.705652,0,0.1085531,-0.1085531,9.483506,24.31663,0.1205713,0.113438,0,0,1.705652
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,30.8231,30.8231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.1132,1.597099,0,0,0,9.483506,24.31663,0.1205713,0,0,0,1.597099
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,30.35014,30.35014,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0,0,1.383715,1.314529,0,0,31.1132,1.597099,0,1.383715,-1.383715,8.024942,20.57673,0.1205713,1.445982,0,0,1.597099
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,29.96431,29.96431,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.65066,0.2133841,0,0.06934188,-0.06934188,7.951849,20.38932,0.1205713,0.07246226,0,0,0.2133841
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,29.6656,29.6656,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.72771,0.1440423,8.36,0,8.36,15.88284,40.72515,0.1207396,1.043499,0,12,0.1440423
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1270393,29.84229,29.51002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1270393,0,0,8.8,8.36,24.36771,7.668042,8.48704,0,8.48704,23.93435,61.37002,0.1208541,0,0.1016314,12,7.795082
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.845058,34.18359,29.22998,0.489461,0.489461,9.289461,0,2.686234,0.489461,376.9571,0,0,0,1.845058,0,0,8.8,8.36,15.88067,15.30638,10.20506,0,10.20506,33.61572,86.19398,0.1209549,0.5384071,1.476046,12,17.15144
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.450222,42.33797,29.77139,0.894102,0.894102,0,0,0,0.894102,497.7309,0,0,0,4.450222,0.94116,0.894102,0,0,5.675609,24.49093,3.509062,0,3.509062,36.94471,94.72984,0.1208749,0.9835122,3.560178,0,28.94115
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.708162,51.35281,31.27738,1.877011,1.877011,0,-1,0,1.877011,357.3853,2.565814,0,0,6.708162,1.975801,1.877011,0,0,2.166547,27.64909,2.166547,0,2.166547,39.00008,100,0.1208256,2.064712,5.36653,0,34.35725
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.834198,57.00637,32.65892,1.149824,1.149824,0,0,0,1.149824,681.3387,6.623856,0,0,7.834198,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1208256,1.264807,6.267358,0,37.43317
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,9.092916,63.64082,34.05912,5.763561,5.763561,0,0,0,5.763561,157.7656,3.026009,0,0,9.092916,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1208256,6.339917,7.274333,0,38.69189
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.946969,64.80582,35.45932,1.506501,1.506501,0,0,0,1.506501,593.8906,7.361178,0,0,8.946969,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1208256,1.657151,7.157575,0,38.54595
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.907364,66.45769,36.89686,0.03623837,0.03623837,0,0,0,0.03623837,24579.92,8.869218,0,0,8.907364,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1208256,0.03986221,7.125891,0,38.50634
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.623425,66.46223,37.84277,3.490686,3.490686,0,-1,0,3.490686,247.041,4.94902,0,0,8.623425,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1208256,3.839755,6.898741,0,38.2224
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.837607,59.9836,38.29706,1.665013,1.665013,0,0,0,1.665013,410.6638,5.084961,0,0,6.837607,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1208256,1.831514,5.470086,0,36.43658
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.465464,52.26415,38.8198,0,0,0,0,0,0,0,4.465464,0,0,4.465464,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208256,0,3.572371,0,34.06444
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.405415,45.39701,38.47131,3.118606,3.118606,0,0,0,3.118606,77.1311,0,0,0,2.405415,3.282743,3.118606,0,0,0,29.59898,0,0.8773279,-0.8773279,38.07529,97.62876,0.1208256,3.430466,1.924332,0,32.00439
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4598438,38.51318,37.24535,0,0,0,0,0,0,0,0,0,0,0.4598438,0,0,0,0,0.9748088,28.72165,0.4598438,0,0.4598438,38.51154,98.74734,0.1208151,0,0.367875,0,29.18149
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.514965,29.13551,0,0,0,38.51154,98.74734,0.1208151,0,0,0,29.13551
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,35.04237,35.04237,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.514965,29.13551,0,5.304718,-5.304718,32.91988,84.40977,0.1208151,5.543431,0,0,29.13551
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,34.00933,34.00933,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.409097,23.83079,0,6.860558,-6.860558,25.68821,65.86708,0.1208151,7.169283,0,0,23.83079
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,33.00741,33.00741,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.03194,16.97023,0,2.096761,-2.096761,23.47803,60.19996,0.1208151,2.191115,0,0,16.97023
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,32.34154,32.34154,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.36167,14.87347,0,0.6872836,-0.6872836,22.75357,58.34237,0.1208151,0.7182114,0,0,14.87347
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,31.76901,31.76901,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.12532,14.18619,0,1.193538,-1.193538,21.49547,55.11648,0.1208151,1.247247,0,0,14.18619
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,31.15292,31.15292,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.45148,12.99265,0,2.082179,-2.082179,19.30066,49.48878,0.1208151,2.175877,0,0,12.99265
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,30.73597,30.73597,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.76501,10.91047,0,1.185751,-1.185751,18.05077,46.28394,0.1208151,1.23911,0,0,10.91047
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,30.26302,30.26302,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.08251,9.724721,0,2.514218,-2.514218,15.40055,39.48852,0.1208151,2.627358,0,0,9.724721
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,29.87718,29.87718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.87608,7.210502,0,0,0,15.40055,39.48852,0.1208151,0,0,0,7.210502
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,29.59714,29.59714,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,24.87608,7.210502,0,0.3196293,-0.3196293,15.06363,38.62462,0.1208151,0.3340126,0,0,7.210502
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08446184,29.64355,29.4229,1.996716,1.996716,0,0,0,1.996716,4.230038,0,2.220446E-16,0,0.08446184,2.101806,1.996716,0,0,25.23123,6.890873,0,2.017344,-2.017344,12.93717,33.17215,0.1208151,2.196387,0.06756947,0,6.975335
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.509904,33.19098,29.16152,10.90583,10.90583,12,0,3.372,10.90583,13.84493,0,0,0,1.509904,0,0,1.094174,1.039465,27.47272,4.873529,2.549369,0,2.549369,15.35571,39.37354,0.120891,11.99641,1.207923,12,6.383433
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.927661,37.71642,29.68427,2.160411,2.160411,10.96041,0,3.108984,2.160411,135.5141,0,0,0,2.927661,0,0,8.8,8.36,24.92335,7.167961,11.28766,0,11.28766,26.06413,66.83096,0.121055,2.376452,2.342129,12,10.09562
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.742261,41.71642,31.19026,2.021962,2.021962,0,-1,0,2.021962,185.0807,0,0,0,3.742261,2.128381,2.021962,0,0,13.63569,17.32686,1.61388,0,1.61388,27.59519,70.75674,0.1210183,2.224159,2.993809,0,21.06912
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.064376,50.63516,32.57179,2.232314,2.232314,0,0,0,2.232314,271.6632,0,0,0,6.064376,2.349804,2.232314,0,0,12.02181,18.77935,3.714571,0,3.714571,31.11914,79.7925,0.1209339,2.455545,4.851501,0,24.84372
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.641251,47.49826,33.95332,4.546127,4.546127,0,0,0,4.546127,102.0924,0,0,0,4.641251,4.785397,4.546127,0,0,8.30724,22.12246,0,0.1441459,-0.1441459,30.9672,79.40291,0.1209339,5.00074,3.713001,0,26.76371
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.863331,60.35764,35.35353,0,0,0,0,0,0,0,0,0,0,7.863331,0,0,0,0,8.467402,21.97832,7.863331,0,7.863331,38.42701,98.53059,0.1207557,0,6.290665,0,29.84165
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.358186,56.48123,36.79107,2.662628,2.662628,0,0,0,2.662628,238.7936,2.951348,0,0,6.358186,2.802767,2.662628,0,0,0.6040705,29.05532,0.6040705,0,0.6040705,39.00008,100,0.120742,2.928891,5.086549,0,35.4135
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.659934,55.06061,37.69964,1.99438,1.99438,0,-1,0,1.99438,283.7942,3.560586,0,0,5.659934,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.120742,2.193818,4.527947,0,35.25891
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.347421,51.14677,38.15393,1.351999,1.351999,0,0,0,1.351999,321.5549,2.924264,0,0,4.347421,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.120742,1.487199,3.477937,0,33.9464
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.355526,48.54203,38.68289,4.792744,4.792744,0,0,0,4.792744,70.01263,0,0,0,3.355526,5.044993,4.792744,0,0,0,29.59898,0,1.689468,-1.689468,37.21922,95.43372,0.120742,5.272018,2.684421,0,32.9545
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.226931,44.712,38.32817,0,0,0,0,0,0,0,0.3497448,0,0,2.226931,0,0,0,0,1.877186,27.90951,1.877186,0,1.877186,39.00008,100,0.1206996,0,1.781545,0,30.13644
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4795574,38.42995,37.10844,3.363094,3.363094,0,0,0,3.363094,14.25941,0,0,0,0.4795574,3.540099,3.363094,0,0,0,29.59898,0,3.060541,-3.060541,35.77398,91.72798,0.1206996,3.699403,0.383646,0,30.07854
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,36.0194,36.0194,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.400601,26.53844,0,6.532159,-6.532159,28.88848,74.07289,0.1206996,6.826106,0,0,26.53844
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,34.91791,34.91791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65856,20.00628,0,0,0,28.88848,74.07289,0.1206996,0,0,0,20.00628
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,33.88487,33.88487,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.65856,20.00628,0,8.105935,-8.105935,20.34408,52.1642,0.1206996,8.470702,0,0,20.00628
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,32.88917,32.88917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66515,11.90034,0,0,0,20.34408,52.1642,0.1206996,0,0,0,11.90034
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,32.2233,32.2233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66515,11.90034,0,0,0,20.34408,52.1642,0.1206996,0,0,0,11.90034
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,31.66322,31.66322,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.66515,11.90034,0,1.834015,-1.834015,18.41086,47.20723,0.1206996,1.916546,0,0,11.90034
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,31.04713,31.04713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.70295,10.06633,0,0,0,18.41086,47.20723,0.1206996,0,0,0,10.06633
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,30.63018,30.63018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.70295,10.06633,0,0,0,18.41086,47.20723,0.1206996,0,0,0,10.06633
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,30.17589,30.17589,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.70295,10.06633,0,0.6789764,-0.6789764,17.69515,45.37209,0.1206996,0.7095302,0,0,10.06633
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,29.79006,29.79006,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.45736,9.387351,0,0.9449866,-0.9449866,16.69905,42.81799,0.1206996,0.987511,0,0,9.387351
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,29.51002,29.51002,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.50735,8.442365,0,0.6477174,-0.6477174,16.01629,41.06734,0.1206996,0.6768647,0,0,8.442365
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1178025,29.64352,29.33577,0.8715568,0.8715568,0,0,0,0.8715568,13.51633,0,0,0,0.1178025,0.9174282,0.8715568,0,0,24.22703,7.794647,0,0.7996256,-0.7996256,15.17342,38.90612,0.1206996,0.9587125,0.09424202,0,7.912449
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.774128,33.82728,29.0744,0.2681308,0.2681308,0,0,0,0.2681308,661.6653,0,0,0,1.774128,0.2822429,0.2681308,0,0,25.11551,6.995021,1.491886,0,1.491886,16.58874,42.53515,0.1206658,0.2949439,1.419303,0,8.76915
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.696675,42.90744,29.59714,0,0,0,0,0,0,0,0,0,0,4.696675,0,0,0,0,23.62362,8.337718,4.696675,0,4.696675,21.0444,53.95989,0.1205598,0,3.75734,0,13.03439
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,7.221165,52.92022,31.08447,3.169757,3.169757,0,-1,0,3.169757,227.8145,0,0,0,7.221165,3.336586,3.169757,0,0,18.92695,12.56473,3.884578,0,3.884578,24.72963,63.40919,0.1204722,3.486733,5.776932,0,19.78589
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.988881,57.35253,32.466,0.09280921,0.09280921,0,0,0,0.09280921,8607.854,0,0,0,7.988881,0.09769391,0.09280921,0,0,15.04237,16.06085,7.891187,0,7.891187,32.21587,82.60463,0.1202947,0.1020901,6.391105,0,24.04973
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,8.262778,60.06978,33.84753,0,0,0,0,0,0,0,1.111597,0,0,8.262778,0,0,0,0,7.151182,23.16291,7.151182,0,7.151182,39.00008,100,0.1201343,0,6.610223,0,31.42569
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.560747,62.95163,35.23529,0.9631276,0.9631276,0,0,0,0.9631276,888.8487,7.546929,0,0,8.560747,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1201343,1.05944,6.848598,0,38.15973
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,8.131402,62.97932,36.64793,4.991081,4.991081,0,0,0,4.991081,162.9187,2.877633,0,0,8.131402,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1201343,5.49019,6.505122,0,37.73038
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.44078,61.39317,37.56273,3.009553,3.009553,0,-1,0,3.009553,247.2387,4.272829,0,0,7.44078,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1201343,3.310508,5.952624,0,37.03976
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.43017,54.62464,38.01702,0.4021046,0.4021046,0,0,0,0.4021046,1350.437,5.006902,0,0,5.43017,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1201343,0.4423151,4.344136,0,35.02915
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.688675,52.69662,38.53976,7.422832,7.422832,0,0,0,7.422832,63.16558,0,0,0,4.688675,7.813508,7.422832,0,0,0,29.59898,0,3.124832,-3.124832,35.70621,91.55421,0.1201343,8.165115,3.75094,0,34.28765
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.946183,46.70831,38.15393,3.646932,3.646932,0,0,0,3.646932,80.78525,0,4.440892E-16,0,2.946183,3.838876,3.646932,0,0,3.472036,26.47415,0,0.8926927,-0.8926927,34.76524,89.14145,0.1201343,4.011625,2.356946,0,29.42033
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4470816,38.19554,36.96531,7.70319,7.70319,11.51918,0,3.250353,7.70319,5.803851,0,0,0,0.4470816,0,0,3.815993,3.625194,4.463917,25.58145,4.072275,0,4.072275,38.62854,99.04733,0.1202653,8.473509,0.3576653,12,26.02853
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,35.88249,35.88249,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,0.3916414,29.2465,0,7.589935,-7.589935,30.62804,78.53328,0.1202653,7.931482,0,0,29.2465
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,34.77478,34.77478,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,8.824903,21.65656,0,4.098261,-4.098261,26.30809,67.45651,0.1202653,4.282683,0,0,21.65656
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.37853,17.5583,0,0,0,26.30809,67.45651,0.1202653,0,0,0,17.5583
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,32.78338,32.78338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.37853,17.5583,0,0,0,26.30809,67.45651,0.1202653,0,0,0,17.5583
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,32.09883,32.09883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.37853,17.5583,0,0,0,26.30809,67.45651,0.1202653,0,0,0,17.5583
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,31.53876,31.53876,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,13.37853,17.5583,0,0.289456,-0.289456,26.00298,66.67417,0.1202653,0.3024816,0,0,17.5583
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,30.94134,30.94134,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,13.70014,17.26885,0,0.9757448,-0.9757448,24.97445,64.03693,0.1202653,1.019653,0,0,17.26885
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,30.54306,30.54306,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,14.78431,16.2931,0,2.977097,-2.977097,21.83632,55.99045,0.1202653,3.111067,0,0,16.2931
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,30.08877,30.08877,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,18.09219,13.31601,0,1.584697,-1.584697,20.1659,51.70734,0.1202653,1.656008,0,0,13.31601
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,29.70293,29.70293,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,19.85297,11.73131,0,0.3936737,-0.3936737,19.75093,50.64331,0.1202653,0.4113891,0,0,11.73131
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,29.44156,29.44156,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,20.29038,11.33764,0,0.9304606,-0.9304606,18.77014,48.12847,0.1202653,0.9723313,0,0,11.33764
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09037519,29.48452,29.24865,1.227543,1.227543,0,0,0,1.227543,7.362281,0,2.220446E-16,0,0.09037519,1.292151,1.227543,0,0,21.32423,10.40717,0,1.201776,-1.201776,17.50336,44.88031,0.1202653,1.350298,0.07230016,0,10.49755
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.294825,35.1797,28.98105,1.276314,1.276314,0,0,0,1.276314,179.801,0,0,0,2.294825,1.343488,1.276314,0,0,22.65953,9.205399,0.9513369,0,0.9513369,18.40588,47.19446,0.1202439,1.403945,1.83586,0,11.50022
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.993693,43.7366,29.51002,6.623163,6.623163,0,0,0,6.623163,75.39741,0,0,0,4.993693,6.97175,6.623163,0,0,21.70819,10.0616,0,1.978058,-1.978058,16.32082,41.84817,0.1202439,7.285479,3.994954,0,15.05529
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.256964,49.47472,30.97867,4.479207,4.479207,0,-1,0,4.479207,139.6891,0,0,0,6.256964,4.714955,4.479207,0,0,23.90604,8.083545,1.542009,0,1.542009,17.7837,45.59914,0.1202094,4.927128,5.005571,0,14.34051
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.421733,55.15891,32.37888,1.674737,1.674737,0,0,0,1.674737,443.158,0,0,0,7.421733,1.762881,1.674737,0,0,22.36403,9.471353,5.658852,0,5.658852,23.15216,59.36438,0.1200828,1.842211,5.937387,0,16.89309
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.590409,61.22134,33.74174,4.287192,4.287192,0,0,0,4.287192,200.3738,0,0,0,8.590409,4.512834,4.287192,0,0,16.70518,14.56432,4.077576,0,4.077576,27.02048,69.28316,0.1199918,4.715911,6.872328,0,23.15473
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.517822,66.8076,35.14194,4.054868,4.054868,0,0,0,4.054868,234.7258,0,0,0,9.517822,4.268282,4.054868,0,0,12.6276,18.23414,5.24954,0,5.24954,32.00063,82.05274,0.1198748,4.460355,7.614258,0,27.75196
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,8.190689,63.08515,36.54214,2.596746,2.596746,0,0,0,2.596746,315.4212,0,0,0,8.190689,2.733417,2.596746,0,0,7.378061,22.95872,5.457272,0,5.457272,37.17786,95.32765,0.1197534,2.856421,6.552551,0,31.14941
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.905263,63.11068,37.48806,0,0,0,-1,0,0,0,5.984474,0,0,7.905263,0,0,0,0,1.920789,27.87027,1.920789,0,1.920789,39.00008,100,0.1197108,0,6.324211,0,35.77553
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.794879,59.37189,37.91122,3.489996,3.489996,0,0,0,3.489996,194.6959,3.1212,0,0,6.794879,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1197108,3.838995,5.435904,0,36.39386
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.803566,49.69367,38.43397,0,0,0,0,0,0,0,3.803566,0,0,3.803566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197108,0,3.042853,0,33.40254
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.989594,43.75429,38.08547,1.950562,1.950562,0,0,0,1.950562,102.0011,0,2.220446E-16,0,1.989594,2.053223,1.950562,0,0,0,29.59898,0,0.06362822,-0.06362822,38.93301,99.82803,0.1197108,2.145618,1.591676,0,31.58857
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4930464,38.25405,36.89686,5.731484,5.731484,0,0,0,5.731484,8.602421,0,0,0,0.4930464,6.033142,5.731484,0,0,0.07069802,29.53535,0,5.540095,-5.540095,33.09324,84.85428,0.1197108,6.304633,0.3944372,0,30.0284
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,35.79536,35.79536,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.226359,23.99525,0,2.754508,-2.754508,30.18973,77.4094,0.1197108,2.878461,0,0,23.99525
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,34.70632,34.70632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.286924,21.24075,0,0,0,30.18973,77.4094,0.1197108,0,0,0,21.24075
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,33.67328,33.67328,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.286924,21.24075,0,3.221121,-3.221121,26.79437,68.70337,0.1197108,3.366071,0,0,21.24075
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,32.69625,32.69625,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,12.86595,18.01962,0,0.8058723,-0.8058723,25.9449,66.52526,0.1197108,0.8421366,0,0,18.01962
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,32.03038,32.03038,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.76136,17.21375,0,0.944855,-0.944855,24.94894,63.97151,0.1197108,0.9873735,0,0,17.21375
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,31.4703,31.4703,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.8112,16.2689,0,0.7911422,-0.7911422,24.115,61.83322,0.1197108,0.8267435,0,0,16.2689
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,30.89155,30.89155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.69025,15.47776,0,0,0,24.115,61.83322,0.1197108,0,0,0,15.47776
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,30.4746,30.4746,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.69025,15.47776,0,1.010698,-1.010698,23.04963,59.10151,0.1197108,1.05618,0,0,15.47776
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,30.01409,30.01409,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.81325,14.46706,0,0.9362943,-0.9362943,22.06269,56.57089,0.1197108,0.9784276,0,0,14.46706
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,29.63448,29.63448,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.85357,13.53076,0,2.206012,-2.206012,19.73735,50.60849,0.1197108,2.305283,0,0,13.53076
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,29.36689,29.36689,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.3047,11.32475,0,1.104936,-1.104936,18.57265,47.62207,0.1197108,1.154658,0,0,11.32475
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07047618,29.37646,29.19264,0.05524555,0.05524555,0,0,0,0.05524555,127.569,0,0,0,0.07047618,0.05815321,0.05524555,0,0,21.5324,10.21981,0.01232297,0,0.01232297,18.58434,47.65205,0.1197105,0.06077011,0.05638095,0,10.29029
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5952297,30.49418,28.93127,3.483847,3.483847,0,0,0,3.483847,17.08541,0,4.440892E-16,0,0.5952297,3.667207,3.483847,0,0,21.52008,10.23091,0,3.071977,-3.071977,15.34619,39.34912,0.1197105,3.832231,0.4761837,0,10.82613
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.279553,32.86195,29.45401,3.12686,3.12686,0,0,0,3.12686,40.92134,0,4.440892E-16,0,1.279553,3.291431,3.12686,0,0,24.93339,7.158928,0,2.011878,-2.011878,13.22548,33.91143,0.1197105,3.439546,1.023642,0,8.438481
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.259255,34.31239,30.92889,0,0,0,-1,0,0,0,0,0,0,1.259255,0,0,0,0,27.16881,5.14705,1.259255,0,1.259255,14.42012,36.97458,0.1196826,0,1.007404,0,6.406305
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.987916,40.65922,32.31042,2.574227,2.574227,0,0,0,2.574227,116.0704,0,0,0,2.987916,2.709712,2.574227,0,0,25.90955,6.280379,0.2782041,0,0.2782041,14.68404,37.65132,0.1196764,2.831649,2.390333,0,9.268295
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.926371,44.9657,33.69195,0,0,0,0,0,0,0,0,0,0,3.926371,0,0,0,0,25.63135,6.530763,3.926371,0,3.926371,18.40893,47.20228,0.1195893,0,3.141097,0,10.45713
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.654207,42.57992,35.07349,0.1812962,0.1812962,0,0,0,0.1812962,1464.017,0,0,0,2.654207,0.1908381,0.1812962,0,0,21.70498,10.0645,2.463369,0,2.463369,20.74588,53.19447,0.1195347,0.1994258,2.123366,0,12.7187
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.239921,39.92234,36.47369,1.881029,1.881029,0,0,0,1.881029,65.91715,0,2.220446E-16,0,1.239921,1.980031,1.881029,0,0,19.24161,12.28153,0,0.74011,-0.74011,19.96574,51.1941,0.1195347,2.069133,0.9919368,0,13.52145
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.581605,44.78632,37.38226,4.408301,4.408301,0,-1,0,4.408301,58.56236,0,8.881784E-16,0,2.581605,4.640317,4.408301,0,0,20.06396,11.54142,0,2.058712,-2.058712,17.79567,45.62982,0.1195347,4.849132,2.065284,0,14.12302
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.902241,43.24523,37.84277,0,0,0,0,0,0,0,0,0,0,1.902241,0,0,0,0,22.35141,9.482707,1.902241,0,1.902241,19.60029,50.25705,0.1194927,0,1.521793,0,11.38495
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.533137,42.66645,38.32817,0,0,0,0,0,0,0,0,0,0,1.533137,0,0,0,0,20.44917,11.19472,1.533137,0,1.533137,21.05475,53.98643,0.1194587,0,1.226509,0,12.72786
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5838712,39.60038,37.97968,5.186388,5.186388,0,0,0,5.186388,11.25776,0,8.881784E-16,0,0.5838712,5.459356,5.186388,0,0,18.91603,12.57455,0,4.875484,-4.875484,15.91554,40.80899,0.1194587,5.705027,0.467097,0,13.15842
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4868814,38.13026,36.79107,2.33258,2.33258,0,0,0,2.33258,20.87309,0,4.440892E-16,0,0.4868814,2.455347,2.33258,0,0,24.33324,7.699062,0,1.968466,-1.968466,13.84059,35.48863,0.1194587,2.565838,0.3895051,0,8.185944
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,35.68957,35.68957,5.543334,5.444067,0,-1,0,5.444067,0,0,0.09926713,0.6536005,0,5.730597,5.444067,0,0,26.52042,5.730597,0,5.730597,-5.730597,7.800015,20,0.1194587,6.097667,0,0,5.730597
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,34.6192,34.6192,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194587,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,33.60483,33.60483,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194587,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,32.6278,32.6278,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194587,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,31.96193,31.96193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194587,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,31.38318,31.38318,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194587,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,30.80443,30.80443,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194587,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,30.39993,30.39993,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194587,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,29.92697,29.92697,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194587,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,29.5598,29.5598,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194587,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,29.29843,29.29843,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1195889,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.115564,29.40699,29.10552,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,141.0125,1.776357E-15,0,0,0.115564,0,0,8.8,8.36,24.52775,7.524,8.475564,0,8.475564,23.77163,60.95279,0.119707,0.09014834,0.09245122,12,7.639564
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.753101,33.5323,28.84414,2.868762,2.868762,11.66876,0,3.288197,2.868762,61.11002,1.776357E-15,0,0,1.753101,0,0,8.8,8.36,16.05219,15.15201,10.1131,0,10.1131,33.36576,85.55307,0.1199328,3.155639,1.402481,12,16.90511
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.909845,40.26482,29.36689,1.635552,1.635552,0,0,0,1.635552,239.0535,0,0,0,3.909845,1.721634,1.635552,0,0,5.939088,24.2538,2.188211,0,2.188211,35.44168,90.87593,0.1198845,1.799107,3.127876,0,28.16364
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.556454,43.83043,30.84176,3.421507,3.421507,0,-1,0,3.421507,133.171,0,0,0,4.556454,3.601586,3.421507,0,0,3.750876,26.22319,0.9548674,0,0.9548674,36.34755,93.19866,0.1198634,3.763658,3.645163,0,30.77964
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.743374,56.1495,32.2233,4.182819,4.182819,0,0,0,4.182819,185.1233,0.5443976,0,0,7.743374,4.402968,4.182819,0,0,2.796009,27.08257,2.796009,0,2.796009,39.00008,100,0.1198018,4.601101,6.1947,0,34.82594
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,7.263001,56.02842,33.60483,0,0,0,0,0,0,0,7.263001,0,0,7.263001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198018,0,5.810401,0,36.86198
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.87675,59.96562,34.98636,4.100256,4.100256,0,0,0,4.100256,192.1038,3.56069,0,0,7.87675,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1198018,4.510282,6.3014,0,37.47573
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,8.211617,62.95441,36.36789,2.635851,2.635851,0,0,0,2.635851,311.5357,5.437036,0,0,8.211617,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1198018,2.899436,6.569293,0,37.81059
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,6.061797,55.99328,37.28269,5.671965,5.671965,0,-1,0,5.671965,106.873,0.09130775,0,0,6.061797,5.970489,5.671965,0,0,0,29.59898,0,0,0,39.00008,100,0.1198018,6.239161,4.849437,0,35.66077
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.981328,49.46824,37.69964,3.052974,3.052974,0,0,0,3.052974,130.4082,0.7676712,0,0,3.981328,3.213657,3.052974,0,0,0,29.59898,0,0,0,39.00008,100,0.1198018,3.358271,3.185062,0,33.58031
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.345804,48.02636,38.2286,1.346697,1.346697,0,0,0,1.346697,248.4453,1.928229,0,0,3.345804,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1198018,1.481366,2.676644,0,32.94478
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.024448,43.63774,37.87389,2.345305,2.345305,0,0,0,2.345305,86.31921,0,0,0,2.024448,2.468742,2.345305,0,0,0,29.59898,0,0.4442933,-0.4442933,38.53175,98.79916,0.1198018,2.579835,1.619559,0,31.62343
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.5038912,38.07075,36.68527,4.851694,4.851694,0,0,0,4.851694,10.38588,0,0,0,0.5038912,5.107046,4.851694,0,0,0.4936593,29.15468,0,4.603155,-4.603155,33.6796,86.35778,0.1198018,5.336863,0.4031129,0,29.65858
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,35.58378,35.58378,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.608275,24.55153,0,8.8,-8.8,24.40359,62.57317,0.1198018,11.06049,0,0,24.55153
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,34.53207,34.53207,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.38605,15.75153,0,4.730418,-4.730418,19.41729,49.78782,0.1198018,4.943287,0,0,15.75153
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,33.49903,33.49903,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.64207,11.02111,0,1.107237,-1.107237,18.25016,46.79518,0.1198018,1.157062,0,0,11.02111
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,32.53445,32.53445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.87234,9.913876,0,0,0,18.25016,46.79518,0.1198018,0,0,0,9.913876
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,31.8748,31.8748,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,21.87234,9.913876,0,0.04516764,-0.04516764,18.20255,46.6731,0.1198018,0.04720018,0,0,9.913876
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,31.31472,31.31472,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,21.92252,9.868708,0,2.046887,-2.046887,16.04494,41.14079,0.1198018,2.138997,0,0,9.868708
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,30.73597,30.73597,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.19684,7.82182,0,1.146689,-1.146689,14.83622,38.04152,0.1198018,1.19829,0,0,7.82182
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,30.33147,30.33147,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.47094,6.675132,0,0.7026932,-0.7026932,14.09552,36.14228,0.1198018,0.7343143,0,0,6.675132
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,29.87718,29.87718,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.25171,5.972439,0,0.1769188,-0.1769188,13.90903,35.66411,0.1198018,0.1848801,0,0,5.972439
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,29.51002,29.51002,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.44829,5.79552,0,1.300218,-1.300218,12.53848,32.14989,0.1198018,1.358727,0,0,5.79552
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,29.24865,29.24865,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,27.89297,4.495302,0,1.151617,-1.151617,11.32457,29.0373,0.1198018,1.203439,0,0,4.495302
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.140578,29.4225,29.05573,0.4430285,0.4430285,0,0,0,0.4430285,31.73115,0,5.551115E-17,0,0.140578,0.4663458,0.4430285,0,0,29.17255,3.343686,0,0.3257677,-0.3257677,10.98118,28.15682,0.1198018,0.4873313,0.1124624,0,3.484264
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.039641,31.54137,28.79436,0,0,0,0,0,0,0,0,0,0,1.039641,0,0,0,0,29.53451,3.017918,1.039641,0,1.039641,11.96747,30.68576,0.1197788,0,0.8317125,0,4.057559
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.224022,38.16841,29.29843,0,0,0,0,0,0,0,0,0,0,3.224022,0,0,0,0,28.49487,3.953595,3.224022,0,3.224022,15.02605,38.52825,0.1197079,0,2.579217,0,7.177617
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.472778,46.65178,30.76709,3.554394,3.554394,0,-1,0,3.554394,153.9722,0,0,0,5.472778,3.741468,3.554394,0,0,25.27085,6.855214,1.731311,0,1.731311,16.66851,42.73969,0.1196698,3.909834,4.378223,0,12.32799
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.559155,55.40796,32.16729,3.798894,3.798894,0,0,0,3.798894,198.983,0,0,0,7.559155,3.998836,3.798894,0,0,23.53954,8.413394,3.560319,0,3.560319,20.04613,51.40022,0.1195915,4.178783,6.047324,0,15.97255
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.639138,57.32972,33.53637,3.56194,3.56194,0,0,0,3.56194,214.4657,0,0,0,7.639138,3.74941,3.56194,0,0,19.97922,11.61768,3.889728,0,3.889728,23.73625,60.86205,0.1195062,3.918134,6.11131,0,19.25682
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.018221,49.76125,34.89924,2.468449,2.468449,0,0,0,2.468449,203.2945,0,0,0,5.018221,2.598367,2.468449,0,0,16.08949,15.11844,2.419854,0,2.419854,26.03192,66.74838,0.1194531,2.715294,4.014577,0,20.13666
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,6.083003,54.94346,36.29944,3.349833,3.349833,0,0,0,3.349833,181.5913,0,0,0,6.083003,3.526139,3.349833,0,0,13.66964,17.2963,2.556864,0,2.556864,28.45757,72.96799,0.1193971,3.684816,4.866403,0,23.37931
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,7.095196,59.62503,37.1769,1.479878,1.479878,0,-1,0,1.479878,479.4446,0,0,0,7.095196,1.557766,1.479878,0,0,11.11277,19.59748,5.537429,0,5.537429,33.71084,86.43788,0.119276,1.627866,5.676157,0,26.69268
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.21853,53.42717,37.59385,0,0,0,0,0,0,0,0,0,0,5.21853,0,0,0,0,5.575344,24.58117,5.21853,0,5.21853,38.66158,99.13204,0.1191621,0,4.174824,0,29.7997
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.100353,50.26956,38.08547,0,0,0,0,0,0,0,3.743538,0,0,4.100353,0,0,0,0,0.3568147,29.27785,0.3568147,0,0.3568147,39.00008,100,0.1191543,0,3.280282,0,33.3782
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.108881,43.74533,37.73698,0,0,0,0,0,0,0,2.108881,0,0,2.108881,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191543,0,1.687105,0,31.70786
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.5001308,37.91596,36.54214,0.572003,0.572003,0,0,0,0.572003,87.43499,0,0,0,0.5001308,0.6021084,0.572003,0,0,0,29.59898,0,0.1019777,-0.1019777,38.89259,99.72437,0.1191543,0.6292033,0.4001046,0,30.09911
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,35.4282,35.4282,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1133085,29.497,0,7.027159,-7.027159,31.48531,80.7314,0.1191543,7.343381,0,0,29.497
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,34.3765,34.3765,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.921263,22.46984,0,6.957492,-6.957492,24.15147,61.92672,0.1191543,7.27058,0,0,22.46984
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,33.37457,33.37457,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.65181,15.51235,0,2.590995,-2.590995,21.42032,54.92379,0.1191543,2.707589,0,0,15.51235
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,32.43488,32.43488,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.53069,12.92135,0,0.3553884,-0.3553884,21.04571,53.96324,0.1191543,0.3713809,0,0,12.92135
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,31.76901,31.76901,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.92557,12.56597,0,0.5885129,-0.5885129,20.42536,52.37261,0.1191543,0.614996,0,0,12.56597
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,31.19026,31.19026,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.57947,11.97745,0,0.05562669,-0.05562669,20.36672,52.22226,0.1191543,0.05812989,0,0,11.97745
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,30.64885,30.64885,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.64128,11.92183,0,1.061045,-1.061045,19.24829,49.35448,0.1191543,1.108792,0,0,11.92183
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,30.24435,30.24435,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.82022,10.86078,0,0.4948671,-0.4948671,18.72665,48.01695,0.1191543,0.5171362,0,0,10.86078
