Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.541258,60.21922,36.2621,4.009428,4.009428,0,-1,0,4.009428,188.0882,3.320808,0,0,7.541258,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.120402,4.41037,6.033007,0,37.14024
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.390745,52.91734,36.61682,3.570109,3.570109,0,0,0,3.570109,150.9966,1.632735,0,0,5.390745,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.120402,3.92712,4.312596,0,34.98972
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.622624,50.9015,37.10844,1.954644,1.954644,0,0,0,1.954644,236.4944,2.565104,0,0,4.622624,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.120402,2.150108,3.698099,0,34.2216
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.631256,44.24299,36.72261,7.65947,7.65947,5.159777,0,1.641423,7.65947,34.35298,0,0,0,2.631256,2.631256,2.499694,0,0,0,29.59898,0,0,0,39.00008,100,0.120402,8.425417,2.105005,12,32.23024
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5065255,36.98588,35.60245,12.69214,12.69214,12,0,3.372,12.69214,3.99086,7.771561E-16,0,0,0.5065255,0.7285655,0.6921372,0,0,0,29.59898,0,0.22204,-0.22204,38.76603,99.39987,0.120402,13.96135,0.4052204,12,30.1055
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2467111,29.37694,0,0,0,38.76603,99.39987,0.120402,0,0,0,29.37694
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,33.56749,33.56749,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2467111,29.37694,0,1.273646,-1.273646,37.42348,95.95747,0.120402,1.33096,0,0,29.37694
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,32.60913,32.60913,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.661873,28.10329,0,1.953442,-1.953442,35.36438,90.67771,0.120402,2.041346,0,0,28.10329
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,31.73167,31.73167,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.832364,26.14985,0,1.029756,-1.029756,34.27892,87.89449,0.120402,1.076095,0,0,26.14985
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,31.10314,31.10314,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,4.976538,25.12009,0,1.285194,-1.285194,32.92421,84.42088,0.120402,1.343028,0,0,25.12009
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,30.52439,30.52439,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.404531,23.8349,0,0.4475334,-0.4475334,32.45247,83.21128,0.120402,0.4676724,0,0,23.8349
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,30.01409,30.01409,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.901791,23.38737,0,0.1164017,-0.1164017,32.32977,82.89667,0.120402,0.1216398,0,0,23.38737
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,29.57847,29.57847,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.031126,23.27097,0,0.6726983,-0.6726983,31.62068,81.07851,0.120402,0.7029697,0,0,23.27097
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,29.17397,29.17397,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.778568,22.59827,0,0.7367026,-0.7367026,30.84413,79.08735,0.120402,0.7698542,0,0,22.59827
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,28.82548,28.82548,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.597127,21.86156,0,0.6506717,-0.6506717,30.15826,77.32871,0.120402,0.679952,0,0,21.86156
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,28.60144,28.60144,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.320095,21.21089,0,0.9257489,-0.9257489,29.18243,74.82661,0.120402,0.9674077,0,0,21.21089
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1514534,28.7835,28.38986,0,0,0,0,0,0,0,0,0,0,0.1514534,0,0,0,0,10.34871,20.28514,0.1514534,0,0.1514534,29.32611,75.19501,0.1203988,0,0.1211627,0,20.4366
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.925616,33.28265,28.14093,4.106804,4.106804,0,0,0,4.106804,46.88843,0,0,0,1.925616,4.322951,4.106804,0,0,10.19725,20.42145,0,2.397335,-2.397335,26.7991,68.71551,0.1203988,4.517484,1.540493,0,22.34707
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.522996,35.49813,28.6699,4.164223,4.164223,0,0,0,4.164223,60.58744,0,0,0,2.522996,4.383393,4.164223,0,0,12.86096,18.02412,0,1.860396,-1.860396,24.83807,63.68724,0.1203988,4.580645,2.018397,0,20.54711
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.776787,40.58062,30.03276,4.126917,4.126917,0,-1,0,4.126917,91.51594,0,0,0,3.776787,4.344124,4.126917,0,0,14.92807,16.16372,0,0.5673366,-0.5673366,24.24005,62.15384,0.1203988,4.539609,3.02143,0,19.94051
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.429816,44.0266,31.38318,2.929783,2.929783,0,0,0,2.929783,151.1995,0,0,0,4.429816,3.083982,2.929783,0,0,15.55844,15.59638,1.345834,0,1.345834,25.51682,65.4276,0.1203704,3.222761,3.543852,0,20.0262
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.97973,50.52584,32.72737,0.7911353,0.7911353,0,0,0,0.7911353,755.8416,0,0,0,5.97973,0.832774,0.7911353,0,0,14.21261,16.80763,5.146955,0,5.146955,30.39965,77.94765,0.1202617,0.8702488,4.783784,0,22.78736
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.751759,62.21817,34.028,2.586704,2.586704,0,0,0,2.586704,338.3364,0,0,0,8.751759,2.722846,2.586704,0,0,9.06565,21.43989,6.028913,0,6.028913,36.11917,92.61309,0.1201346,2.845374,7.001407,0,30.19165
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,8.07526,61.15463,35.33486,6.155385,6.155385,0,0,0,6.155385,131.1902,0,0,0,8.07526,6.479353,6.155385,0,0,3.036737,26.86592,1.595907,0,1.595907,37.63319,96.49516,0.1201011,6.770924,6.460208,0,34.94117
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.381382,49.115,36.19365,8.672715,8.36,0,-1,0,8.36,52.40887,0,0.3127153,1.179987,4.381382,8.8,8.36,0,0,1.44083,28.30223,0,4.418619,-4.418619,32.97555,84.55253,0.1201011,9.539987,3.505105,0,32.68361
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.744715,47.46854,36.54214,2.785155,2.785155,0,0,0,2.785155,134.4527,0,0,0,3.744715,2.931742,2.785155,0,0,6.350407,23.88361,0.812973,0,0.812973,33.74681,86.5301,0.120084,3.06367,2.995772,0,27.62833
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.17601,46.1939,37.00265,2.06982,2.06982,0,0,0,2.06982,153.4437,0,0,0,3.17601,2.178758,2.06982,0,0,5.537434,24.61529,0.9972516,0,0.9972516,34.69288,88.95593,0.120063,2.276802,2.540808,0,27.7913
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.593594,44.05165,36.64793,2.575305,2.575305,0,0,0,2.575305,100.7102,0,0,0,2.593594,2.710848,2.575305,0,0,4.540182,25.51281,0,0.1172538,-0.1172538,34.56929,88.63902,0.120063,2.832836,2.074875,0,28.10641
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4827375,36.81372,35.49665,0,0,0,0,0,0,0,0,0,0,0.4827375,0,0,0,0,4.670464,25.39556,0.4827375,0,0.4827375,35.02725,89.81329,0.1200528,0,0.38619,0,25.8783
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,34.44495,34.44495,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,4.187726,25.83002,0,5.693189,-5.693189,29.0261,74.42576,0.1200528,5.949382,0,0,25.83002
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,33.48037,33.48037,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,10.51349,20.13684,0,5.265263,-5.265263,23.47603,60.19483,0.1200528,5.502199,0,0,20.13684
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,32.52201,32.52201,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,16.36378,14.87157,0,4.922823,-4.922823,18.28692,46.88944,0.1200528,5.14435,0,0,14.87157
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,31.64455,31.64455,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,21.83359,9.94875,0,0.2586715,-0.2586715,18.01426,46.19031,0.1200528,0.2703117,0,0,9.94875
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,31.01601,31.01601,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,22.121,9.690079,0,2.442081,-2.442081,15.44008,39.58986,0.1200528,2.551975,0,0,9.690079
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,30.45593,30.45593,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,24.83442,7.247998,0,0.02217255,-0.02217255,15.4167,39.52993,0.1200528,0.02317032,0,0,7.247998
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,29.96431,29.96431,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,24.85906,7.225825,0,0.3598807,-0.3598807,15.03736,38.55725,0.1200528,0.3760754,0,0,7.225825
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,29.51002,29.51002,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,25.25893,6.865944,0,0.5333375,-0.5333375,14.47517,37.11575,0.1200528,0.5573376,0,0,6.865944
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,29.10552,29.10552,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,25.85152,6.332607,0,0.6194388,-0.6194388,13.82222,35.44153,0.1200528,0.6473136,0,0,6.332607
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,28.77569,28.77569,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,26.53979,5.713168,0,1.377523,-1.377523,12.37019,31.71836,0.1200528,1.439511,0,0,5.713168
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,28.54543,28.54543,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,28.07037,4.335645,0,0.6892039,-0.6892039,11.6437,29.85559,0.1200528,0.7202181,0,0,4.335645
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1549525,28.73647,28.33385,0.9779255,0.9779255,0,0,0,0.9779255,15.84502,0,1.110223E-16,0,0.1549525,1.029395,0.9779255,0,0,28.83615,3.646441,0,0.8744428,-0.8744428,10.72196,27.49215,0.1200528,1.075718,0.123962,0,3.801394
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.517833,32.13468,28.10982,5.8446,5.8446,12,0,3.372,5.8446,25.96984,0,0,0,1.517833,0,0,6.1554,5.847631,29.80775,2.771999,7.365464,0,7.365464,17.70945,45.40876,0.1202717,6.42906,1.214267,12,4.289832
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.526931,38.3135,28.60144,3.366425,3.366425,11.42777,0,3.227225,3.366425,104.7679,0,0,0,3.526931,0,0,8.061342,7.658275,22.44229,9.400916,11.18521,0,11.18521,28.32067,72.61696,0.1204504,3.703067,2.821545,12,12.92785
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.461966,42.56331,29.94564,0.2887379,0.2887379,0,-1,0,0.2887379,1545.335,0,0,0,4.461966,0.3039346,0.2887379,0,0,11.25709,19.4676,4.158031,0,4.158031,32.26532,82.73144,0.120363,0.3176116,3.569573,0,23.92957
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.680197,44.73298,31.31472,0,0,0,0,0,0,0,0,0,0,4.680197,0,0,0,0,7.099054,23.20983,4.680197,0,4.680197,36.70535,94.11609,0.1202649,0,3.744158,0,27.89003
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.16785,47.74619,32.64025,0.4085476,0.4085476,0,0,0,0.4085476,1264.932,2.318942,0,0,5.16785,0.4300502,0.4085476,0,0,2.418857,27.42201,2.418857,0,2.418857,39.00008,100,0.1202142,0.4494024,4.13428,0,32.58986
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.854501,51.46872,33.93465,5.60047,5.60047,0,0,0,5.60047,104.5359,8.881784E-16,0,0,5.854501,5.895231,5.60047,0,0,0,29.59898,0,0.04073037,-0.04073037,38.95715,99.88992,0.1202142,6.160517,4.683601,0,35.45348
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.124641,53.88728,35.24773,0,0,0,0,0,0,0,6.079386,0,0,6.124641,0,0,0,0,0.04525596,29.55825,0.04525596,0,0.04525596,39.00008,100,0.1202132,0,4.899713,0,35.68289
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.15014,51.51732,36.08785,1.775759,1.775759,0,-1,0,1.775759,290.0247,3.28092,0,0,5.15014,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1202132,1.953335,4.120112,0,34.74912
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.28933,40.03109,36.44257,0.464417,0.464417,0,0,0,0.464417,277.6234,0.8004702,0,0,1.28933,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1202132,0.5108587,1.031464,0,30.88831
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.846497,45.07572,36.89686,3.178971,3.178971,0,0,0,3.178971,89.54147,0,0,0,2.846497,3.346285,3.178971,0,0,0,29.59898,0,0.499788,-0.499788,38.47326,98.64918,0.1202132,3.496868,2.277198,0,32.44548
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9013743,39.03538,36.54214,0,0,0,0,0,0,0,0.3460543,0,0,0.9013743,0,0,0,0,0.55532,29.09919,0.55532,0,0.55532,39.00008,100,0.1202016,0,0.7210995,0,30.00056
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5127272,36.80837,35.40953,2.300931,2.300931,0,0,0,2.300931,22.28346,0,4.440892E-16,0,0.5127272,2.422033,2.300931,0,0,0,29.59898,0,1.909306,-1.909306,36.98749,94.83954,0.1202016,2.531024,0.4101818,0,30.11171
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,34.33916,34.33916,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.121451,27.68967,0,2.173434,-2.173434,34.69649,88.96519,0.1202016,2.271238,0,0,27.68967
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,33.37457,33.37457,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.536377,25.51624,0,8.8,-8.8,25.42048,65.18058,0.1202016,12.17366,0,0,25.51624
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,32.43488,32.43488,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.31415,16.71624,0,1.805042,-1.805042,23.5178,60.30192,0.1202016,1.886269,0,0,16.71624
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,31.55742,31.55742,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.31976,14.9112,0,0.4436401,-0.4436401,23.05016,59.10285,0.1202016,0.4636039,0,0,14.9112
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.94134,30.94134,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.81269,14.46756,0,0.6029637,-0.6029637,22.41458,57.47316,0.1202016,0.6300971,0,0,14.46756
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,30.39993,30.39993,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.48265,13.86459,0,1.950003,-1.950003,20.3591,52.20271,0.1202016,2.037753,0,0,13.86459
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,29.89585,29.89585,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.64932,11.91459,0,2.028993,-2.028993,18.22035,46.71875,0.1202016,2.120298,0,0,11.91459
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,29.44156,29.44156,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.90376,9.885596,0,1.762712,-1.762712,16.36229,41.9545,0.1202016,1.842034,0,0,9.885596
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,29.05573,29.05573,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.86233,8.122885,0,1.207225,-1.207225,15.08976,38.69162,0.1202016,1.261551,0,0,8.122885
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,28.71968,28.71968,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.20369,6.915659,0,1.372949,-1.372949,13.64255,34.98082,0.1202016,1.434731,0,0,6.915659
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,28.47698,28.47698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.72919,5.54271,0,0,0,13.64255,34.98082,0.1202016,0,0,0,5.54271
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07640749,28.46361,28.2654,0.09639126,0.09639126,0,0,0,0.09639126,79.26807,0,1.387779E-17,0,0.07640749,0.1014645,0.09639126,0,0,26.72919,5.54271,0,0.02505699,-0.02505699,13.61613,34.91309,0.1202016,0.1060304,0.061126,0,5.619118
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6269175,29.69206,28.05381,2.473688,2.473688,0,0,0,2.473688,25.34344,0,4.440892E-16,0,0.6269175,2.603882,2.473688,0,0,26.75703,5.517653,0,1.976964,-1.976964,11.53223,29.56976,0.1202016,2.721057,0.501534,0,6.144571
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.734846,33.17474,28.54543,2.410447,2.410447,0,0,0,2.410447,71.97194,0,0,0,1.734846,2.537313,2.410447,0,0,28.95366,3.540689,0,0.8024672,-0.8024672,10.68635,27.40086,0.1202016,2.651492,1.387876,0,5.275535
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.961255,38.03624,29.89585,7.32963,5.414503,0,-1,0,5.414503,54.69117,0,1.915127,4.898643,2.961255,5.699477,5.414503,0,0,29.84529,2.738222,0,2.738222,-2.738222,7.800015,20,0.1202016,8.062593,2.369004,0,5.699477
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.425801,40.842,31.25871,3.915348,3.915348,12,0,3.372,3.915348,87.49672,0,0,0,3.425801,0,0,8.084652,7.680419,32.88775,0,11.10622,0,11.10622,18.3363,47.01606,0.1204094,4.306883,2.740641,12,3.425801
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.629935,45.97007,32.59046,2.923536,2.923536,11.72354,0,3.302054,2.923536,158.3677,0,0,0,4.629935,0,0,8.8,8.36,21.78153,9.995599,12.98993,0,12.98993,30.65964,78.6143,0.1205634,3.215889,3.703948,12,14.62553
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.94935,45.24484,33.88487,5.983111,5.983111,10.58325,0,3.013561,5.983111,66.0083,0,0,0,3.94935,0,0,4.600135,4.370128,8.791597,21.68654,8.319479,0,8.319479,38.55219,98.85156,0.1207589,6.581423,3.15948,12,25.63589
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.982204,53.33747,35.19795,1.148109,1.148109,0,0,0,1.148109,521.0486,4.301549,0,0,5.982204,1.208535,1.148109,0,0,0.4721191,29.17407,0.4721191,0,0.4721191,39.00008,100,0.120749,1.26292,4.785763,0,35.15628
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.307785,45.55272,36.0194,6.086222,6.086222,0,-1,0,6.086222,54.34875,0,8.881784E-16,0,3.307785,6.406549,6.086222,0,0,0,29.59898,0,3.098764,-3.098764,35.7337,91.62467,0.120749,6.694844,2.646228,0,32.90676
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.456846,40.43283,36.36789,2.524765,2.524765,0,0,0,2.524765,57.70224,0,4.440892E-16,0,1.456846,2.657647,2.524765,0,0,3.443071,26.50021,0,1.200801,-1.200801,34.46794,88.37915,0.120749,2.777241,1.165477,0,27.95706
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2292994,37.45649,36.8284,3.213671,3.213671,0,0,0,3.213671,7.135122,0,4.440892E-16,0,0.2292994,3.382812,3.213671,0,0,4.777295,25.29941,0,3.153512,-3.153512,31.14384,79.85585,0.120749,3.535038,0.1834395,0,25.52871
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.107143,39.5141,36.44257,6.502184,6.502184,0,0,0,6.502184,17.02724,0,8.881784E-16,0,1.107143,6.844405,6.502184,0,0,8.281198,22.1459,0,5.737262,-5.737262,25.09624,64.34921,0.120749,7.152403,0.8857142,0,23.25304
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4084341,36.43415,35.32241,2.371011,2.371011,0,0,0,2.371011,17.22615,0,0,0,0.4084341,2.495802,2.371011,0,0,14.65593,16.40864,0,2.087368,-2.087368,22.89596,58.70747,0.120749,2.608113,0.3267473,0,16.81707
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,34.2707,34.2707,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,16.97523,14.32127,0,7.932059,-7.932059,14.53484,37.26874,0.120749,8.289001,0,0,14.32127
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,33.32479,33.32479,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,25.78863,6.389213,0,2.631016,-2.631016,11.7615,30.15764,0.120749,2.749412,0,0,6.389213
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,32.37888,32.37888,13.50853,3.570287,0,-1,0,3.570287,0,0,9.938243,11.2891,0,3.758196,3.570287,0,0,28.71198,3.758196,0,3.758196,-3.758196,7.800015,20,0.120749,14.85938,0,0,3.758196
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,31.50764,31.50764,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120749,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,30.87288,30.87288,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120749,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,30.33147,30.33147,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120749,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,29.83984,29.83984,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120749,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,29.36689,29.36689,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120749,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,28.98105,28.98105,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120749,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,28.6699,28.6699,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120749,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,28.43964,28.43964,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1209353,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1437932,28.60762,28.23428,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.43564,0,0,0,0.1437932,0,0,8.8,8.36,24.52775,7.524,8.503793,0,8.503793,23.79841,61.02145,0.121122,1.875051,0.1150346,12,7.667793
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.608176,32.27198,28.00402,3.485885,3.485885,11.74592,0,3.307719,3.485885,46.13393,0,0,0,1.608176,0,0,8.260038,7.847036,16.02396,15.17741,9.455212,0,9.455212,32.76842,84.02141,0.1213484,3.834473,1.28654,12,16.78559
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.95833,36.55405,28.49565,2.173034,2.173034,0,0,0,2.173034,136.1382,0,0,0,2.95833,2.287404,2.173034,0,0,6.568748,23.68711,0.6709256,0,0.6709256,33.40491,85.65345,0.1213344,2.390337,2.366664,0,26.64543
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.618735,42.91767,29.8274,0,0,0,-1,0,0,0,0,0,0,4.618735,0,0,0,0,5.897823,24.29094,4.618735,0,4.618735,37.78663,96.8886,0.1212378,0,3.694988,0,28.90967
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.515576,44.06275,31.17159,4.056289,4.056289,0,0,0,4.056289,111.3229,0,0,0,4.515576,4.269778,4.056289,0,0,1.279088,28.4478,0.2457986,0,0.2457986,38.01981,97.48651,0.1212327,4.461917,3.612461,0,32.96338
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.400408,45.13303,32.48467,4.638089,4.638089,0,0,0,4.638089,94.87547,0,0,0,4.400408,4.882198,4.638089,0,0,1.033289,28.66902,0,0.48179,-0.48179,37.51196,96.18433,0.1212327,5.101897,3.520327,0,33.06943
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.832984,47.9223,33.77908,1.041691,1.041691,0,0,0,1.041691,463.9555,2.167856,0,0,4.832984,1.096517,1.041691,0,0,1.568611,28.18723,1.568611,0,1.568611,39.00008,100,0.1212,1.14586,3.866387,0,33.02021
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.237837,38.50481,35.09216,0,0,0,0,0,0,0,1.237837,0,0,1.237837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212,0,0.9902699,0,30.83681
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.472082,49.10127,35.9136,3.697889,3.697889,0,-1,0,3.697889,120.9361,0.5795674,0,0,4.472082,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1212,4.067677,3.577666,0,34.07106
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.908514,41.62732,36.2621,2.862044,2.862044,0,0,0,2.862044,66.6836,0,0,0,1.908514,3.012677,2.862044,0,0,0,29.59898,0,1.104164,-1.104164,37.83619,97.01567,0.1212,3.148248,1.526811,0,31.50749
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.942988,42.20463,36.72261,0.3033186,0.3033186,0,0,0,0.3033186,640.5767,0.396857,0,0,1.942988,0.3192828,0.3033186,0,0,1.226849,28.49481,1.226849,0,1.226849,39.00008,100,0.1211744,0.3336505,1.554391,0,30.4378
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.106911,39.40559,36.33678,3.142992,3.142992,0,0,0,3.142992,35.21838,0,4.440892E-16,0,1.106911,3.308412,3.142992,0,0,0,29.59898,0,2.201502,-2.201502,36.67949,94.04979,0.1211744,3.457291,0.8855285,0,30.70589
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.473543,36.48734,35.19795,8.826353,8.826353,10.70029,0,3.043175,8.826353,5.365103,0,0,0,0.473543,0,0,1.873942,1.780244,2.446113,27.39748,2.253788,0,2.253788,38.81762,99.53217,0.1212398,9.708988,0.3788344,12,27.87102
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,34.16491,34.16491,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.1923256,29.42588,0,7.209742,-7.209742,31.21789,80.0457,0.1212398,7.534181,0,0,29.42588
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,33.219,33.219,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.20315,22.21614,0,6.159481,-6.159481,24.72522,63.39788,0.1212398,6.436657,0,0,22.21614
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,32.27308,32.27308,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.04702,16.05666,0,3.030038,-3.030038,21.53128,55.20831,0.1212398,3.16639,0,0,16.05666
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,31.41429,31.41429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41373,13.02662,0,0,0,21.53128,55.20831,0.1212398,0,0,0,13.02662
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,30.80443,30.80443,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.41373,13.02662,0,0.2129637,-0.2129637,21.3068,54.63271,0.1212398,0.2225471,0,0,13.02662
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,30.24435,30.24435,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.65035,12.81366,0,1.847217,-1.847217,19.35966,49.64006,0.1212398,1.930342,0,0,12.81366
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,29.77139,29.77139,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.70282,10.96644,0,2.093036,-2.093036,17.15341,43.98301,0.1212398,2.187222,0,0,10.96644
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,29.3171,29.3171,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.02841,8.873407,0,0.8708165,-0.8708165,16.23549,41.62937,0.1212398,0.9100032,0,0,8.873407
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,28.93127,28.93127,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,23.99599,8.00259,0,0.1861837,-0.1861837,16.03923,41.12615,0.1212398,0.1945619,0,0,8.00259
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,28.61389,28.61389,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.20286,7.816407,0,0.4803038,-0.4803038,15.53295,39.82799,0.1212398,0.5019175,0,0,7.816407
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,28.38986,28.38986,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.73653,7.336103,0,0.1271533,-0.1271533,15.39892,39.48432,0.1212398,0.1328752,0,0,7.336103
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05716359,28.32644,28.17827,1.173677,1.173677,0,0,0,1.173677,4.870469,2.220446E-16,0,0,0.05716359,1.23545,1.173677,0,0,24.87781,7.20895,0,1.178286,-1.178286,14.15689,36.29965,0.1212398,1.291045,0.04573087,0,7.266113
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.582277,32.15039,27.95424,3.146122,3.146122,0,0,0,3.146122,50.29292,0,4.440892E-16,0,1.582277,3.311707,3.146122,0,0,26.18702,6.030663,0,1.729431,-1.729431,12.33391,31.62535,0.1212398,3.460734,1.265821,0,7.61294
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.932836,39.33855,28.43964,3.632088,3.632088,0,0,0,3.632088,108.2803,0,0,0,3.932836,3.823251,3.632088,0,0,28.10861,4.301232,0.1095851,0,0.1095851,12.43787,31.89192,0.1212375,3.995297,3.146269,0,8.234068
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.537223,45.72956,29.75272,3.517695,3.517695,0,-1,0,3.517695,157.4105,0,0,0,5.537223,3.702837,3.517695,0,0,27.99902,4.399859,1.834386,0,1.834386,14.17813,36.3541,0.1211992,3.869465,4.429778,0,9.937082
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.47452,50.37381,31.12181,1.416845,1.416845,0,0,0,1.416845,456.9675,0,0,0,6.47452,1.491416,1.416845,0,0,26.16463,6.050806,4.983104,0,4.983104,18.90551,48.47558,0.1210954,1.558529,5.179616,0,12.52533
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.124293,57.82454,32.43488,1.378643,1.378643,0,0,0,1.378643,589.2964,0,0,0,8.124293,1.451203,1.378643,0,0,21.18153,10.5356,6.67309,0,6.67309,25.23616,64.70798,0.1209567,1.516507,6.499434,0,18.65989
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.355126,60.26085,33.71062,0,0,0,0,0,0,0,0,0,0,8.355126,0,0,0,0,14.50844,16.54138,8.355126,0,8.355126,33.16253,85.03196,0.1207834,0,6.684101,0,24.89651
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.512206,58.60746,35.00503,2.397683,2.397683,0,0,0,2.397683,313.3111,0,0,0,7.512206,2.523877,2.397683,0,0,6.153315,24.061,4.988329,0,4.988329,37.89487,97.16615,0.1206802,2.637451,6.009765,0,31.5732
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.689538,56.5528,35.82648,0,0,0,-1,0,0,0,5.524552,0,0,6.689538,0,0,0,0,1.164986,28.55049,1.164986,0,1.164986,39.00008,100,0.1206562,0,5.35163,0,35.24003
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.648581,53.28438,36.16253,4.260032,4.260032,0,0,0,4.260032,132.5948,1.164336,0,0,5.648581,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1206562,4.686036,4.518865,0,35.24756
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.620258,44.0989,36.61682,3.684789,3.684789,0,0,0,3.684789,71.11013,0,0,0,2.620258,3.878725,3.684789,0,0,0,29.59898,0,1.258467,-1.258467,37.67354,96.59862,0.1206562,4.053267,2.096206,0,32.21923
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.1842,42.43359,36.2621,6.388529,6.388529,0,0,0,6.388529,34.1894,0,0,0,2.1842,6.724767,6.388529,0,0,1.398297,28.34051,0,4.540567,-4.540567,32.88736,84.32639,0.1206562,7.027381,1.74736,0,30.52471
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5119045,36.52364,35.12949,5.243581,5.243581,0,0,0,5.243581,9.762499,0,8.881784E-16,0,0.5119045,5.519558,5.243581,0,0,6.443371,23.79994,0,5.007654,-5.007654,27.60883,70.79173,0.1206562,5.767939,0.4095236,0,24.31185
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,34.09645,34.09645,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.00743,18.79229,0,6.641946,-6.641946,20.6076,52.8399,0.1206562,6.940834,0,0,18.79229
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,33.16921,33.16921,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.38737,12.15034,0,7.06469,-7.06469,13.16076,33.74548,0.1206562,7.382601,0,0,12.15034
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,32.2233,32.2233,8.079764,4.83137,0,-1,0,4.83137,0,0,3.248394,4.056371,0,5.085653,4.83137,0,0,27.23703,5.085653,0,5.085653,-5.085653,7.800015,20,0.1206562,8.887741,0,0,5.085653
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,31.38318,31.38318,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206562,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,30.73597,30.73597,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206562,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,30.19456,30.19456,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206562,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,29.7216,29.7216,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206562,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,29.24865,29.24865,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206562,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,28.88148,28.88148,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206562,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,28.5641,28.5641,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206562,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,28.33385,28.33385,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.120845,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1242917,28.4509,28.12849,1.025684,1.025684,9.825684,0,2.821898,1.025684,12.11794,0,0,0,0.1242917,0,0,8.8,8.36,24.52775,7.524,8.484292,0,8.484292,23.77991,60.97401,0.1209976,1.128252,0.09943337,12,7.648292
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.453216,31.76178,27.9169,5.183517,5.183517,12,0,3.372,5.183517,28.03534,0,0,0,1.453216,0,0,6.816483,6.475659,16.04346,15.15986,7.928876,0,7.928876,31.30191,80.26114,0.1212269,5.701868,1.162573,12,16.61308
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.826634,38.9702,28.38986,1.416799,1.416799,0,0,0,1.416799,270.0901,0,0,0,3.826634,1.491367,1.416799,0,0,8.114586,22.29585,2.335267,0,2.335267,33.51733,85.94171,0.1211787,1.558479,3.061307,0,26.12248
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.352063,48.34226,29.70293,2.322705,2.322705,0,-1,0,2.322705,273.477,0,0,0,6.352063,2.444952,2.322705,0,0,5.779319,24.39759,3.907111,0,3.907111,37.22395,95.44582,0.121098,2.554975,5.081651,0,30.74965
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.299668,49.69638,31.04713,0,0,0,0,0,0,0,4.42746,0,0,6.299668,0,0,0,0,1.872208,27.91399,1.872208,0,1.872208,39.00008,100,0.1210594,0,5.039734,0,34.21366
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.988639,46.83843,32.34154,0,0,0,0,0,0,0,4.988639,0,0,4.988639,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210594,0,3.990911,0,34.58762
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.492691,46.66457,33.6235,4.774202,4.774202,0,0,0,4.774202,94.10349,8.881784E-16,0,0,4.492691,5.025476,4.774202,0,0,0,29.59898,0,0.5327855,-0.5327855,38.43847,98.55999,0.1210594,5.251623,3.594153,0,34.09167
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.424662,47.86109,34.91791,0,0,0,0,0,0,0,3.832678,0,0,4.424662,0,0,0,0,0.591984,29.06619,0.591984,0,0.591984,39.00008,100,0.1210472,0,3.53973,0,33.49086
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.528744,45.93441,35.73936,0.3299157,0.3299157,0,-1,0,0.3299157,1069.59,3.181464,0,0,3.528744,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1210472,0.3629073,2.822995,0,33.12772
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.446153,46.01855,36.05674,2.726827,2.726827,0,0,0,2.726827,126.3796,0.5758086,0,0,3.446153,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1210472,2.99951,2.756923,0,33.04513
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.585001,40.90942,36.47369,6.548921,6.548921,0,0,0,6.548921,24.20247,0,0,0,1.585001,6.893601,6.548921,0,0,0,29.59898,0,5.3086,-5.3086,33.40432,85.65194,0.1210472,7.203813,1.268,0,31.18398
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.091773,39.14718,36.12519,4.176889,4.176889,0,0,0,4.176889,26.13842,0,0,0,1.091773,4.396725,4.176889,0,0,5.898445,24.29038,0,3.304952,-3.304952,29.9206,76.71932,0.1210472,4.594578,0.8734182,0,25.38215
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4505466,36.24868,35.0237,8.378524,8.378524,12,0,3.372,8.378524,5.377398,0,0,0,0.4505466,0,0,3.621476,3.440402,9.570614,20.98543,3.890949,0,3.890949,33.61187,86.18412,0.1211608,9.216376,0.3604373,12,21.43597
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,33.99066,33.99066,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.679665,24.48728,0,3.489308,-3.489308,29.93382,76.75323,0.1211608,3.646327,0,0,24.48728
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.556674,20.99797,0,0,0,29.93382,76.75323,0.1211608,0,0,0,20.99797
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,32.13617,32.13617,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.556674,20.99797,0,5.518192,-5.518192,24.11714,61.83868,0.1211608,5.766511,0,0,20.99797
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,31.29605,31.29605,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.688,15.47978,0,1.209732,-1.209732,22.84196,58.56903,0.1211608,1.26417,0,0,15.47978
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,30.66129,30.66129,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.03215,14.27005,0,0.1614572,-0.1614572,22.67177,58.13264,0.1211608,0.1687227,0,0,14.27005
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,30.11988,30.11988,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.21154,14.10859,0,1.18309,-1.18309,21.42469,54.93499,0.1211608,1.236329,0,0,14.10859
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,29.64693,29.64693,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.52609,12.9255,0,0.7743139,-0.7743139,20.60849,52.84217,0.1211608,0.809158,0,0,12.9255
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,29.17397,29.17397,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.38644,12.15119,0,1.53359,-1.53359,18.99194,48.6972,0.1211608,1.602602,0,0,12.15119
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,28.82548,28.82548,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.09043,10.6176,0,2.701322,-2.701322,16.1445,41.39607,0.1211608,2.822882,0,0,10.6176
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,28.51432,28.51432,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.09189,7.916274,0,0.95517,-0.95517,15.13766,38.81444,0.1211608,0.9981527,0,0,7.916274
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,28.28407,28.28407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.15319,6.961103,0,0,0,15.13766,38.81444,0.1211608,0,0,0,6.961103
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1036231,28.3411,28.07248,0.2719402,0.2719402,0,0,0,0.2719402,38.10509,0,5.551115E-17,0,0.1036231,0.2862529,0.2719402,0,0,25.15319,6.961103,0,0.1826298,-0.1826298,14.94515,38.32083,0.1211608,0.2991343,0.08289845,0,7.064726
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.172313,30.93476,27.84845,3.401664,3.401664,0,0,0,3.401664,34.46294,0,4.440892E-16,0,1.172313,3.580699,3.401664,0,0,25.35612,6.778473,0,2.408386,-2.408386,12.40649,31.81145,0.1211608,3.741831,0.9378507,0,7.950787
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.221643,31.5812,28.35252,0.3846547,0.3846547,0,0,0,0.3846547,317.5947,0,0,0,1.221643,0.4048997,0.3846547,0,0,28.0321,4.370088,0.8167432,0,0.8167432,13.18132,33.7982,0.1211439,0.4231201,0.9773143,0,5.591731
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.82344,34.5407,29.63448,7.692783,6.582167,0,-1,0,6.582167,27.70274,0,1.110616,3.265709,1.82344,6.928597,6.582167,0,0,27.21536,5.105156,0,5.105156,-5.105156,7.800015,20,0.1211439,8.462061,1.458752,0,6.928597
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.615038,38.17343,30.97867,4.640911,4.640911,12,0,3.372,4.640911,56.34753,0,0,0,2.615038,0,0,7.359089,6.991135,32.88775,0,9.606174,0,9.606174,16.91323,43.36717,0.121376,5.105002,2.092031,12,2.615038
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.134496,35.34053,32.27308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.134496,0,0,8.8,8.36,23.28158,8.645555,9.494495,0,9.494495,25.9205,66.46269,0.1214571,0,0.9075965,12,9.780051
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.704602,41.13475,33.55504,3.979629,3.979629,11.81666,0,3.325615,3.979629,67.96116,0,0,0,2.704602,0,0,7.837031,7.445179,13.78708,17.1906,10.14978,0,10.14978,35.54943,91.1522,0.121668,4.377592,2.163682,12,19.8952
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.552418,42.04364,34.84945,5.714419,5.714419,0,0,0,5.714419,44.66628,0,8.881784E-16,0,2.552418,6.015178,5.714419,0,0,3.637303,26.32541,0,3.46276,-3.46276,31.89936,81.79307,0.121668,6.285861,2.041934,0,28.87782
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.656006,49.43042,35.6709,0,0,0,-1,0,0,0,0,0,0,4.656006,0,0,0,0,7.484815,22.86264,4.656006,0,4.656006,36.31643,93.11887,0.1215721,0,3.724805,0,27.51865
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.487952,46.06789,35.98206,0.8248632,0.8248632,0,0,0,0.8248632,422.8522,0,0,0,3.487952,0.8682771,0.8248632,0,0,2.828809,27.05305,2.619675,0,2.619675,38.80168,99.49128,0.1215183,0.9073495,2.790362,0,30.541
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7392383,38.4803,36.44257,0,0,0,0,0,0,0,0.5301051,0,0,0.7392383,0,0,0,0,0.2091333,29.41076,0.2091333,0,0.2091333,39.00008,100,0.121514,0,0.5913907,0,30.15
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.207188,39.40352,36.05674,0,0,0,0,0,0,0,1.207188,0,0,1.207188,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121514,0,0.9657506,0,30.80617
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5120964,36.36097,34.96769,4.637885,4.637885,0,0,0,4.637885,11.04159,0,0,0,0.5120964,4.881984,4.637885,0,0,0,29.59898,0,4.369888,-4.369888,34.39381,88.18909,0.121514,5.101674,0.4096771,0,30.11107
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,33.95332,33.95332,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.855431,25.22909,0,2.000741,-2.000741,32.28485,82.78149,0.121514,2.090774,0,0,25.22909
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,33.04475,33.04475,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.078476,23.22835,0,7.437908,-7.437908,24.4446,62.67834,0.121514,7.772614,0,0,23.22835
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,32.09883,32.09883,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.34282,15.79044,0,7.130833,-7.130833,16.92805,43.40516,0.121514,7.451721,0,0,15.79044
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,31.25871,31.25871,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.26597,8.659609,0,0.735705,-0.735705,16.15254,41.41669,0.121514,0.7688118,0,0,8.659609
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,30.61151,30.61151,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.08342,7.923903,0,2.044883,-2.044883,13.99705,35.88979,0.121514,2.136903,0,0,7.923903
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,30.0701,30.0701,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.35551,5.879021,0,2.638526,-2.638526,11.2158,28.7584,0.121514,2.75726,0,0,5.879021
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,29.59714,29.59714,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.2872,3.240494,0,0.5663975,-0.5663975,10.61876,27.22754,0.121514,0.5918854,0,0,3.240494
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,29.12419,29.12419,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.91653,2.674097,0,0.4301034,-0.4301034,10.16539,26.06506,0.121514,0.449458,0,0,2.674097
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,28.77569,28.77569,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.39443,2.243994,0,1.653534,-1.653534,8.422415,21.59589,0.121514,1.727943,0,0,2.243994
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,28.47698,28.47698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.23169,0.5904594,0,0,0,8.422415,21.59589,0.121514,0,0,0,0.5904594
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,28.23428,28.23428,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.23169,0.5904594,8.36,0,8.36,16.35341,41.93173,0.1216484,0.7094089,0,12,0.5904594
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03967867,28.1441,28.04136,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.463467,1.776357E-15,0,0,0.03967867,0,0,8.8,8.36,23.87169,8.114459,8.399678,0,8.399678,24.32204,62.36409,0.1217709,0.4612108,0.03174293,12,8.154139
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7016118,29.64403,27.81111,3.955989,3.955989,11.95436,0,3.360454,3.955989,17.73543,0,0,0,0.7016118,0,0,7.998374,7.598455,15.47201,15.67417,8.300067,0,8.300067,32.19617,82.55413,0.1220108,4.351588,0.5612894,12,16.37578
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.176011,31.40757,28.30273,10.02593,10.02593,12,0,3.372,10.02593,11.72969,0,0,0,1.176011,0,0,1.974072,1.875368,7.171942,23.14423,3.051379,0,3.051379,35.09097,89.97666,0.1220944,11.02852,0.9408086,12,24.32024
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.875033,34.62613,29.57847,0.8404318,0.8404318,0,-1,0,0.8404318,223.1035,0,0,0,1.875033,0.884665,0.8404318,0,0,4.120563,25.89047,0.9903678,0,0.9903678,36.03051,92.38575,0.1220741,0.924475,1.500026,0,27.7655
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.426529,34.75347,30.91022,0,0,0,0,0,0,0,0,0,0,1.426529,0,0,0,0,3.130195,26.7818,1.426529,0,1.426529,37.38384,95.8558,0.1220448,0,1.141223,0,28.20833
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.042754,35.03748,32.2233,3.000972,3.000972,0,0,0,3.000972,34.7472,0,4.440892E-16,0,1.042754,3.158918,3.000972,0,0,1.703666,28.06568,0,2.116164,-2.116164,35.15321,90.13625,0.1220448,3.301069,0.8342029,0,29.10843
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9122515,35.95621,33.48037,4.352451,4.352451,0,0,0,4.352451,20.95949,0,0,0,0.9122515,4.581528,4.352451,0,0,4.054959,25.94951,0,3.669276,-3.669276,31.28545,80.21894,0.1220448,4.787696,0.7298012,0,26.86177
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.031489,40.44348,34.77478,5.080203,5.080203,0,0,0,5.080203,39.98834,0,8.881784E-16,0,2.031489,5.347582,5.080203,0,0,8.131933,22.28024,0,3.316093,-3.316093,27.78998,71.25622,0.1220448,5.588223,1.625191,0,24.31173
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.193119,38.9126,35.61489,5.635564,5.635564,0,-1,0,5.635564,21.17125,0,8.881784E-16,0,1.193119,5.932173,5.635564,0,0,11.81648,18.96415,0,4.739054,-4.739054,22.79458,58.44752,0.1220448,6.199121,0.9544953,0,20.15726
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.35211,39.70658,35.95094,0,0,0,0,0,0,0,0,0,0,1.35211,0,0,0,0,17.0821,14.22509,1.35211,0,1.35211,24.0773,61.73655,0.122017,0,1.081688,0,15.5772
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7459033,38.42327,36.36789,1.992482,1.992482,0,0,0,1.992482,37.43589,0,2.220446E-16,0,0.7459033,2.097349,1.992482,0,0,15.72999,15.44199,0,1.351446,-1.351446,22.65275,58.08387,0.122017,2.19173,0.5967226,0,16.18789
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5936254,37.60962,35.98206,6.399224,6.399224,0,0,0,6.399224,9.276522,0,8.881784E-16,0,0.5936254,6.736025,6.399224,0,0,17.23159,14.09054,0,6.1424,-6.1424,16.1781,41.48222,0.122017,7.039146,0.4749003,0,14.68417
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5153279,36.31963,34.91791,1.295396,1.295396,0,0,0,1.295396,39.78149,0,0,0,0.5153279,1.363575,1.295396,0,0,24.05648,7.948145,0,0.8482472,-0.8482472,15.28397,39.18958,0.122017,1.424936,0.4122623,0,8.463472
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,33.90354,33.90354,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,24.99898,7.099898,0,0.3908231,-0.3908231,14.872,38.13326,0.122017,0.4084101,0,0,7.099898
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,33.00741,33.00741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.43323,6.709074,0,0,0,14.872,38.13326,0.122017,0,0,0,6.709074
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.43323,6.709074,0,0,0,14.872,38.13326,0.122017,0,0,0,6.709074
