Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7359107,31.20161,29.2611,3.188916,3.188916,0,-1,0,3.188916,23.07714,0,0,0,0.7359107,3.356753,3.188916,0,0,6.953068,23.34122,0,2.620843,-2.620843,29.64121,76.00294,0.1239343,3.507807,0.5887285,0,24.07713
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.290683,34.07444,30.61151,6.313618,6.313618,0,0,0,6.313618,20.44284,0,8.881784E-16,0,1.290683,6.645914,6.313618,0,0,9.865115,20.72038,0,5.35523,-5.35523,23.9963,61.52885,0.1239343,6.94498,1.032546,0,22.01106
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.152322,46.94474,31.96193,3.834,3.834,0,0,0,3.834,134.385,0,0,0,5.152322,4.035789,3.834,0,0,15.81537,15.36514,1.116533,0,1.116533,25.05554,64.24483,0.123912,4.2174,4.121858,0,20.51747
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.921198,54.34759,33.219,7.615011,7.615011,12,0,3.372,7.615011,90.88889,0,0,0,6.921198,0,0,4.384989,4.16574,14.69884,16.37002,11.08694,0,11.08694,35.57353,91.214,0.1240981,8.376512,5.536958,12,23.29122
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.74298,58.86511,34.49474,2.600367,2.600367,0,0,0,2.600367,297.7649,1.393851,0,0,7.74298,2.737228,2.600367,0,0,3.6119,26.34827,3.6119,0,3.6119,39.00008,100,0.124026,2.860404,6.194384,0,34.09125
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,6.057415,53.67533,35.2664,0,0,0,-1,0,0,0,6.057415,0,0,6.057415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124026,0,4.845932,0,35.65639
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.039516,47.30165,35.52777,3.051774,3.051774,0,0,0,3.051774,132.3662,0.8271233,0,0,4.039516,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.124026,3.356951,3.231613,0,33.6385
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.771837,46.87724,35.9136,3.47183,3.47183,0,0,0,3.47183,108.6412,0.1172792,0,0,3.771837,3.654558,3.47183,0,0,0,29.59898,0,0,0,39.00008,100,0.124026,3.819013,3.01747,0,33.37082
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.596936,40.04757,35.60245,7.654918,7.654918,6.137828,0,1.888871,7.654918,20.86157,4.440892E-16,0,0,1.596936,1.596936,1.51709,0,0,0,29.59898,0,0,0,39.00008,100,0.124026,8.420409,1.277549,12,31.19592
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4118987,35.68545,34.56941,10.70994,10.70994,10.31864,0,2.946615,10.70994,3.845947,5.551115E-16,0,0,0.4118987,0.4118987,0.3913038,0,0,0,29.59898,0,0,0,39.00008,100,0.124026,11.78094,0.329519,12,30.01088
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,33.6235,33.6235,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.124026,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,32.74604,32.74604,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.124026,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,31.78146,31.78146,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.124026,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,30.94134,30.94134,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.124026,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,30.29413,30.29413,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.124026,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,29.77139,29.77139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.124026,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,29.29843,29.29843,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.124026,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,28.82548,28.82548,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.124026,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,28.51432,28.51432,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.124026,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,28.21561,28.21561,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124026,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,27.96669,27.96669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124026,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1305878,28.11183,27.77377,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.763801,0,0,0,0.1305878,0,0,8.8,8.36,32.88775,0,8.490588,0,8.490588,15.85489,40.6535,0.1241861,1.63909,0.1044703,12,0.1305878
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.857077,32.50382,27.56841,4.350649,4.350649,12,0,3.372,4.350649,42.68505,0,0,0,1.857077,0,0,7.649351,7.266883,24.39717,7.641529,9.12396,0,9.12396,24.51064,62.84768,0.1244101,4.785714,1.485662,12,9.498606
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.189521,36.7723,28.07248,1.159818,1.159818,9.959818,0,2.855834,1.159818,275.0019,1.776357E-15,0,0,3.189521,0,0,8.8,8.36,15.2732,15.85309,11.54952,0,11.54952,35.46748,90.94208,0.1244933,1.2758,2.551617,12,19.04261
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.821618,46.09829,29.2611,6.823964,6.823964,0,-1,0,6.823964,85.31139,0,0,0,5.821618,7.18312,6.823964,0,0,3.723684,26.24766,0,1.361502,-1.361502,34.03233,87.26221,0.1244933,7.506361,4.657294,0,32.06928
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,8.111914,55.5806,30.61151,2.057364,2.057364,0,0,0,2.057364,394.2868,0.7098038,0,0,8.111914,2.165646,2.057364,0,0,5.236464,24.88616,5.236464,0,5.236464,39.00008,100,0.124389,2.2631,6.489531,0,32.99807
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.144632,57.30717,31.94326,0.05183367,0.05183367,0,0,0,0.05183367,15713.01,8.090071,0,0,8.144632,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.124389,0.05701704,6.515706,0,37.74361
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.660839,57.00952,33.20033,6.641279,6.641279,0,0,0,6.641279,115.3519,0.670019,0,0,7.660839,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.124389,7.305407,6.128671,0,37.25982
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.111372,49.60471,34.48229,5.354944,5.354944,0,0,0,5.354944,95.45146,0,0,0,5.111372,5.636783,5.354944,0,0,0,29.59898,0,0.5254109,-0.5254109,38.44625,98.57992,0.124389,5.890438,4.089097,0,34.71035
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.902358,49.75341,35.23529,4.191469,4.191469,0,-1,0,4.191469,116.9604,0,0,0,4.902358,4.412073,4.191469,0,0,0.5837899,29.07357,0.4902851,0,0.4902851,38.91137,99.77254,0.1243793,4.610616,3.921886,0,33.97593
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.270888,51.26127,35.49665,4.676342,4.676342,0,0,0,4.676342,112.7139,0.2549187,0,0,5.270888,4.922465,4.676342,0,0,0.0935048,29.51482,0.0935048,0,0.0935048,39.00008,100,0.1243774,5.143976,4.216711,0,34.78571
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.783121,50.07755,35.88249,2.784295,2.784295,0,0,0,2.784295,171.7893,1.852283,0,0,4.783121,2.930837,2.784295,0,0,0,29.59898,0,0,0,39.00008,100,0.1243774,3.062725,3.826497,0,34.3821
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.633408,43.07332,35.60245,6.562121,6.562121,0,0,0,6.562121,40.13044,8.881784E-16,0,0,2.633408,6.907496,6.562121,0,0,0,29.59898,0,4.274087,-4.274087,34.49479,88.44801,0.1243774,7.218333,2.106727,0,32.23239
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4802208,35.85324,34.55074,3.992244,3.992244,0,0,0,3.992244,12.02884,0,8.881784E-16,0,0.4802208,4.202362,3.992244,0,0,4.748986,25.32489,0,3.722141,-3.722141,30.57131,78.38783,0.1243774,4.391469,0.3841766,0,25.80511
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,33.60483,33.60483,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.884699,21.60275,0,5.810535,-5.810535,24.44647,62.68313,0.1243774,6.07201,0,0,21.60275
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,32.74604,32.74604,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.34085,15.79221,0,3.802415,-3.802415,20.43837,52.40598,0.1243774,3.973523,0,0,15.79221
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,31.78146,31.78146,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.56575,11.9898,0,2.93829,-2.93829,17.34114,44.46438,0.1243774,3.070513,0,0,11.9898
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,30.92889,30.92889,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.83052,9.051509,0,2.223833,-2.223833,14.99702,38.45382,0.1243774,2.323906,0,0,9.051509
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,30.29413,30.29413,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.30145,6.827676,0,0.04770406,-0.04770406,14.94673,38.32488,0.1243774,0.04985074,0,0,6.827676
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,29.79006,29.79006,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.35445,6.779972,0,0.6585521,-0.6585521,14.25256,36.54495,0.1243774,0.6881869,0,0,6.779972
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,29.29843,29.29843,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.08618,6.12142,0,1.913381,-1.913381,12.23568,31.37347,0.1243774,1.999483,0,0,6.12142
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,28.80681,28.80681,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.21215,4.208039,0,1.417922,-1.417922,10.74106,27.54111,0.1243774,1.481729,0,0,4.208039
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,28.51432,28.51432,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.78762,2.790116,0,0.4906013,-0.4906013,10.22392,26.21512,0.1243774,0.5126784,0,0,2.790116
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.21561,28.21561,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.33274,2.299515,0,0.5766155,-0.5766155,9.616111,24.65664,0.1243774,0.6025631,0,0,2.299515
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,27.93557,27.93557,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,30.97342,1.722899,0,0.397776,-0.397776,9.196818,23.58154,0.1243774,0.4156759,0,0,1.722899
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,27.76132,27.76132,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.41539,1.325123,8.36,0,8.36,17.12781,43.91737,0.1245289,1.40033,0,12,1.325123
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4144692,28.62598,27.54974,7.932763,7.932763,12,0,3.372,7.932763,5.224777,0,0,0,0.4144692,0,0,4.067237,3.863875,23.0554,8.849123,4.278344,0,4.278344,21.1866,54.32452,0.1246441,8.72604,0.3315754,12,9.263593
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.242024,31.33144,28.05381,6.352427,6.352427,12,0,3.372,6.352427,19.55197,0,0,0,1.242024,0,0,5.647573,5.365194,18.77705,12.69963,6.607219,0,6.607219,27.45476,70.39668,0.1248188,6.987669,0.9936196,12,13.94166
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.111778,32.17889,29.22998,4.086692,4.086692,0,-1,0,4.086692,27.20484,0,8.881784E-16,0,1.111778,4.301781,4.086692,0,0,12.16983,18.64613,0,3.190003,-3.190003,24.09221,61.77476,0.1248188,4.495361,0.8894225,0,19.75791
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.559422,34.77603,30.57417,2.220344,2.220344,0,0,0,2.220344,70.23336,0,0,0,1.559422,2.337204,2.220344,0,0,15.71428,15.45613,0,0.7777819,-0.7777819,23.27235,59.67257,0.1248188,2.442378,1.247538,0,17.01555
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.955695,37.23693,31.88725,2.17242,2.17242,0,0,0,2.17242,90.02381,0,4.440892E-16,0,1.955695,2.286758,2.17242,0,0,16.57848,14.67835,0,0.3310627,-0.3310627,22.92338,58.77778,0.1248188,2.389662,1.564556,0,16.63404
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.592081,37.513,33.15054,5.319354,5.319354,0,0,0,5.319354,29.92996,0,8.881784E-16,0,1.592081,5.59932,5.319354,0,0,16.94633,14.34728,0,4.00724,-4.00724,18.69938,47.94703,0.1248188,5.85129,1.273664,0,15.93936
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.415755,41.21873,34.44495,1.860239,1.860239,0,0,0,1.860239,129.8626,0,0,0,2.415755,1.958146,1.860239,0,0,21.39882,10.34004,0.4576086,0,0.4576086,19.1335,49.06017,0.1248097,2.046263,1.932604,0,12.7558
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.938581,40.61314,35.19795,0.8525555,0.8525555,0,-1,0,0.8525555,227.3847,0,0,0,1.938581,0.8974268,0.8525555,0,0,20.94121,10.75189,1.041154,0,1.041154,20.12123,51.59279,0.124789,0.9378111,1.550864,0,12.69047
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.033328,41.15862,35.45932,0.329497,0.329497,0,0,0,0.329497,617.1007,0,0,0,2.033328,0.346839,0.329497,0,0,19.90005,11.68893,1.686489,0,1.686489,21.72117,55.6952,0.1247555,0.3624467,1.626663,0,13.72226
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8978027,38.3238,35.85137,6.724793,6.724793,0,0,0,6.724793,13.35064,0,8.881784E-16,0,0.8978027,7.07873,6.724793,0,0,18.21357,13.20677,0,6.180927,-6.180927,15.2059,38.98942,0.1247555,7.397273,0.7182422,0,14.10457
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.123605,38.62786,35.52777,5.29954,5.29954,0,0,0,5.29954,21.20194,0,8.881784E-16,0,1.123605,5.578463,5.29954,0,0,25.08126,7.025842,0,4.454858,-4.454858,10.51007,26.94884,0.1247555,5.829494,0.8988842,0,8.149447
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4769393,35.78782,34.49474,10.44932,10.44932,12,0,3.372,10.44932,4.56431,0,0,0,0.4769393,0,0,1.550682,1.473148,30.03111,2.570984,1.950087,0,1.950087,12.36009,31.69246,0.1248064,11.49425,0.3815514,12,3.047923
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,33.55504,33.55504,6.342404,4.109759,0,-1,0,4.109759,0,0,2.232645,2.866885,0,4.326063,4.109759,0,0,28.08102,4.326063,0,4.326063,-4.326063,7.800015,20,0.1248064,6.976644,0,0,4.326063
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,32.69625,32.69625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248064,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,31.75034,31.75034,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248064,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,30.91022,30.91022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248064,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,30.28168,30.28168,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248064,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,29.75272,29.75272,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248064,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,29.27976,29.27976,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248064,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,28.79436,28.79436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248064,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,28.49565,28.49565,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248064,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.19694,28.19694,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248064,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,27.93557,27.93557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248064,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.76132,27.76132,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249332,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.70734,29.39488,27.54974,1.430661,1.430661,10.23066,0,2.924357,1.430661,49.4415,0,0,0,0.70734,0,0,8.8,8.36,24.52775,7.524,9.06734,0,9.06734,24.33304,62.39229,0.1250762,1.573727,0.565872,12,8.23134
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.560808,32.18135,28.04136,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,606.0519,0,0,0,1.560808,0,0,8.8,8.36,15.46041,15.68461,9.920808,0,9.920808,33.74475,86.52482,0.1251495,0.2832907,1.248646,12,17.24541
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.729004,39.55957,29.21131,4.70818,4.70818,0,-1,0,4.70818,79.20265,0,0,0,3.729004,4.95598,4.70818,0,0,5.539606,24.61333,0,1.226976,-1.226976,32.4514,83.20856,0.1251495,5.178998,2.983203,0,28.34234
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.157321,48.64669,30.54306,4.474065,4.474065,0,0,0,4.474065,137.6225,0,0,0,6.157321,4.709542,4.474065,0,0,6.902912,23.38636,1.44778,0,1.44778,33.82489,86.7303,0.1251208,4.921471,4.925858,0,29.54368
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.463576,41.62386,31.88725,0,0,0,0,0,0,0,0,0,0,3.463576,0,0,0,0,5.455132,24.68936,3.463576,0,3.463576,37.11072,95.15551,0.125052,0,2.770861,0,28.15294
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.964186,47.65236,33.15054,8.107685,8.107685,5.283687,0,1.672773,8.107685,61.22815,0,0,0,4.964186,2.97263,2.823999,0,0,1.991556,27.80658,1.991556,0,1.991556,39.00008,100,0.1250969,8.918454,3.971349,12,32.77076
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.012509,42.96689,34.42628,0,0,0,0,0,0,0,3.012509,0,0,3.012509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250969,0,2.410007,0,32.61149
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.207543,41.35589,35.16061,0,0,0,-1,0,0,0,2.207543,0,0,2.207543,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250969,0,1.766035,0,31.80652
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.099019,47.38169,35.4282,6.208212,6.208212,0,0,0,6.208212,66.02576,0,0,0,4.099019,6.53496,6.208212,0,0,0,29.59898,0,2.435941,-2.435941,36.43237,93.41615,0.1250969,6.829033,3.279215,0,33.698
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.684648,43.44185,35.80781,5.449512,5.449512,0,0,0,5.449512,49.264,0,0,0,2.684648,5.736329,5.449512,0,0,2.706601,27.16304,0,3.051681,-3.051681,33.21562,85.16808,0.1250969,5.994463,2.147718,0,29.84768
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6205786,37.21262,35.51532,0,0,0,0,0,0,0,0,0,0,0.6205786,0,0,0,0,6.097357,24.11136,0.6205786,0,0.6205786,33.80435,86.67764,0.1250846,0,0.4964629,0,24.73194
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1809544,34.95172,34.46362,3.608014,3.608014,0,0,0,3.608014,5.015347,0,0,0,0.1809544,3.79791,3.608014,0,0,5.476779,24.66988,0,3.616955,-3.616955,29.99174,76.90176,0.1250846,3.968816,0.1447635,0,24.85083
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,33.53637,33.53637,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.495618,21.05292,0,6.857679,-6.857679,22.76311,58.36684,0.1250846,7.166275,0,0,21.05292
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,32.67759,32.67759,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.11526,14.19524,0,0.1737047,-0.1737047,22.58002,57.89736,0.1250846,0.1815214,0,0,14.19524
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,31.713,31.713,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.30827,14.02154,0,3.184053,-3.184053,19.22373,49.29151,0.1250846,3.327336,0,0,14.02154
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,30.85421,30.85421,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,20.8461,10.83748,0,0.3189567,-0.3189567,18.88752,48.42944,0.1250846,0.3333097,0,0,10.83748
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,30.22568,30.22568,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.2005,10.51853,0,1.51353,-1.51353,17.29212,44.33867,0.1250846,1.581639,0,0,10.51853
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,29.7216,29.7216,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,22.8822,9.004998,0,0.6855364,-0.6855364,16.5695,42.48581,0.1250846,0.7163855,0,0,9.004998
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,29.24865,29.24865,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,23.64391,8.319462,0,0.02981441,-0.02981441,16.53807,42.40523,0.1250846,0.03115605,0,0,8.319462
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,28.77569,28.77569,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,23.67703,8.289647,0,1.69479,-1.69479,14.75161,37.82455,0.1250846,1.771055,0,0,8.289647
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,28.47698,28.47698,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.56013,6.594858,0,0.5986133,-0.5986133,14.12061,36.20663,0.1250846,0.6255509,0,0,6.594858
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.17827,28.17827,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.22526,5.996244,0,0.7818226,-0.7818226,13.2965,34.09352,0.1250846,0.8170046,0,0,5.996244
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,27.9169,27.9169,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.09395,5.214422,0,1.355981,-1.355981,11.86717,30.42858,0.1250846,1.417,0,0,5.214422
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,27.74265,27.74265,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,28.6006,3.858441,0,1.2371,-1.2371,10.56315,27.08495,0.1250846,1.29277,0,0,3.858441
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.708569,32.07886,27.54974,0.7996253,0.7996253,0,0,0,0.7996253,213.6712,0,0,0,1.708569,0.8417108,0.7996253,0,0,29.97515,2.621341,0.8668579,0,0.8668579,11.38552,29.1936,0.1250674,0.8795878,1.366855,0,4.329909
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.439838,37.464,28.04136,4.316446,4.316446,12,0,3.372,4.316446,79.69142,0,0,0,3.439838,0,0,7.683554,7.299376,29.1083,3.401513,10.73921,0,10.73921,21.57364,55.31691,0.1252551,4.748091,2.75187,12,6.841351
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.353755,47.76764,29.19264,2.407291,2.407291,0,-1,0,2.407291,263.938,0,0,0,6.353755,2.53399,2.407291,0,0,18.36908,13.0668,3.819764,0,3.819764,25.19738,64.60855,0.1251795,2.64802,5.083004,0,19.42056
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.107022,48.45815,30.52439,0.2420426,0.2420426,0,0,0,0.2420426,2523.119,0,0,0,6.107022,0.2547817,0.2420426,0,0,14.54932,16.50459,5.85224,0,5.85224,30.74931,78.84422,0.1250638,0.2662469,4.885617,0,22.61161
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.663451,59.20599,31.8748,6.563366,6.563366,0,0,0,6.563366,131.9971,0,0,0,8.663451,6.908806,6.563366,0,0,8.697077,21.77161,1.754645,0,1.754645,32.41391,83.11242,0.1250291,7.219703,6.930761,0,30.43506
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.27419,63.21301,33.13187,1.676179,1.676179,0,0,0,1.676179,553.2936,0.5673587,0,0,9.27419,1.764399,1.676179,0,0,6.942432,23.35079,6.942432,0,6.942432,39.00008,100,0.1248922,1.843797,7.419352,0,32.62498
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.901517,59.36169,34.40761,2.619178,2.619178,0,0,0,2.619178,301.6793,5.144488,0,0,7.901517,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1248922,2.881096,6.321214,0,37.5005
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.932256,60.36682,35.14194,4.01332,4.01332,0,-1,0,4.01332,197.6482,3.707708,0,0,7.932256,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1248922,4.414653,6.345805,0,37.53123
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,6.027117,53.71222,35.39087,0.8852245,0.8852245,0,0,0,0.8852245,680.8575,5.095302,0,0,6.027117,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1248922,0.9737469,4.821694,0,35.62609
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.04221,50.81298,35.7767,9.138567,9.138567,4.348467,0,1.436162,9.138567,55.17506,0,0,0,5.04221,5.04221,4.790099,0,0,0,29.59898,0,0,0,39.00008,100,0.1248922,10.05242,4.033768,12,34.64119
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.966676,43.92102,35.45932,3.177475,3.177475,0,0,0,3.177475,93.36581,0,0,0,2.966676,3.344711,3.177475,0,0,0,29.59898,0,0.3780355,-0.3780355,38.60159,98.97825,0.1248922,3.495223,2.37334,0,32.56565
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4687938,35.67775,34.40761,8.138322,8.138322,8.092006,0,2.383277,8.138322,5.760325,0,0,0,0.4687938,0.04875439,0.04631667,0,0,0.4200394,29.22094,0.4200394,0,0.4200394,39.00008,100,0.1249017,8.952154,0.375035,12,29.68974
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,33.48037,33.48037,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0,29.59898,0,3.851361,-3.851361,34.94039,89.59056,0.1249017,4.024672,0,0,29.59898
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,32.6278,32.6278,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.27929,25.74762,0,3.733171,-3.733171,31.00528,79.50056,0.1249017,3.901164,0,0,25.74762
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,31.68188,31.68188,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.427258,22.01445,0,3.185691,-3.185691,27.64727,70.89028,0.1249017,3.329047,0,0,22.01445
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,30.8231,30.8231,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.96691,18.82875,0,0.6298365,-0.6298365,26.98336,69.18797,0.1249017,0.6581792,0,0,18.82875
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,30.20701,30.20701,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.66673,18.19892,0,0.5068645,-0.5068645,26.44908,67.81802,0.1249017,0.5296734,0,0,18.19892
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,29.70293,29.70293,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.22992,17.69205,0,1.196074,-1.196074,25.1883,64.58527,0.1249017,1.249898,0,0,17.69205
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.21131,29.21131,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.55889,16.49598,0,0.6150041,-0.6150041,24.54003,62.92304,0.1249017,0.6426793,0,0,16.49598
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.24222,15.88098,0,0,0,24.54003,62.92304,0.1249017,0,0,0,15.88098
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,28.45831,28.45831,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.24222,15.88098,0,0.8832204,-0.8832204,23.60904,60.53587,0.1249017,0.9229653,0,0,15.88098
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,28.17827,28.17827,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.22358,14.99776,0,1.518037,-1.518037,22.00889,56.43293,0.1249017,1.586349,0,0,14.99776
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,27.89823,27.89823,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.91029,13.47972,0,1.000845,-1.000845,20.9539,53.72785,0.1249017,1.045883,0,0,13.47972
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,27.72398,27.72398,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.02234,12.47887,0,0.2111695,-0.2111695,20.73131,53.1571,0.1249017,0.2206721,0,0,12.47887
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.030209,32.94086,27.53107,0,0,0,0,0,0,0,0,0,0,2.030209,0,0,0,0,19.25697,12.2677,2.030209,0,2.030209,22.65734,58.09562,0.1248617,0,1.624167,0,14.29791
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.589381,40.86263,28.02269,5.131596,5.131596,0,0,0,5.131596,89.43381,0,8.881784E-16,0,4.589381,5.40168,5.131596,0,0,17.22676,14.09489,0,0.8122984,-0.8122984,21.8011,55.90014,0.1248617,5.644755,3.671505,0,18.68427
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.419226,47.96428,29.17397,7.254216,7.254216,0,-1,0,7.254216,88.48959,0,0,0,6.419226,7.636017,7.254216,0,0,18.12932,13.28259,0,1.216792,-1.216792,20.51849,52.6114,0.1248617,7.979638,5.135381,0,19.70182
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.496356,53.21857,30.50572,4.863672,4.863672,0,0,0,4.863672,154.1295,0,0,0,7.496356,5.119655,4.863672,0,0,19.48131,12.0658,2.376701,0,2.376701,22.77322,58.39277,0.1248149,5.350039,5.997085,0,19.56216
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.301188,54.10929,31.85613,2.514713,2.514713,0,0,0,2.514713,290.3388,0,0,0,7.301188,2.647066,2.514713,0,0,17.10461,14.20483,4.654122,0,4.654122,27.18851,69.714,0.1247234,2.766184,5.840951,0,21.50602
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.142954,58.71642,33.1132,7.744381,7.744381,11.83653,0,3.330643,7.744381,105.1466,0,0,0,8.142954,0,0,4.092154,3.887546,12.45048,18.39354,12.0305,0,12.0305,38.60165,98.97838,0.124878,8.518819,6.514363,12,26.5365
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.755606,58.79329,34.39516,1.008555,1.008555,0,0,0,1.008555,768.9823,6.273985,0,0,7.755606,1.061636,1.008555,0,0,0.4199842,29.22099,0.4199842,0,0.4199842,39.00008,100,0.1248698,1.10941,6.204484,0,36.9766
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.561192,62.82223,35.12949,1.674331,1.674331,0,-1,0,1.674331,511.3203,6.798738,0,0,8.561192,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1248698,1.841764,6.848953,0,38.16017
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.247278,51.04375,35.3722,3.784362,3.784362,0,0,0,3.784362,138.6569,1.263739,0,0,5.247278,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1248698,4.162799,4.197822,0,34.84626
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.633075,46.27766,35.75803,2.956823,2.956823,0,0,0,2.956823,122.8709,0.5206302,0,0,3.633075,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1248698,3.252505,2.90646,0,33.23205
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.515373,42.57279,35.45932,8.622526,8.622526,6.232921,0,1.912929,8.622526,29.17212,0,0,0,2.515373,2.515373,2.389605,0,0,0,29.59898,0,0,0,39.00008,100,0.1248698,9.484778,2.012299,12,32.11435
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4568007,35.64501,34.40761,0,0,0,0,0,0,0,0.4568007,0,0,0.4568007,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248698,0,0.3654405,0,30.05578
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,33.48037,33.48037,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1248698,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,32.64025,32.64025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1248698,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,31.68188,31.68188,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1248698,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,30.8231,30.8231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1248698,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,30.19456,30.19456,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1248698,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,29.70293,29.70293,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1248698,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,29.22998,29.22998,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1248698,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,28.75702,28.75702,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1248698,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,28.47698,28.47698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1248698,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1248698,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,27.89823,27.89823,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1248698,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,27.72398,27.72398,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1248698,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6430696,29.18782,27.5124,3.881296,3.881296,0,0,0,3.881296,16.56842,0,1.332268E-15,0,0.6430696,4.085575,3.881296,0,0,14.16852,16.84731,0,3.442505,-3.442505,21.92992,56.23045,0.1248698,4.269426,0.5144557,0,17.49038
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.073547,30.84751,28.02269,1.258783,1.258783,0,0,0,1.258783,85.28453,0,0,0,1.073547,1.325034,1.258783,0,0,17.99353,13.4048,0,0.2514875,-0.2514875,21.66483,55.55073,0.1248698,1.384661,0.8588375,0,14.47835
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.322825,35.44601,29.16152,0,0,0,-1,0,0,0,0,0,0,2.322825,0,0,0,0,18.27296,13.15332,2.322825,0,2.322825,23.86845,61.20104,0.1248242,0,1.85826,0,15.47614
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.781919,41.10249,30.50572,0,0,0,0,0,0,0,0,0,0,3.781919,0,0,0,0,15.95013,15.24386,3.781919,0,3.781919,27.4563,70.40062,0.1247501,0,3.025535,0,19.02578
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.800884,45.68583,31.83746,1.470806,1.470806,0,0,0,1.470806,326.4119,0,0,0,4.800884,1.548216,1.470806,0,0,12.16821,18.64758,3.252667,0,3.252667,30.54205,78.31278,0.1246864,1.617886,3.840707,0,23.44847
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.357884,45.66323,33.09454,0,0,0,0,0,0,0,0,0,0,4.357884,0,0,0,0,8.915547,21.57499,4.357884,0,4.357884,34.6763,88.91341,0.1246012,0,3.486307,0,25.93287
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.093572,46.22554,34.3765,0,0,0,0,0,0,0,0,0,0,4.093572,0,0,0,0,4.557663,25.49708,4.093572,0,4.093572,38.5598,98.87109,0.1245213,0,3.274858,0,29.59065
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.088382,40.95705,35.11082,1.903316,1.903316,0,-1,0,1.903316,109.7233,0,0,0,2.088382,2.00349,1.903316,0,0,0.4640913,29.1813,0.08489106,0,0.08489106,38.64034,99.07759,0.1245196,2.093648,1.670705,0,31.26968
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.748456,43.17445,35.3722,4.057983,4.057983,0,0,0,4.057983,67.72961,0,0,0,2.748456,4.271562,4.057983,0,0,0.3792002,29.2577,0,1.523105,-1.523105,37.03484,94.96095,0.1245196,4.463782,2.198765,0,32.00615
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9223378,38.27864,35.73936,7.652782,7.652782,8.744523,0,2.548364,7.652782,12.05232,0,0,0,0.9223378,0,0,1.091741,1.037154,2.071539,27.73459,1.959492,0,1.959492,38.89378,99.72744,0.1245681,8.41806,0.7378703,12,28.65693
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.445234,39.43574,35.4282,3.044987,3.044987,0,0,0,3.044987,47.46275,0,4.440892E-16,0,1.445234,3.205249,3.044987,0,0,0.1120471,29.49814,0,1.760015,-1.760015,37.03856,94.97048,0.1245681,3.349485,1.156188,0,30.94337
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3536294,35.33259,34.3765,3.806901,3.806901,0,0,0,3.806901,9.289166,0,0,0,0.3536294,4.007265,3.806901,0,0,2.067619,27.73812,0,3.653635,-3.653635,33.18729,85.09545,0.1245681,4.187592,0.2829035,0,28.09175
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,33.44925,33.44925,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.127214,24.08449,0,1.142823,-1.142823,31.98265,82.00663,0.1245681,1.19425,0,0,24.08449
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,32.60913,32.60913,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.397017,22.94166,0,0.9124895,-0.9124895,31.0208,79.54036,0.1245681,0.9535515,0,0,22.94166
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,31.66322,31.66322,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.410894,22.02917,0,5.185517,-5.185517,25.55479,65.52496,0.1245681,5.418865,0,0,22.02917
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,30.80443,30.80443,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.17258,16.84366,0,0.8203681,-0.8203681,24.69004,63.30768,0.1245681,0.8572847,0,0,16.84366
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,30.19456,30.19456,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.0841,16.02329,0,0.5381073,-0.5381073,24.12283,61.85328,0.1245681,0.5623221,0,0,16.02329
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,29.68427,29.68427,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,15.682,15.48518,0,1.802787,-1.802787,22.22252,56.98072,0.1245681,1.883912,0,0,15.48518
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,29.21131,29.21131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68509,13.68239,0,0,0,22.22252,56.98072,0.1245681,0,0,0,13.68239
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68509,13.68239,0,0,0,22.22252,56.98072,0.1245681,0,0,0,13.68239
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,28.45831,28.45831,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,17.68509,13.68239,0,1.494811,-1.494811,20.64686,52.94055,0.1245681,1.562077,0,0,13.68239
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.34599,12.18758,0,0,0,20.64686,52.94055,0.1245681,0,0,0,12.18758
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,27.89823,27.89823,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.34599,12.18758,0,0.04929806,-0.04929806,20.59489,52.80731,0.1245681,0.05151647,0,0,12.18758
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,27.72398,27.72398,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.40077,12.13828,0,2.130053,-2.130053,18.34962,47.05021,0.1245681,2.225905,0,0,12.13828
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.247281,30.79329,27.5124,4.561423,4.561423,0,0,0,4.561423,27.34413,0,8.881784E-16,0,1.247281,4.801497,4.561423,0,0,21.7675,10.00823,0,3.554216,-3.554216,14.60315,37.44389,0.1245681,5.017565,0.9978251,0,11.25551
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.871825,38.71076,28.02269,1.374048,1.374048,0,0,0,1.374048,281.7824,0,0,0,3.871825,1.446366,1.374048,0,0,25.71663,6.454016,2.425459,0,2.425459,16.90414,43.34386,0.1245207,1.511452,3.09746,0,10.32584
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.602755,42.12252,29.14285,6.313205,6.313205,0,-1,0,6.313205,72.90679,0,0,0,4.602755,6.645479,6.313205,0,0,23.29117,8.636929,0,2.042724,-2.042724,14.75092,37.82279,0.1245207,6.944525,3.682204,0,13.23968
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.308614,49.08894,30.48705,5.102316,5.102316,0,0,0,5.102316,123.6422,0,0,0,6.308614,5.370859,5.102316,0,0,25.56086,6.594205,0.9377557,0,0.9377557,15.64055,40.1039,0.1245025,5.612547,5.046892,0,12.90282
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.094843,49.90497,31.83746,1.465023,1.465023,0,0,0,1.465023,416.0238,0,0,0,6.094843,1.542129,1.465023,0,0,24.6231,7.438185,4.552714,0,4.552714,19.95963,51.17845,0.1244137,1.611525,4.875875,0,13.53303
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.75944,53.63089,33.09454,4.241944,4.241944,0,0,0,4.241944,159.3477,0,0,0,6.75944,4.465205,4.241944,0,0,20.07039,11.53563,2.294236,0,2.294236,22.13614,56.75922,0.1243691,4.666139,5.407552,0,18.29507
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.436364,50.56144,34.3765,8.947614,8.947614,12,0,3.372,8.947614,60.75769,0,0,0,5.436364,0,0,3.052387,2.899767,17.77615,13.60044,8.336131,0,8.336131,30.04449,77.03699,0.124568,9.842375,4.349091,12,19.0368
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.374275,54.60308,35.11082,5.727627,5.727627,0,-1,0,5.727627,111.29,0,0,0,6.374275,6.029081,5.727627,0,0,9.440022,21.10296,0.3451937,0,0.3451937,30.37197,77.87668,0.1245613,6.30039,5.09942,0,27.47723
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.353418,54.80878,35.35353,3.862216,3.862216,0,0,0,3.862216,164.5019,0,0,0,6.353418,4.065491,3.862216,0,0,9.094829,21.41363,2.287927,0,2.287927,32.54248,83.4421,0.1245168,4.248438,5.082735,0,27.76705
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.298265,48.33261,35.72069,4.253828,4.253828,0,0,0,4.253828,101.0446,0,0,0,4.298265,4.477713,4.253828,0,0,6.806902,23.47277,0,0.1794483,-0.1794483,32.35333,82.95708,0.1245168,4.67921,3.438612,0,27.77103
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.873077,40.66202,35.4282,0.3462127,0.3462127,0,0,0,0.3462127,541.0191,0,0,0,1.873077,0.3644345,0.3462127,0,0,7.006289,23.29332,1.508643,0,1.508643,33.78455,86.62688,0.1244874,0.380834,1.498462,0,25.1664
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4494293,35.59354,34.3765,8.522131,8.522131,12,0,3.372,8.522131,5.273673,0,0,0,0.4494293,0,0,3.477869,3.303976,5.497646,24.6511,3.753405,0,3.753405,37.34534,95.7571,0.1245858,9.374344,0.3595434,12,25.10052
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,33.43058,33.43058,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,1.744241,28.02916,0,1.950629,-1.950629,35.2892,90.48495,0.1245858,2.038408,0,0,28.02916
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,32.60913,32.60913,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,3.911607,26.07853,0,1.969876,-1.969876,33.21277,85.16077,0.1245858,2.058521,0,0,26.07853
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,31.64455,31.64455,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,6.100358,24.10866,0,3.421262,-3.421262,29.60644,75.9138,0.1245858,3.575218,0,0,24.10866
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,30.78576,30.78576,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,9.90176,20.68739,0,1.311656,-1.311656,28.22384,72.36867,0.1245858,1.37068,0,0,20.68739
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,30.19456,30.19456,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,11.35916,19.37574,0,0.6463317,-0.6463317,27.54254,70.62177,0.1245858,0.6754166,0,0,19.37574
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,29.68427,29.68427,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,12.0773,18.72941,0,2.360736,-2.360736,25.05411,64.24118,0.1245858,2.466969,0,0,18.72941
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,29.21131,29.21131,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,14.70034,16.36867,0,2.072287,-2.072287,22.86973,58.64021,0.1245858,2.16554,0,0,16.36867
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,28.75702,28.75702,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,17.00288,14.29638,0,0.7628808,-0.7628808,22.06558,56.5783,0.1245858,0.7972105,0,0,14.29638
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,28.47698,28.47698,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,17.85053,13.5335,0,0.9601572,-0.9601572,21.05349,53.98319,0.1245858,1.003364,0,0,13.5335
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,28.17827,28.17827,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,18.91737,12.57335,0,2.199817,-2.199817,18.73467,48.03753,0.1245858,2.298809,0,0,12.57335
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,27.89823,27.89823,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,21.36161,10.37353,0,0.1829992,-0.1829992,18.54178,47.54292,0.1245858,0.1912342,0,0,10.37353
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,27.72398,27.72398,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,21.56494,10.19053,0,1.828064,-1.828064,16.61483,42.60204,0.1245858,1.910327,0,0,10.19053
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.036804,32.93973,27.5124,0,0,0,0,0,0,0,0,0,0,2.036804,0,0,0,0,23.59613,8.362464,2.036804,0,2.036804,18.54711,47.55659,0.1245462,0,1.629443,0,10.39927
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.830092,41.59862,28.02269,3.419594,3.419594,0,0,0,3.419594,141.2475,0,0,0,4.830092,3.599573,3.419594,0,0,21.55932,10.19559,1.23052,0,1.23052,19.71448,50.54985,0.1245223,3.761554,3.864074,0,15.02568
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.758834,45.74175,29.12419,0.8651915,0.8651915,0,-1,0,0.8651915,665.6138,0,0,0,5.758834,0.9107279,0.8651915,0,0,20.3288,11.30305,4.848106,0,4.848106,24.3138,62.34295,0.1244282,0.9517106,4.607067,0,17.06189
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.173306,55.65826,30.48705,7.888075,7.888075,12,0,3.372,7.888075,103.616,0,0,0,8.173306,0,0,4.111925,3.906328,15.4807,15.66635,12.07963,0,12.07963,35.77355,91.72686,0.124588,8.676883,6.538645,12,23.83966
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.726962,55.62947,31.83746,0,0,0,0,0,0,0,4.3259,0,0,7.726962,0,0,0,0,3.401062,26.53802,3.401062,0,3.401062,39.00008,100,0.1245221,0,6.18157,0,34.26498
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.690173,60.8153,33.09454,0.7086366,0.7086366,0,0,0,0.7086366,1226.323,7.94424,0,0,8.690173,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1245221,0.7795002,6.952138,0,38.28915
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.761143,58.79179,34.3765,0.5157971,0.5157971,0,0,0,0.5157971,1504.689,7.218199,0,0,7.761143,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1245221,0.5673768,6.208915,0,37.36012
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.537596,55.17995,35.11082,6.096658,6.096658,0,-1,0,6.096658,107.2324,0.1200607,0,0,6.537596,6.417535,6.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.1245221,6.706324,5.230077,0,36.13657
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.901875,53.23759,35.35353,6.854773,6.854773,0,0,0,6.854773,86.09877,0,0,0,5.901875,7.215551,6.854773,0,0,0,29.59898,0,1.313676,-1.313676,37.61534,96.4494,0.1245221,7.54025,4.7215,0,35.50085
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.00857,47.41276,35.72069,1.861296,1.861296,0,0,0,1.861296,215.3645,0.5896716,0,0,4.00857,1.959259,1.861296,0,0,1.459639,28.2853,1.459639,0,1.459639,39.00008,100,0.1244939,2.047426,3.206856,0,32.29387
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.830819,40.52076,35.40953,0,0,0,0,0,0,0,1.830819,0,0,1.830819,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244939,0,1.464655,0,31.4298
