Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3741022,35.3695,34.35783,1.658331,1.658331,0,0,0,1.658331,22.55896,0,2.220446E-16,0,0.3741022,1.745611,1.658331,0,0,0,29.59898,0,1.371509,-1.371509,37.55438,96.29309,0.1244939,1.824164,0.2992818,0,29.97308
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,33.43058,33.43058,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.523899,28.22747,0,0.8844604,-0.8844604,36.62208,93.90257,0.1244939,0.9242611,0,0,28.22747
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.506633,27.34301,0,0,0,36.62208,93.90257,0.1244939,0,0,0,27.34301
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,31.60721,31.60721,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.506633,27.34301,0,0.8902101,-0.8902101,35.68371,91.49652,0.1244939,0.9302695,0,0,27.34301
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,30.75464,30.75464,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.495755,26.4528,0,0.4807709,-0.4807709,35.17694,90.19709,0.1244939,0.5024056,0,0,26.4528
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,30.15722,30.15722,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.029945,25.97203,0,1.000231,-1.000231,34.1226,87.49368,0.1244939,1.045241,0,0,25.97203
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,29.6656,29.6656,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.141313,24.9718,0,1.927425,-1.927425,32.09092,82.28423,0.1244939,2.014159,0,0,24.9718
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,29.17397,29.17397,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.282897,23.04437,0,1.125255,-1.125255,30.90479,79.2429,0.1244939,1.175891,0,0,23.04437
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,28.73835,28.73835,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.53318,21.91912,0,0.2826608,-0.2826608,30.60684,78.47893,0.1244939,0.2953805,0,0,21.91912
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,28.43964,28.43964,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.847247,21.63646,0,1.292226,-1.292226,29.24472,74.9863,0.1244939,1.350377,0,0,21.63646
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,28.1596,28.1596,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.28305,20.34423,0,0.5317823,-0.5317823,28.68417,73.549,0.1244939,0.5557125,0,0,20.34423
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.87956,27.87956,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.87392,19.81245,0,1.024551,-1.024551,27.6042,70.77985,0.1244939,1.070656,0,0,19.81245
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,27.70531,27.70531,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.01231,18.7879,0,0.3827154,-0.3827154,27.20078,69.74545,0.1244939,0.3999376,0,0,18.7879
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.499927,31.45488,27.49373,5.030208,5.030208,0,0,0,5.030208,29.81838,0,8.881784E-16,0,1.499927,5.294956,5.030208,0,0,12.43755,18.40518,0,3.795029,-3.795029,23.20047,59.48826,0.1244939,5.533229,1.199941,0,19.90511
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.482496,31.93035,28.00402,2.053768,2.053768,0,0,0,2.053768,72.18419,0,0,0,1.482496,2.161861,2.053768,0,0,16.65425,14.61015,0,0.6793653,-0.6793653,22.48435,57.65207,0.1244939,2.259145,1.185997,0,16.09265
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.502417,33.13224,29.12419,4.820055,4.820055,0,-1,0,4.820055,31.17011,0,8.881784E-16,0,1.502417,5.073743,4.820055,0,0,17.4091,13.93079,0,3.571326,-3.571326,18.71984,47.99951,0.1244939,5.302061,1.201934,0,15.4332
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.36497,45.99306,30.48705,4.00614,4.00614,0,0,0,4.00614,133.9187,0,0,0,5.36497,4.216989,4.00614,0,0,21.37724,10.35946,1.147981,0,1.147981,19.80892,50.79199,0.1244716,4.406754,4.291976,0,15.72443
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.557943,48.12341,31.83746,3.742953,3.742953,0,0,0,3.742953,148.4909,0,0,0,5.557943,3.93995,3.742953,0,0,20.22926,11.39264,1.617993,0,1.617993,21.34388,54.72778,0.1244404,4.117248,4.446354,0,16.95059
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.053313,51.19091,33.09454,2.502586,2.502586,0,0,0,2.502586,241.8823,0,0,0,6.053313,2.634301,2.502586,0,0,18.61127,12.84884,3.419013,0,3.419013,24.58744,63.04459,0.1243743,2.752845,4.842651,0,18.90215
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.878871,59.26046,34.39516,1.993487,1.993487,0,0,0,1.993487,395.2306,0,0,0,7.878871,2.098408,1.993487,0,0,15.19226,15.92595,5.780463,0,5.780463,30.07127,77.10566,0.1242628,2.192836,6.303097,0,23.80482
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.924432,43.42586,35.11082,1.178887,1.178887,0,-1,0,1.178887,248.0672,0,0,0,2.924432,1.240934,1.178887,0,0,9.411793,21.12836,1.683498,0,1.683498,31.66837,81.2008,0.1242303,1.296776,2.339545,0,24.0528
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.223772,38.73216,35.35353,12.29284,12.29284,12,0,3.372,12.29284,9.955156,0,0,0,1.223772,0.3082568,0.292844,0,0,7.728294,22.64351,0.915515,0,0.915515,32.53691,83.4278,0.1242506,13.52213,0.9790175,12,23.86728
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.666385,40.36842,35.72069,10.54088,10.54088,12,0,3.372,10.54088,15.80878,-2.220446E-16,0,0,1.666385,0,0,1.459118,1.386162,6.812779,23.46748,3.052547,0,3.052547,35.43281,90.85317,0.1243244,11.59497,1.333108,12,25.13386
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.797052,40.42343,35.40953,1.962537,1.962537,0,0,0,1.962537,91.5678,0,0,0,1.797052,2.065829,1.962537,0,0,3.760233,26.21477,0,0.2687765,-0.2687765,35.14949,90.12672,0.1243244,2.158791,1.437642,0,28.01182
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4264894,35.51218,34.35783,4.042882,4.042882,0,0,0,4.042882,10.54914,0,8.881784E-16,0,0.4264894,4.255666,4.042882,0,0,4.058873,25.94599,0,3.829176,-3.829176,31.11319,79.77724,0.1243244,4.447171,0.3411916,0,26.37248
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,33.41191,33.41191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.313514,22.11682,0,0,0,31.11319,79.77724,0.1243244,0,0,0,22.11682
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,32.55312,32.55312,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,8.313514,22.11682,0,6.098258,-6.098258,24.68506,63.2949,0.1243244,6.37268,0,0,22.11682
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,31.59476,31.59476,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,15.08936,16.01856,0,8.8,-8.8,15.40904,39.51029,0.1243244,11.87164,0,0,16.01856
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,30.73597,30.73597,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,24.86713,7.218557,0,0.8754942,-0.8754942,14.48619,37.144,0.1243244,0.9148915,0,0,7.218557
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,30.13855,30.13855,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,25.8399,6.343063,0,1.239664,-1.239664,13.17947,33.79345,0.1243244,1.295449,0,0,6.343063
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,29.64693,29.64693,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,27.21731,5.103399,0,2.349323,-2.349323,10.70307,27.44371,0.1243244,2.455042,0,0,5.103399
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.17397,29.17397,0.6044242,0.6044242,0,-1,0,0.6044242,0,0,0,0,0,0.636236,0.6044242,0,0,29.82767,2.754076,0,0.636236,-0.636236,10.03242,25.72409,0.1243244,0.6648666,0,0,2.754076
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,28.73835,28.73835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.5346,2.117841,0,0,0,10.03242,25.72409,0.1243244,0,0,0,2.117841
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,28.43964,28.43964,1.841155,1.841155,0,-1,0,1.841155,0,0,2.220446E-16,0.01332209,0,1.938058,1.841155,0,0,30.5346,2.117841,0,1.938058,-1.938058,7.989523,20.48592,0.1243244,2.025271,0,0,2.117841
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,28.1596,28.1596,0.7915426,0.1707934,0,-1,0,0.1707934,0,0,0.6207492,0.6999034,0,0.1797826,0.1707934,0,0,32.688,0.1797826,0,0.1797826,-0.1797826,7.800015,20,0.1243244,0.8706968,0,0,0.1797826
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,27.86089,27.86089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243244,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,27.70531,27.70531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243244,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.140508,30.48829,27.49373,8.466057,8.466057,12,0,3.372,8.466057,13.47154,0,0,0,1.140508,0,0,3.533943,3.357246,32.88775,0,4.497754,0,4.497754,12.06696,30.94086,0.1244388,9.312662,0.9124064,12,1.140508
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.132733,33.73301,28.02269,2.315577,2.315577,11.11558,0,3.148241,2.315577,92.10377,0,0,0,2.132733,0,0,8.8,8.36,28.39,4.047979,10.49273,0,10.49273,22.02124,56.46461,0.1245897,2.547134,1.706186,12,6.180712
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.392708,38.49586,29.14285,5.372186,5.372186,0,-1,0,5.372186,63.15321,0,0,0,3.392708,5.654933,5.372186,0,0,17.89727,13.49144,0,2.262225,-2.262225,19.63665,50.35027,0.1245897,5.909405,2.714166,0,16.88415
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.603693,46.80513,30.52439,2.345599,2.345599,0,0,0,2.345599,238.9024,0,0,0,5.603693,2.469052,2.345599,0,0,20.41085,11.22921,3.134641,0,3.134641,22.61043,57.97534,0.1245293,2.580159,4.482955,0,16.83291
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.118593,46.73991,31.8748,7.186075,7.186075,0,0,0,7.186075,71.22933,0,0,0,5.118593,7.56429,7.186075,0,0,17.27621,14.05039,0,2.445696,-2.445696,20.03244,51.36512,0.1245293,7.904683,4.094875,0,19.16898
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.12584,48.15471,33.13187,3.377501,3.377501,0,0,0,3.377501,151.7643,0,0,0,5.12584,3.555265,3.377501,0,0,19.99365,11.6047,1.570575,0,1.570575,21.52242,55.18557,0.1244991,3.715251,4.100672,0,16.73053
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.074314,52.77664,34.42628,3.692028,3.692028,0,0,0,3.692028,164.5251,0,0,0,6.074314,3.886345,3.692028,0,0,18.42307,13.01821,2.187968,0,2.187968,23.5981,60.50784,0.124457,4.061231,4.859451,0,19.09253
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.736454,55.92545,35.14194,7.756793,7.756793,0,-1,0,7.756793,86.84586,0,0,0.1724725,6.736454,8.165046,7.756793,0,0,16.23511,14.98738,0,1.428591,-1.428591,22.09224,56.64665,0.124457,8.532473,5.389163,0,21.72384
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.935334,50.03342,35.39087,3.29095,3.29095,0,0,0,3.29095,149.9669,0,0,0,4.935334,3.464158,3.29095,0,0,17.82243,13.55879,1.471176,0,1.471176,23.48792,60.22531,0.1244287,3.620045,3.948267,0,18.49413
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.455068,42.68731,35.73936,0,0,0,0,0,0,0,0,0,0,2.455068,0,0,0,0,16.35125,14.88285,2.455068,0,2.455068,25.817,66.1973,0.1243816,0,1.964054,0,17.33792
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.385742,39.26674,35.4282,3.67808,3.67808,0,0,0,3.67808,37.6757,0,4.440892E-16,0,1.385742,3.871663,3.67808,0,0,13.89618,17.09241,0,2.485921,-2.485921,23.19661,59.47837,0.1243816,4.045888,1.108594,0,18.47816
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3479175,35.29828,34.35783,3.204356,3.204356,0,0,0,3.204356,10.85764,0,4.440892E-16,0,0.3479175,3.373007,3.204356,0,0,16.65832,14.60649,0,3.025089,-3.025089,20.00788,51.30217,0.1243816,3.524792,0.278334,0,14.95441
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,33.41191,33.41191,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,20.01953,11.5814,0,5.997768,-5.997768,13.68568,35.09142,0.1243816,6.267667,0,0,11.5814
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,32.53445,32.53445,5.462918,5.304452,0,-1,0,5.304452,0,0,0.1584651,0.7047569,0,5.583634,5.304452,0,0,26.68372,5.583634,0,5.583634,-5.583634,7.800015,20,0.1243816,6.00921,0,0,5.583634
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,31.57609,31.57609,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243816,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,30.7173,30.7173,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243816,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,30.11988,30.11988,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243816,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,29.64693,29.64693,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243816,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,29.16152,29.16152,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243816,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,28.73835,28.73835,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243816,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,28.43964,28.43964,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243816,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.1596,28.1596,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243816,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.86089,27.86089,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244839,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,27.70531,27.70531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1245747,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.508729,31.49782,27.5124,3.318552,3.318552,11.60089,0,3.271025,3.318552,45.46348,0,0,0,1.508729,0,0,8.282339,7.868222,16.16775,15.048,9.376951,0,9.376951,32.55776,83.48126,0.1247668,3.650407,1.206983,12,16.55673
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.551233,37.76879,28.02269,2.985746,2.985746,0,0,0,2.985746,118.9396,0,0,0,3.551233,3.14289,2.985746,0,0,6.790802,23.48726,0.408343,0,0.408343,32.94514,84.47456,0.124759,3.28432,2.840986,0,27.03849
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.185894,47.15576,29.14285,0,0,0,-1,0,0,0,0,0,0,6.185894,0,0,0,0,6.38246,23.85476,6.185894,0,6.185894,38.8136,99.52185,0.1246404,0,4.948715,0,30.04066
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.559721,57.15313,30.52439,5.319784,5.319784,0,0,0,5.319784,160.9035,2.763381,0,0,8.559721,5.599773,5.319784,0,0,0.1965663,29.42207,0.1965663,0,0.1965663,39.00008,100,0.1246367,5.851763,6.847777,0,37.98179
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.662343,63.2314,31.88725,0.3470508,0.3470508,0,0,0,0.3470508,2784.129,9.297027,0,0,9.662343,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1246367,0.3817559,7.729875,0,39.26132
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.760777,65.27205,33.15054,4.250724,4.250724,0,0,0,4.250724,229.6262,5.28633,0,0,9.760777,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1246367,4.675797,7.808621,0,39.35975
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,10.01661,68.04898,34.42628,1.888577,1.888577,0,0,0,1.888577,530.3785,8.028633,0,0,10.01661,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1246367,2.077435,8.013288,0,39.61559
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.155934,65.29697,35.16061,5.739717,5.739717,0,-1,0,5.739717,159.5189,3.114128,0,0,9.155934,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1246367,6.313688,7.324748,0,38.75491
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.860859,60.41582,35.40953,6.37427,6.37427,0,0,0,6.37427,123.3217,1.151101,0,0,7.860859,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1246367,7.011697,6.288687,0,37.45984
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.405185,52.00364,35.75803,0.4553597,0.4553597,0,0,0,0.4553597,1187.015,4.925859,0,0,5.405185,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1246367,0.5008956,4.324148,0,35.00416
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.047576,41.18068,35.44065,7.103894,7.103894,0,0,0,7.103894,28.8233,0,0,0,2.047576,7.477783,7.103894,0,0,0,29.59898,0,5.430207,-5.430207,33.27614,85.32326,0.1246367,7.814283,1.638061,0,31.64655
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3383765,35.29112,34.3765,9.719406,9.719406,12,0,3.372,9.719406,3.481453,0,0,0,0.3383765,0,0,2.280594,2.166564,6.033563,24.16877,2.504941,0,2.504941,35.65253,91.41656,0.1247011,10.69135,0.2707012,12,24.50715
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,33.43058,33.43058,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.528622,26.42322,0,7.201336,-7.201336,28.06166,71.95283,0.1247011,7.525396,0,0,26.42322
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,32.53445,32.53445,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.53011,19.22188,0,2.714365,-2.714365,25.20047,64.61645,0.1247011,2.836512,0,0,19.22188
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,31.57609,31.57609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.54607,16.50752,0,0,0,25.20047,64.61645,0.1247011,0,0,0,16.50752
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,30.69863,30.69863,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.54607,16.50752,0,0.4212424,-0.4212424,24.75644,63.47792,0.1247011,0.4401983,0,0,16.50752
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,30.08877,30.08877,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.01412,16.08627,0,0.3666058,-0.3666058,24.37,62.48706,0.1247011,0.3831031,0,0,16.08627
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,29.61581,29.61581,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.42146,15.71967,0,1.162097,-1.162097,23.14504,59.34615,0.1247011,1.214391,0,0,15.71967
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.14285,29.14285,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.71267,14.55757,0,0.9992467,-0.9992467,22.09175,56.64539,0.1247011,1.044213,0,0,14.55757
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,28.73835,28.73835,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,17.82295,13.55832,0,0.6079322,-0.6079322,21.45093,55.00227,0.1247011,0.6352892,0,0,13.55832
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.49843,12.95039,0,0,0,21.45093,55.00227,0.1247011,0,0,0,12.95039
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,28.1596,28.1596,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.49843,12.95039,0,2.2988,-2.2988,19.02778,48.78908,0.1247011,2.402246,0,0,12.95039
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.86089,27.86089,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.05265,10.65159,0,0.6593187,-0.6593187,18.3328,47.00708,0.1247011,0.688988,0,0,10.65159
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,27.72398,27.72398,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.78523,9.992273,0,1.142411,-1.142411,17.12859,43.91937,0.1247011,1.193819,0,0,9.992273
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.120743,30.45447,27.5124,3.239932,3.239932,0,0,0,3.239932,34.59157,0,4.440892E-16,0,1.120743,3.410455,3.239932,0,0,23.05457,8.849863,0,2.289711,-2.289711,14.71502,37.73075,0.1247011,3.563925,0.8965946,0,9.970606
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.666494,32.48215,28.05381,0.5631537,0.5631537,0,0,0,0.5631537,295.9217,0,0,0,1.666494,0.5927933,0.5631537,0,0,25.5987,6.560151,1.0737,0,1.0737,15.73362,40.34254,0.1246805,0.619469,1.333195,0,8.226645
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.539804,38.96067,29.17397,0,0,0,-1,0,0,0,0,0,0,3.539804,0,0,0,0,24.525,7.526482,3.539804,0,3.539804,19.09178,48.95317,0.1246128,0,2.831843,0,11.06629
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.788279,38.24916,30.57417,5.551828,5.551828,0,0,0,5.551828,50.22271,0,0,0,2.788279,5.84403,5.551828,0,0,20.98519,10.71231,0,3.055751,-3.055751,15.87073,40.6941,0.1246128,6.107011,2.230623,0,13.50058
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.415112,44.58998,31.94326,2.740702,2.740702,0,0,0,2.740702,161.0942,0,0,0,4.415112,2.88495,2.740702,0,0,24.38047,7.656554,1.530163,0,1.530163,17.32237,44.41625,0.1245835,3.014773,3.53209,0,12.07167
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.222276,45.37405,33.219,4.214889,4.214889,0,0,0,4.214889,100.1753,0,0,0,4.222276,4.436725,4.214889,0,0,22.85031,9.0337,0,0.2144494,-0.2144494,17.09632,43.83664,0.1245835,4.636378,3.37782,0,13.25598
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.428352,38.43083,34.49474,0.6528123,0.6528123,0,0,0,0.6528123,218.7998,0,0,0,1.428352,0.6871709,0.6528123,0,0,23.08859,8.819251,0.7411814,0,0.7411814,17.79947,45.63957,0.1245694,0.7180936,1.142682,0,10.2476
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5446496,36.70157,35.21662,5.112916,5.112916,0,-1,0,5.112916,10.65243,0,0,0,0.5446496,5.382017,5.112916,0,0,22.3474,9.486314,0,4.837367,-4.837367,12.70044,32.56516,0.1245694,5.624207,0.4357197,0,10.03096
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.798484,40.49823,35.47799,1.954414,1.954414,0,0,0,1.954414,92.02167,0,0,0,1.798484,2.057278,1.954414,0,0,27.72226,4.648947,0,0.2587936,-0.2587936,12.42764,31.86569,0.1245694,2.149855,1.438787,0,6.447431
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.545797,43.07371,35.85137,0,0,0,0,0,0,0,0,0,0,2.545797,0,0,0,0,28.00981,4.390153,2.545797,0,2.545797,14.8428,38.05838,0.1245207,0,2.036637,0,6.93595
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.915917,40.87603,35.51532,6.354662,6.354662,12,0,3.372,6.354662,30.14978,0,0,0,1.915917,0,0,5.645338,5.363071,25.46401,6.681371,7.278988,0,7.278988,21.74825,55.76464,0.1247033,6.990128,1.532733,12,8.597287
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4099705,35.55488,34.44495,3.698217,3.698217,11.87713,0,3.340914,3.698217,11.08562,0,0,0,0.4099705,0,0,8.178912,7.769966,18.18502,13.23246,8.179936,0,8.179936,29.50842,75.66247,0.1249157,4.068039,0.3279764,12,13.64243
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,33.48037,33.48037,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,10.00508,20.5944,0,7.498875,-7.498875,21.60391,55.39454,0.1249157,7.836324,0,0,20.5944
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.33717,13.09553,0,0,0,21.60391,55.39454,0.1249157,0,0,0,13.09553
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,31.59476,31.59476,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,18.33717,13.09553,0,1.780609,-1.780609,19.72699,50.58192,0.1249157,1.860737,0,0,13.09553
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,30.69863,30.69863,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,20.31562,11.31492,0,2.682711,-2.682711,16.89916,43.3311,0.1249157,2.803433,0,0,11.31492
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.10744,30.10744,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,23.29641,8.632208,0,1.266205,-1.266205,15.56446,39.9088,0.1249157,1.323184,0,0,8.632208
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,29.63448,29.63448,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,24.70331,7.366002,0,1.804083,-1.804083,13.66279,35.03273,0.1249157,1.885267,0,0,7.366002
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.14285,29.14285,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,26.70784,5.561919,0,1.14714,-1.14714,12.4536,31.93225,0.1249157,1.198762,0,0,5.561919
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,28.73835,28.73835,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,27.98244,4.414779,0,2.048494,-2.048494,10.2943,26.39558,0.1249157,2.140676,0,0,4.414779
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,28.45831,28.45831,1.133699,1.133699,0,-1,0,1.133699,0,0,2.220446E-16,0,0,1.193368,1.133699,0,0,30.25855,2.366285,0,1.193368,-1.193368,9.036379,23.17015,0.1249157,1.247069,0,0,2.366285
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,28.1596,28.1596,1.734626,1.114271,0,-1,0,1.114271,0,0,0.6203546,0.7938172,0,1.172917,1.114271,0,0,31.58451,1.172917,0,1.172917,-1.172917,7.800015,20,0.1249157,1.908088,0,0,1.172917
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,27.86089,27.86089,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250208,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,27.72398,27.72398,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1251928,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.066625,33.04124,27.53107,1.226689,1.226689,10.02669,0,2.872752,1.226689,168.4718,1.776357E-15,0,0,2.066625,0,0,8.8,8.36,16.16775,15.048,10.42663,0,10.42663,33.55357,86.03461,0.1252949,1.349358,1.6533,12,17.11463
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.417502,40.37524,28.05381,4.935936,4.935936,0,0,0,4.935936,89.49676,0,0,0,4.417502,5.195722,4.935936,0,0,5.741128,24.43196,0,0.7782196,-0.7782196,32.73325,83.93124,0.1252949,5.42953,3.534002,0,28.84947
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.820579,49.33662,29.19264,0.2514655,0.2514655,0,-1,0,0.2514655,2712.332,0,0,0,6.820579,0.2647005,0.2514655,0,0,6.605816,23.65374,6.555879,0,6.555879,38.9527,99.87852,0.1251699,0.276612,5.456463,0,30.47432
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.417253,56.69775,30.59284,0,0,0,0,0,0,0,8.367315,0,0,8.417253,0,0,0,0,0.049938,29.55403,0.049938,0,0.049938,39.00008,100,0.1251689,0,6.733802,0,37.97129
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.135996,57.29723,31.96193,2.501736,2.501736,0,0,0,2.501736,325.2141,5.50259,0,0,8.135996,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1251689,2.751909,6.508797,0,37.73497
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.565273,64.58123,33.25634,7.982334,7.982334,3,0,1.095,7.982334,119.8305,4.320711,0,0,9.565273,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1251689,8.780568,7.652219,12,39.16425
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.308287,65.15858,34.55074,0,0,0,0,0,0,0,9.308287,0,0,9.308287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251689,0,7.44663,0,38.90726
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.586426,59.17628,35.24773,0,0,0,-1,0,0,0,7.586426,0,0,7.586426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251689,0,6.069141,0,37.18541
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.102964,47.48859,35.51532,0,0,0,0,0,0,0,4.102964,0,0,4.102964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251689,0,3.282371,0,33.70194
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.687186,46.57954,35.88249,2.180498,2.180498,0,0,0,2.180498,169.0983,1.391925,0,0,3.687186,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1251689,2.398548,2.949749,0,33.28616
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.29214,39.14158,35.56511,0.9257047,0.9257047,0,0,0,0.9257047,139.5844,0.3177136,0,0,1.29214,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1251689,1.018275,1.033712,0,30.89112
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3905952,35.52087,34.46362,10.99497,10.99497,10.6239,0,3.023847,10.99497,3.552491,1.110223E-16,0,0,0.3905952,0.3905952,0.3710655,0,0,0,29.59898,0,0,0,39.00008,100,0.1251689,12.09446,0.3124762,12,29.98957
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,33.48037,33.48037,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1251689,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,32.55312,32.55312,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1251689,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,31.57609,31.57609,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1251689,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,30.67996,30.67996,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1251689,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,30.08877,30.08877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1251689,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1251689,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.14285,29.14285,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1251689,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,28.75702,28.75702,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1251689,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,28.45831,28.45831,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1251689,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,28.1596,28.1596,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1251689,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.87956,27.87956,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1251689,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,27.74265,27.74265,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1253576,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3501848,28.45815,27.54974,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,59.16724,1.776357E-15,0,0,0.3501848,0,0,8.8,8.36,22.32789,9.503877,8.710185,0,8.710185,26.08119,66.87471,0.1254646,0.6510416,0.2801479,12,9.854061
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6173066,29.68555,28.07248,1.078729,1.078729,9.878729,0,2.835318,1.078729,57.22538,0,0,0,0.6173066,0,0,8.8,8.36,13.61771,17.34304,8.977306,0,8.977306,34.59781,88.71215,0.125587,1.186602,0.4938453,12,17.96035
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.382238,32.87434,29.19264,2.089072,2.089072,0,-1,0,2.089072,66.16518,0,0,0,1.382238,2.199023,2.089072,0,0,4.640399,25.42262,0,0.8167846,-0.8167846,33.73684,86.50455,0.125587,2.297979,1.10579,0,26.80486
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.080723,33.50104,30.61151,3.170661,3.170661,0,0,0,3.170661,34.08511,0,0,0,1.080723,3.337538,3.170661,0,0,5.547937,24.60583,0,2.256814,-2.256814,31.35795,80.40484,0.125587,3.487727,0.8645786,0,25.68656
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.687635,33.8353,31.99304,0,0,0,0,0,0,0,0,0,0,0.687635,0,0,0,0,8.055509,22.34902,0.687635,0,0.687635,32.0103,82.07752,0.1255739,0,0.550108,0,23.03666
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.499029,37.39187,33.28745,0,0,0,0,0,0,0,0,0,0,1.499029,0,0,0,0,7.367874,22.96789,1.499029,0,1.499029,33.4324,85.72394,0.1255454,0,1.199223,0,24.46692
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.930851,45.93899,34.58186,2.109341,2.109341,0,0,0,2.109341,186.3545,0,0,0,3.930851,2.220359,2.109341,0,0,5.868845,24.31702,1.710492,0,1.710492,35.05512,89.88474,0.1255129,2.320275,3.144681,0,28.24787
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.819445,43.31462,35.30374,2.456978,2.456978,0,-1,0,2.456978,114.7525,0,0,0,2.819445,2.586293,2.456978,0,0,4.158353,25.85646,0.2331517,0,0.2331517,35.27631,90.45188,0.1255084,2.702676,2.255556,0,28.67591
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.585236,39.95648,35.54644,9.352209,9.352209,11.57518,0,3.26452,9.352209,16.95039,0,0,0,1.585236,0,0,2.222967,2.111819,3.925201,26.0663,3.697054,0,3.697054,38.78364,99.44503,0.1255969,10.28743,1.268188,12,27.65153
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.240569,39.35183,35.9136,3.794852,3.794852,0,0,0,3.794852,32.69085,0,0,0,1.240569,3.994581,3.794852,0,0,0.2281466,29.39365,0,2.754011,-2.754011,35.88066,92.0015,0.1255969,4.174336,0.9924552,0,30.63421
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.385505,39.40632,35.56511,2.247944,2.247944,0,0,0,2.247944,61.63432,0,4.440892E-16,0,1.385505,2.366256,2.247944,0,0,3.288159,26.63964,0,0.9807517,-0.9807517,34.84685,89.35072,0.1255969,2.472738,1.108404,0,28.02514
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3901308,35.51961,34.46362,8.137914,8.137914,11.92628,0,3.353348,8.137914,4.793991,0,0,0,0.3901308,0,0,3.788365,3.598947,4.377883,25.65888,3.989078,0,3.989078,38.63123,99.05422,0.125698,8.951705,0.3121047,12,26.04901
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,33.48037,33.48037,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,0.3888059,29.24905,0,1.822852,-1.822852,36.70977,94.12743,0.125698,1.904881,0,0,29.24905
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,32.57179,32.57179,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,2.414197,27.4262,0,3.285752,-3.285752,33.24628,85.2467,0.125698,3.433611,0,0,27.4262
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,31.57609,31.57609,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.065033,24.14045,0,5.355727,-5.355727,27.60085,70.77127,0.125698,5.596735,0,0,24.14045
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.01584,18.78472,0,0,0,27.60085,70.77127,0.125698,0,0,0,18.78472
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.08877,30.08877,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.01584,18.78472,0,0.9411102,-0.9411102,26.60883,68.22764,0.125698,0.9834601,0,0,18.78472
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,29.63448,29.63448,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.06152,17.84361,0,2.670695,-2.670695,23.79367,61.0093,0.125698,2.790876,0,0,17.84361
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,29.16152,29.16152,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.02896,15.17292,0,0.347031,-0.347031,23.42787,60.07134,0.125698,0.3626474,0,0,15.17292
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,28.77569,28.77569,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,16.41455,14.82588,0,1.697581,-1.697581,21.63846,55.48313,0.125698,1.773973,0,0,14.82588
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,28.47698,28.47698,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,18.30075,13.1283,0,0.8771365,-0.8771365,20.71388,53.1124,0.125698,0.9166076,0,0,13.1283
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.17827,28.17827,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,19.27534,12.25117,0,0.5855873,-0.5855873,20.09662,51.52968,0.125698,0.6119388,0,0,12.25117
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,27.89823,27.89823,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,19.926,11.66558,0,0.4690716,-0.4690716,19.60217,50.26188,0.125698,0.4901798,0,0,11.66558
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,27.76132,27.76132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.44719,11.19651,0,0,0,19.60217,50.26188,0.125698,0,0,0,11.19651
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09554849,27.81532,27.56841,2.957034,2.957034,0,0,0,2.957034,3.231227,0,4.440892E-16,0,0.09554849,3.112667,2.957034,0,0,20.44719,11.19651,0,3.017119,-3.017119,16.42185,42.10722,0.125698,3.252737,0.07643879,0,11.29206
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9409966,30.56297,28.09115,4.772359,4.772359,0,0,0,4.772359,19.71764,0,8.881784E-16,0,0.9409966,5.023536,4.772359,0,0,23.79954,8.179389,0,4.08254,-4.08254,12.11847,31.07295,0.125698,5.249595,0.7527973,0,9.120386
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8604192,31.50291,29.22998,4.710891,4.709405,0,-1,0,4.709405,18.27023,0,0.001485623,1.126493,0.8604192,4.957269,4.709405,0,0,28.3357,4.09685,0,4.09685,-4.09685,7.800015,20,0.125698,5.18198,0.6883353,0,4.957269
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.588252,37.75135,30.64885,2.757288,2.757288,11.55729,0,3.259994,2.757288,93.86949,0,0,0,2.588252,0,0,8.8,8.36,32.88775,0,10.94825,0,10.94825,18.18644,46.6318,0.1258534,3.033016,2.070601,12,2.588252
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.165042,37.99932,32.04905,5.845474,5.845474,12,0,3.372,5.845474,37.03792,0,0,0,2.165042,0,0,6.154526,5.8468,21.9395,9.853427,8.011842,0,8.011842,25.78714,66.12074,0.1260496,6.430021,1.732034,12,12.01847
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6571802,35.11792,33.34346,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6571802,0,0,8.8,8.36,13.92766,17.06409,9.01718,0,9.01718,34.34159,88.05518,0.126124,0,0.5257442,12,17.72126
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.976263,40.14209,34.63787,1.243965,1.243965,0,0,0,1.243965,158.868,0,0,0,1.976263,1.309437,1.243965,0,0,4.91048,25.17955,0.6668256,0,0.6668256,34.97419,89.67724,0.1261113,1.368362,1.58101,0,27.15581
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.312871,41.86522,35.35353,2.171085,2.171085,0,-1,0,2.171085,106.5307,0,0,0,2.312871,2.285352,2.171085,0,0,4.243654,25.77969,0.02751873,0,0.02751873,35.0003,89.74418,0.1261108,2.388193,1.850297,0,28.09256
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.184217,38.87478,35.60245,3.951116,3.951116,0,0,0,3.951116,29.97172,0,4.440892E-16,0,1.184217,4.15907,3.951116,0,0,4.216136,25.80446,0,2.974852,-2.974852,31.86453,81.70377,0.1261108,4.346228,0.947374,0,26.98867
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.982792,41.52127,35.95094,3.005764,3.005764,0,0,0,3.005764,65.96635,0,4.440892E-16,0,1.982792,3.163962,3.005764,0,0,7.521527,22.82961,0,1.181169,-1.181169,30.61947,78.51131,0.1261108,3.30634,1.586234,0,24.8124
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.470967,39.68775,35.60245,3.398224,3.398224,0,0,0,3.398224,43.28635,0,4.440892E-16,0,1.470967,3.577078,3.398224,0,0,8.833937,21.64844,0,2.106111,-2.106111,28.39944,72.81892,0.1261108,3.738046,1.176774,0,23.1194
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3849235,35.53674,34.49474,0,0,0,0,0,0,0,0,0,0,0.3849235,0,0,0,0,11.17406,19.54232,0.3849235,0,0.3849235,28.7646,73.75525,0.1261035,0,0.3079388,0,19.92725
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,33.49903,33.49903,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,10.78914,19.88876,0,1.534701,-1.534701,27.14689,69.60727,0.1261035,1.603762,0,0,19.88876
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,32.59046,32.59046,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,12.49436,18.35406,0,4.224571,-4.224571,22.6938,58.18911,0.1261035,4.414677,0,0,18.35406
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,31.59476,31.59476,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,17.18833,14.12948,0,7.076948,-7.076948,15.23404,39.06157,0.1261035,7.395411,0,0,14.12948
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,30.7173,30.7173,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,25.0516,7.052536,0,1.966872,-1.966872,13.16078,33.74551,0.1261035,2.055381,0,0,7.052536
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.10744,30.10744,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,27.23702,5.085663,0,1.093053,-1.093053,12.0086,30.79121,0.1261035,1.142241,0,0,5.085663
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,29.64693,29.64693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45152,3.99261,0,0,0,12.0086,30.79121,0.1261035,0,0,0,3.99261
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,29.17397,29.17397,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,28.45152,3.99261,0,0.4507106,-0.4507106,11.53351,29.57303,0.1261035,0.4709926,0,0,3.99261
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,28.80681,28.80681,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,28.95231,3.541899,0,0.3615712,-0.3615712,11.15238,28.59578,0.1261035,0.3778419,0,0,3.541899
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,28.51432,28.51432,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,29.35406,3.180328,0,1.390512,-1.390512,9.686647,24.83751,0.1261035,1.453085,0,0,3.180328
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.21561,28.21561,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,30.89907,1.789816,0,0.7015944,-0.7015944,8.947102,22.94124,0.1261035,0.7331662,0,0,1.789816
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,27.9169,27.9169,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,31.67862,1.088222,0,0.07329468,-0.07329468,8.869843,22.74314,0.1261035,0.07659294,0,0,1.088222
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,27.77377,27.77377,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.76006,1.014927,8.36,0,8.36,16.80083,43.07898,0.1262341,1.143411,0,12,1.014927
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.049905,33.04663,27.58085,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.049905,0,0,8.8,8.36,23.40006,8.538927,10.4099,0,10.4099,26.67654,68.40125,0.1262816,0,1.639924,12,10.58883
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.238407,36.97253,28.12849,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.238407,0,0,8.8,8.36,12.99015,17.90784,11.59841,0,11.59841,37.67975,96.61456,0.1263065,0,2.590726,12,21.14625
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.303436,44.4376,29.2611,1.109071,1.109071,0,-1,0,1.109071,478.1874,2.744248,0,0,5.303436,1.167443,1.109071,0,0,1.391745,28.34641,1.391745,0,1.391745,39.00008,100,0.1262802,1.219978,4.242749,0,33.64985
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.942818,51.49591,30.69863,3.850222,3.850222,0,0,0,3.850222,180.3225,2.889953,0,0,6.942818,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1262802,4.235244,5.554255,0,36.5418
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.301941,54.39712,32.09883,7.123588,7.123588,0,0,0,7.123588,102.5037,0,0,0,7.301941,7.498514,7.123588,0,0,0,29.59898,0,0.1965722,-0.1965722,38.79287,99.4687,0.1262802,7.835947,5.841553,0,36.90092
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.116864,58.97896,33.41191,0,0,0,0,0,0,0,7.898451,0,0,8.116864,0,0,0,0,0.2184135,29.40241,0.2184135,0,0.2184135,39.00008,100,0.126276,0,6.493491,0,37.51927
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.439928,65.91356,34.70632,0,0,0,0,0,0,0,9.439928,0,0,9.439928,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126276,0,7.551942,0,39.03891
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,9.01772,65.07565,35.44065,0.5161055,0.5161055,0,-1,0,0.5161055,1747.263,8.474451,0,0,9.01772,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.126276,0.5677161,7.214176,0,38.6167
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.502289,59.38693,35.68957,2.414696,2.414696,0,0,0,2.414696,310.6929,4.960503,0,0,7.502289,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.126276,2.656166,6.001831,0,37.10126
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.553414,52.79857,36.0194,5.756432,5.756432,0,0,0,5.756432,96.47321,0,0,0,5.553414,6.059402,5.756432,0,0,0,29.59898,0,0.5059876,-0.5059876,38.46672,98.63242,0.126276,6.332075,4.442731,0,35.15239
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.477472,42.68203,35.6709,0.579833,0.579833,0,0,0,0.579833,427.2734,1.304913,0,0,2.477472,0.6103505,0.579833,0,0,0.5622085,29.09299,0.5622085,0,0.5622085,39.00008,100,0.1262654,0.6378163,1.981978,0,31.57046
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3777955,35.57368,34.55074,7.920903,7.920903,7.561997,0,2.249185,7.920903,4.769601,0,0,0,0.3777955,0.3777955,0.3589057,0,0,0,29.59898,0,0,0,39.00008,100,0.1262654,8.712994,0.3022364,12,29.97677
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,33.53637,33.53637,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1262654,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,32.60913,32.60913,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1262654,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,31.60721,31.60721,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1262654,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,30.7173,30.7173,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1262654,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.11988,30.11988,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1262654,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,29.6656,29.6656,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1262654,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,29.17397,29.17397,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1262654,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.80681,28.80681,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1262654,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,28.51432,28.51432,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1262654,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,28.21561,28.21561,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1262654,1.545594,0,0,19.77765
