Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.979821,43.23718,34.77478,4.31095,4.31095,12,0,3.372,4.31095,69.12215,0,0,0,2.979821,0,0,7.68905,7.304597,20.19105,11.42703,10.28442,0,10.28442,29.60182,75.90195,0.1289959,4.742045,2.383857,12,14.40685
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.407142,59.75554,36.29944,1.456906,1.456906,4.087949,0,1.370251,1.456906,508.4158,8.881784E-16,0,0,7.407142,0,0,2.631042,2.49949,9.906632,20.68301,9.906632,0,9.906632,39.00008,100,0.1288651,1.602597,5.925714,12,28.09015
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.258167,57.33564,37.84277,7.551559,7.551559,0,0,0,7.551559,82.87251,0,0,0,6.258167,7.949009,7.551559,0,0,0,29.59898,0,1.690843,-1.690843,37.21777,95.43,0.1288651,8.306715,5.006534,0,35.85714
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.953925,50.36451,38.60822,4.150151,4.150151,0,-1,0,4.150151,95.27183,0,0,0,3.953925,4.36858,4.150151,0,0,1.878714,27.90814,0,0.4146553,-0.4146553,36.78069,94.30927,0.1288651,4.565166,3.16314,0,31.86206
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.472687,45.92603,38.78246,1.785759,1.785759,0,0,0,1.785759,138.467,0,0,0,2.472687,1.879747,1.785759,0,0,2.339442,27.49348,0.5929407,0,0.5929407,37.3432,95.75161,0.1288549,1.964335,1.97815,0,29.96617
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.840999,47.24024,38.96293,5.608384,5.608384,0,0,0,5.608384,50.65628,0,0,0,2.840999,5.903562,5.608384,0,0,1.746501,28.02713,0,3.062563,-3.062563,34.11497,87.47412,0.1288549,6.169222,2.272799,0,30.86813
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.81998,43.47337,38.29706,4.221569,4.221569,0,0,0,4.221569,43.11145,0,8.881784E-16,0,1.81998,4.443757,4.221569,0,0,5.149349,24.96456,0,2.623777,-2.623777,31.34927,80.38259,0.1288549,4.643725,1.455984,0,26.78454
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,36.92797,36.92797,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,8.064656,22.34079,0,5.3638,-5.3638,25.69533,65.88534,0.1288549,5.605171,0,0,22.34079
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,35.49665,35.49665,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,14.02443,16.97699,0,3.713073,-3.713073,21.78141,55.84966,0.1288549,3.880161,0,0,16.97699
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,34.11512,34.11512,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,18.15007,13.26391,0,2.320632,-2.320632,19.33525,49.57746,0.1288549,2.42506,0,0,13.26391
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,32.92029,32.92029,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,20.72855,10.94328,0,1.136059,-1.136059,18.13774,46.50692,0.1288549,1.187182,0,0,10.94328
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,31.78146,31.78146,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,21.99084,9.807223,0,0.4573936,-0.4573936,17.6556,45.27068,0.1288549,0.4779763,0,0,9.807223
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,31.10314,31.10314,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,22.49905,9.34983,0,2.712288,-2.712288,14.7966,37.93992,0.1288549,2.834341,0,0,9.34983
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,30.56173,30.56173,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,25.51271,6.637542,0,1.730661,-1.730661,12.97232,33.2623,0.1288549,1.808541,0,0,6.637542
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,29.96431,29.96431,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,27.43566,4.906881,0,1.538339,-1.538339,11.35077,29.10448,0.1288549,1.607564,0,0,4.906881
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,29.52869,29.52869,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,29.14493,3.368542,0,0.699452,-0.699452,10.61348,27.21401,0.1288549,0.7309273,0,0,3.368542
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,29.16152,29.16152,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,29.9221,2.66909,0,1.244352,-1.244352,9.301822,23.85078,0.1288549,1.300348,0,0,2.66909
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,28.77569,28.77569,0.9090313,0.9090313,0,-1,0,0.9090313,0,0,0,0,0,0.956875,0.9090313,0,0,31.30471,1.424738,0,0.956875,-0.956875,8.293187,21.26454,0.1288549,0.9999344,0,0,1.424738
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,28.45831,28.45831,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.3679,0.4678632,8.36,0,8.36,16.22418,41.60038,0.1289486,0.5634835,0,12,0.4678632
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4077213,29.36612,28.30273,1.028612,1.028612,9.828612,0,2.822639,1.028612,39.638,0,0,0,0.4077213,0,0,8.8,8.36,24.00791,7.991863,8.767721,0,8.767721,24.54197,62.928,0.1290545,1.131473,0.326177,12,8.399585
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.565845,34.9954,28.07248,6.065046,6.065046,12,0,3.372,6.065046,42.30545,0,0,0,2.565845,0,0,5.934954,5.638206,15.24018,15.88281,8.204052,0,8.204052,32.32502,82.88449,0.1292281,6.671551,2.052676,12,18.44866
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.342595,44.15503,28.89393,1.447899,1.447899,0,0,0,1.447899,368.9895,0,0,0,5.342595,1.524104,1.447899,0,0,7.036132,23.26646,3.818491,0,3.818491,35.94756,92.17303,0.129162,1.592689,4.274076,0,28.60905
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.369068,53.26261,30.92889,0.4286034,0.4286034,0,-1,0,0.4286034,1719.321,3.700264,0,0,7.369068,0.4511614,0.4286034,0,0,3.217642,26.7031,3.217642,0,3.217642,39.00008,100,0.1291063,0.4714637,5.895254,0,34.07217
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.722756,57.05353,33.04475,3.173968,3.173968,0,0,0,3.173968,243.3155,4.381737,0,0,7.722756,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1291063,3.491365,6.178205,0,37.32174
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,9.06506,64.58727,34.89924,0.2333564,0.2333564,0,0,0,0.2333564,3884.642,8.819421,0,0,9.06506,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1291063,0.256692,7.252048,0,38.66404
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.756845,65.25725,36.44257,0.4658225,0.4658225,0,0,0,0.4658225,1879.867,8.266506,0,0,8.756845,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1291063,0.5124047,7.005476,0,38.35582
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.526768,66.232,37.97968,1.987743,1.987743,0,0,0,1.987743,428.9673,6.434406,0,0,8.526768,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1291063,2.186517,6.821414,0,38.12574
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.388844,62.61784,38.75135,2.859644,2.859644,0,-1,0,2.859644,258.3833,4.378693,0,0,7.388844,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1291063,3.145609,5.911076,0,36.98782
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.592943,59.8114,38.92559,0,0,0,0,0,0,0,6.592943,0,0,6.592943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291063,0,5.274354,0,36.19192
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.785792,53.64088,39.09984,3.62716,3.62716,0,0,0,3.62716,131.9432,0.9677294,0,0,4.785792,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1291063,3.989876,3.828634,0,34.38477
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.06703,44.31326,38.40285,0,0,0,0,0,0,0,2.06703,0,0,2.06703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291063,0,1.653624,0,31.66601
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,37.03377,37.03377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291063,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,35.60245,35.60245,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1291063,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,34.20225,34.20225,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1291063,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,32.99496,32.99496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1291063,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,31.85613,31.85613,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1291063,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,31.17159,31.17159,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1291063,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,30.61151,30.61151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1291063,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,30.00164,30.00164,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1291063,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,29.5598,29.5598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1291063,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,29.19264,29.19264,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1291063,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,28.79436,28.79436,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1291063,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,28.49565,28.49565,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1291063,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3212937,29.15834,28.3214,0.6008384,0.6008384,0,0,0,0.6008384,53.47424,0,0,0,0.3212937,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3111677,-0.3111677,23.92085,61.33538,0.1291063,0.6609222,0.257035,0,15.92603
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.939463,33.2887,28.10982,8.788209,8.788209,12,0,3.372,8.788209,22.06893,0,0,0,1.939463,0,0,3.211791,3.051201,15.89491,15.29356,4.990664,0,4.990664,28.65541,73.47526,0.1292102,9.66703,1.551571,12,17.23303
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.238689,40.76406,28.9126,4.866105,4.866105,11.19838,0,3.16919,4.866105,87.10641,0,0,0,4.238689,0,0,6.332273,6.01566,10.90424,19.78516,10.25435,0,10.25435,38.38354,98.41913,0.1293412,5.352715,3.390951,12,24.02385
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,7.08408,52.33577,30.99734,1.167744,1.167744,0,-1,0,1.167744,606.6467,5.204984,0,0,7.08408,1.229204,1.167744,0,0,0.6498913,29.01408,0.6498913,0,0.6498913,39.00008,100,0.12933,1.284518,5.667264,0,36.09816
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.712803,60.99711,33.16921,4.740072,4.740072,0,0,0,4.740072,183.8116,3.723253,0,0,8.712803,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.12933,5.214079,6.970242,0,38.31178
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.774422,59.61995,35.0237,2.56042,2.56042,0,0,0,2.56042,303.6386,5.079244,0,0,7.774422,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.12933,2.816462,6.219538,0,37.3734
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.542685,60.56018,36.54214,1.544403,1.544403,0,0,0,1.544403,488.3883,5.916997,0,0,7.542685,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.12933,1.698843,6.034148,0,37.14166
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.646423,66.91047,38.12281,4.433069,4.433069,0,0,0,4.433069,195.0437,3.980035,0,0,8.646423,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.12933,4.876376,6.917139,0,38.2454
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.554066,67.53283,38.92559,8.050944,8.050944,0,-1,0,8.050944,106.2492,0.07938712,0,0.496039,8.554066,8.474678,8.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.12933,8.856039,6.843253,0,38.15304
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.801428,60.74833,39.0625,4.72035,4.72035,0,0,0,4.72035,144.0874,1.832638,0,0,6.801428,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.12933,5.192385,5.441142,0,36.40041
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.260124,52.05104,39.24297,4.965281,4.965281,0,0,0,4.965281,85.79824,0,0,0,4.260124,5.226612,4.965281,0,0,0,29.59898,0,0.9664878,-0.9664878,37.98131,97.38778,0.12933,5.461809,3.408099,0,33.8591
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.456265,45.62207,38.53976,1.321087,1.321087,0,0,0,1.321087,185.9276,0,0,0,2.456265,1.390618,1.321087,0,0,1.073875,28.63249,1.065647,0,1.065647,38.99227,99.97999,0.1293115,1.453196,1.965012,0,31.08876
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,37.13956,37.13956,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.008228091,29.59157,0,7.334965,-7.334965,31.26054,80.15508,0.1293115,7.665038,0,0,29.59157
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,35.72069,35.72069,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.158189,22.25661,0,2.11244,-2.11244,29.03383,74.44558,0.1293115,2.2075,0,0,22.25661
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,34.30804,34.30804,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.50535,20.14417,0,0.9321589,-0.9321589,28.05125,71.92614,0.1293115,0.9741061,0,0,20.14417
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,33.08209,33.08209,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.54108,19.21201,0,2.423887,-2.423887,25.49625,65.37487,0.1293115,2.532962,0,0,19.21201
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,31.92459,31.92459,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.23429,16.78812,0,1.866552,-1.866552,23.52873,60.32996,0.1293115,1.950547,0,0,16.78812
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,31.2276,31.2276,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.30823,14.92157,0,1.511962,-1.511962,21.93498,56.24343,0.1293115,1.58,0,0,14.92157
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,30.66129,30.66129,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,17.98819,13.40961,0,0.483227,-0.483227,21.42562,54.93737,0.1293115,0.5049723,0,0,13.40961
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,30.03276,30.03276,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.52511,12.92638,0,0.8853518,-0.8853518,20.49237,52.54444,0.1293115,0.9251927,0,0,12.92638
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,29.59714,29.59714,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.50883,12.04103,0,0.8425715,-0.8425715,19.60423,50.26714,0.1293115,0.8804873,0,0,12.04103
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,29.21131,29.21131,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.44502,11.19846,0,0.3921908,-0.3921908,19.19082,49.20713,0.1293115,0.4098394,0,0,11.19846
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,28.80681,28.80681,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,20.88079,10.80627,0,1.649024,-1.649024,17.45259,44.75016,0.1293115,1.72323,0,0,10.80627
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,28.49565,28.49565,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.71304,9.157242,0,0.7363535,-0.7363535,16.67641,42.75994,0.1293115,0.7694893,0,0,9.157242
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3383437,29.20299,28.3214,1.152897,1.152897,0,0,0,1.152897,29.34725,0,2.220446E-16,0,0.3383437,1.213576,1.152897,0,0,23.53121,8.420888,0,0.8752325,-0.8752325,15.75383,40.39437,0.1293115,1.268187,0.270675,0,8.759232
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.548588,32.19916,28.09115,5.531568,5.531568,0,0,0,5.531568,27.99547,0,8.881784E-16,0,1.548588,5.822703,5.531568,0,0,24.50369,7.545656,0,4.274115,-4.274115,11.24852,28.84231,0.1293115,6.084725,1.238871,0,9.094244
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.546008,41.73864,28.94994,1.182188,1.182188,0,0,0,1.182188,384.5419,0,0,0,4.546008,1.244408,1.182188,0,0,29.25271,3.271541,3.3016,0,3.3016,14.38069,36.8735,0.1292545,1.300407,3.636806,0,7.817548
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.496199,43.90766,31.08447,1.907334,1.907334,0,-1,0,1.907334,235.7321,0,0,0,4.496199,2.00772,1.907334,0,0,25.95111,6.24298,2.488478,0,2.488478,16.74147,42.92677,0.1292115,2.098068,3.596959,0,10.73918
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.33138,55.90303,33.28745,3.293179,3.293179,0,0,0,3.293179,222.6232,0,0,0,7.33138,3.466504,3.293179,0,0,23.46263,8.482611,3.864877,0,3.864877,20.40802,52.32814,0.1291449,3.622497,5.865105,0,15.81399
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.728274,59.60902,35.16061,5.386586,5.386586,0,0,0,5.386586,143.4726,0,0,0,7.728274,5.67009,5.386586,0,0,19.59775,11.961,2.058184,0,2.058184,22.36058,57.33471,0.1291094,5.925244,6.182619,0,19.68927
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.698301,65.36686,36.72261,4.776395,4.776395,0,0,0,4.776395,182.1102,0,0,0,8.698301,5.027784,4.776395,0,0,17.53957,13.81336,3.670517,0,3.670517,25.84274,66.26331,0.1290462,5.254034,6.958641,0,22.51167
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,7.114715,60.98093,38.25972,1.919059,1.919059,0,0,0,1.919059,370.7397,0,0,0,7.114715,2.020062,1.919059,0,0,13.86905,17.11683,5.094652,0,5.094652,30.67595,78.65613,0.1289586,2.110965,5.691772,0,24.23154
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.706744,53.33421,39.0625,1.712635,1.712635,0,-1,0,1.712635,274.8247,0,0,0,4.706744,1.802774,1.712635,0,0,8.774401,21.70202,2.90397,0,2.90397,33.4309,85.72009,0.1289087,1.883899,3.765396,0,26.40876
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.804614,50.53028,39.20564,3.050455,3.050455,0,0,0,3.050455,124.7228,0,0,0,3.804614,3.211005,3.050455,0,0,5.87043,24.31559,0.5936087,0,0.5936087,33.99405,87.16405,0.1288985,3.355501,3.043691,0,28.1202
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.097624,42.48219,39.37988,5.623343,5.623343,0,0,0,5.623343,19.51906,0,8.881784E-16,0,1.097624,5.919308,5.623343,0,0,5.276821,24.84984,0,4.821684,-4.821684,28.91154,74.13202,0.1288985,6.185677,0.8780989,0,25.94746
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4995965,40.07376,38.68289,4.043258,4.043258,0,0,0,4.043258,12.35629,0,8.881784E-16,0,0.4995965,4.256061,4.043258,0,0,10.63425,20.02815,0,3.756464,-3.756464,24.95188,63.97906,0.1288985,4.447584,0.3996772,0,20.52775
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,37.28269,37.28269,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,14.8081,16.27169,0,1.146713,-1.146713,23.74314,60.87973,0.1288985,1.198315,0,0,16.27169
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,35.85137,35.85137,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,16.08222,15.12498,0,6.917758,-6.917758,16.45118,42.18244,0.1288985,7.229058,0,0,15.12498
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,34.40761,34.40761,8.122659,7.796857,0,-1,0,7.796857,0,0,0.3258016,1.138067,0,8.207218,7.796857,0,0,23.76862,8.207218,0,8.207218,-8.207218,7.800015,20,0.1288985,8.934925,0,0,8.207218
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,33.18166,33.18166,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1288985,12.55433,0,0,8.426001E-16
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,32.01171,32.01171,2.012339,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.012339,2.213573,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1288985,2.213573,0,0,8.426001E-16
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,31.27738,31.27738,1.57482,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.57482,1.732302,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1288985,1.732302,0,0,8.426001E-16
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,30.7173,30.7173,1.431049,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.431049,1.574154,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1288985,1.574154,0,0,8.426001E-16
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,30.08877,30.08877,0.8149573,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8149573,0.8964531,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1288985,0.8964531,0,0,8.426001E-16
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,29.61581,29.61581,1.385334,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.385334,1.523868,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1288985,1.523868,0,0,8.426001E-16
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,29.22998,29.22998,0.3909794,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3909794,0.4300774,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1288985,0.4300774,0,0,8.426001E-16
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,28.80681,28.80681,0.1391059,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1391059,0.1530165,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1288985,0.1530165,0,0,8.426001E-16
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,28.49565,28.49565,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1290289,1.670598,0,12,8.426001E-16
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3120899,29.13425,28.3214,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3120899,0,0,8.8,8.36,24.52775,7.524,8.67209,0,8.67209,23.95807,61.43084,0.1290969,0,0.2496719,12,7.83609
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.571936,32.2627,28.09115,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.571936,0,0,8.8,8.36,15.85566,15.32888,9.931936,0,9.931936,33.38034,85.59044,0.1291431,0,1.257549,12,16.90082
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.441188,38.45273,28.96861,0,0,0,0,0,0,0,0,0,0,3.441188,0,0,0,0,5.923728,24.26762,3.441188,0,3.441188,36.64494,93.96118,0.1290841,0,2.75295,0,27.70881
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.611051,47.53163,31.15292,1.387761,1.387761,0,-1,0,1.387761,404.324,1.66771,0,0,5.611051,1.460801,1.387761,0,0,2.48254,27.36469,2.48254,0,2.48254,39.00008,100,0.1290416,1.526537,4.488841,0,32.97574
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.886337,54.44823,33.41191,0.8796617,0.8796617,0,0,0,0.8796617,782.8393,5.960377,0,0,6.886337,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1290416,0.9676278,5.509069,0,36.48531
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.679798,63.51694,35.30374,5.94402,5.94402,0,0,0,5.94402,146.0257,2.422934,0,0,8.679798,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1290416,6.538422,6.943838,0,38.27877
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,7.015593,58.95392,36.85952,6.163082,6.163082,0,0,0,6.163082,113.8325,0.5281375,0,0,7.015593,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1290416,6.77939,5.612474,0,36.61457
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.19916,47.75471,38.40285,7.945809,7.945809,4.906607,0,1.577372,7.945809,40.26223,0,0,0,3.19916,3.19916,3.039202,0,0,0,29.59898,0,0,0,39.00008,100,0.1290416,8.740391,2.559328,12,32.79814
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.998405,54.47773,39.20564,3.096602,3.096602,0,-1,0,3.096602,161.4158,1.738824,0,0,4.998405,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1290416,3.406262,3.998724,0,34.59738
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.409838,56.04679,39.34254,1.551646,1.551646,0,0,0,1.551646,348.6514,3.776526,0,0,5.409838,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1290416,1.706811,4.32787,0,35.00882
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.931947,54.60488,39.52301,2.451357,2.451357,0,0,0,2.451357,201.1925,2.351572,0,0,4.931947,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1290416,2.696493,3.945558,0,34.53093
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.062575,44.69447,38.78246,3.929391,3.929391,0,0,0,3.929391,52.49095,0,4.440892E-16,0,2.062575,4.136201,3.929391,0,0,0,29.59898,0,2.073626,-2.073626,36.81429,94.39541,0.1290416,4.32233,1.65006,0,31.66155
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,37.38226,37.38226,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.304029,27.52535,0,1.175687,-1.175687,35.575,91.21777,0.1290416,1.228593,0,0,27.52535
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,35.9136,35.9136,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.610348,26.34966,0,4.100848,-4.100848,31.25233,80.13401,0.1290416,4.285386,0,0,26.34966
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,34.49474,34.49474,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.166845,22.24882,0,0.4450364,-0.4450364,30.78322,78.93118,0.1290416,0.4650631,0,0,22.24882
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,33.25634,33.25634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.66133,21.80378,0,0,0,30.78322,78.93118,0.1290416,0,0,0,21.80378
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,32.0615,32.0615,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.66133,21.80378,0,0.4063322,-0.4063322,30.35491,77.83294,0.1290416,0.4246172,0,0,21.80378
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,31.34584,31.34584,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.112811,21.39745,0,1.004292,-1.004292,29.29629,75.11855,0.1290416,1.049485,0,0,21.39745
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,30.76709,30.76709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22869,20.39316,0,0,0,29.29629,75.11855,0.1290416,0,0,0,20.39316
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,30.11988,30.11988,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.22869,20.39316,0,1.942811,-1.942811,27.24839,69.86752,0.1290416,2.030238,0,0,20.39316
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,29.63448,29.63448,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.38737,18.45035,0,1.479102,-1.479102,25.68928,65.86981,0.1290416,1.545661,0,0,18.45035
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,29.24865,29.24865,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.03082,16.97124,0,2.587403,-2.587403,22.96191,58.87659,0.1290416,2.703836,0,0,16.97124
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,28.82548,28.82548,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.90571,14.38384,0,0.971498,-0.971498,21.93787,56.25082,0.1290416,1.015215,0,0,14.38384
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,28.49565,28.49565,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,17.98515,13.41234,0,1.863432,-1.863432,19.97364,51.21435,0.1290416,1.947286,0,0,13.41234
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.393748,29.32945,28.30273,1.705569,1.705569,0,0,0,1.705569,23.08602,2.220446E-16,0,0,0.393748,1.795336,1.705569,0,0,20.05563,11.54891,0,1.401588,-1.401588,18.49623,47.42614,0.1290416,1.876126,0.3149984,0,11.94266
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.484592,34.76683,28.07248,0,0,0,0,0,0,0,0,0,0,2.484592,0,0,0,0,21.61295,10.14732,2.484592,0,2.484592,20.85332,53.46996,0.1289991,0,1.987674,0,12.63192
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.681136,42.15319,28.94994,5.025355,5.025355,0,0,0,5.025355,93.15036,8.881784E-16,0,0,4.681136,5.289847,5.025355,0,0,19.12836,12.38346,0,0.6087112,-0.6087112,20.21169,51.82473,0.1289991,5.527891,3.744909,0,17.06459
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.7356,44.79106,31.20893,3.999534,3.999534,0,-1,0,3.999534,118.4038,0,0,0,4.7356,4.210036,3.999534,0,0,19.8047,11.77474,0.5255631,0,0.5255631,20.71028,53.10317,0.1289901,4.399488,3.78848,0,16.51034
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.242615,55.82978,33.49903,0,0,0,0,0,0,0,0,0,0,7.242615,0,0,0,0,19.27914,12.24775,7.242615,0,7.242615,27.58123,70.72095,0.1288664,0,5.794092,0,19.49037
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,6.089339,53.94931,35.40953,3.566006,3.566006,0,0,0,3.566006,170.7608,0,0,0,6.089339,3.75369,3.566006,0,0,12.03653,18.7661,2.335648,0,2.335648,29.79702,76.40246,0.1288265,3.922606,4.871471,0,24.85544
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.975737,66.83284,36.96531,1.810955,1.810955,0,0,0,1.810955,495.6354,0,0,0,8.975737,1.906269,1.810955,0,0,9.700878,20.86819,7.069468,0,7.069468,36.5037,93.59905,0.128706,1.992051,7.180589,0,29.84392
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.800718,68.08974,38.53976,0,0,0,0,0,0,0,6.169308,0,0,8.800718,0,0,0,0,2.63141,27.23071,2.63141,0,2.63141,39.00008,100,0.1286612,0,7.040575,0,36.03143
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.244339,66.76252,39.34254,0,0,0,-1,0,0,0,8.244339,0,0,8.244339,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286612,0,6.595471,0,37.84332
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,6.090252,58.62246,39.48568,3.664326,3.664326,0,0,0,3.664326,166.2039,2.233066,0,0,6.090252,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1286612,4.030759,4.872201,0,35.68923
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.116718,48.80176,39.62881,3.412312,3.412312,0,0,0,3.412312,91.33742,0,0,0,3.116718,3.591908,3.412312,0,0,0,29.59898,0,0.4751896,-0.4751896,38.49918,98.71566,0.1286612,3.753543,2.493374,0,32.71569
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.561132,43.36258,38.92559,0,0,0,0,0,0,0,1.033144,0,0,1.561132,0,0,0,0,0.5279884,29.12379,0.5279884,0,0.5279884,39.00008,100,0.1286522,0,1.248906,0,30.68492
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,37.48806,37.48806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286522,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,36.0194,36.0194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286522,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,34.56941,34.56941,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1286522,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,33.32479,33.32479,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1286522,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,32.1175,32.1175,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1286522,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,31.40185,31.40185,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1286522,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1286522,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,30.15722,30.15722,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1286522,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,29.6656,29.6656,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1286522,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,29.24865,29.24865,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1286522,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,28.82548,28.82548,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1286522,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,28.49565,28.49565,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1286522,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03061413,28.38211,28.30273,1.311999,1.311999,0,0,0,1.311999,2.333396,0,2.220446E-16,0,0.03061413,1.381052,1.311999,0,0,15.65217,15.51202,0,1.350438,-1.350438,22.72764,58.27588,0.1286522,1.443199,0.0244913,0,15.54264
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.258345,28.72504,28.05381,6.797248,6.797248,0,0,0,6.797248,3.800729,0,1.776357E-15,0,0.258345,7.154998,6.797248,0,0,17.15266,14.16159,0,6.896653,-6.896653,15.45793,39.63563,0.1286522,7.476973,0.206676,0,14.41993
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05782917,29.11921,28.96861,6.106719,6.106719,0,0,0,6.106719,0.9469762,0,8.881784E-16,0,0.05782917,6.428125,6.106719,0,0,24.81561,7.264933,0,6.370296,-6.370296,8.743046,22.41802,0.1286522,6.717391,0.04626334,0,7.322762
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4660966,32.51619,31.27738,5.229064,1.292697,0,-1,0,1.292697,36.05613,0,3.936367,4.813507,0.4660966,1.360734,1.292697,0,0,31.89371,0.8946373,0,0.8946373,-0.8946373,7.800015,20,0.1286522,5.751971,0.3728773,0,1.360734
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.707111,38.32467,33.6235,0,0,0,0,0,0,0,0,0,0,1.707111,0,0,0,0,32.88775,0,1.707111,0,1.707111,9.419523,24.15258,0.1286232,0,1.365689,0,1.707111
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.232506,38.93481,35.52777,2.164141,2.164141,10.96414,0,3.109928,2.164141,56.9513,1.776357E-15,0,0,1.232506,0,0,8.8,8.36,31.18064,1.5364,9.592506,0,9.592506,18.51977,47.4865,0.1287559,2.380555,0.9860051,12,2.768907
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.900583,42.48015,37.10844,3.409569,3.409569,11.60094,0,3.271039,3.409569,55.74263,0,0,0,1.900583,0,0,8.191375,7.781806,21.58814,10.16966,9.682389,0,9.682389,27.7053,71.03908,0.1289104,3.750525,1.520467,12,12.07024
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.016538,41.539,38.68289,2.409131,2.409131,11.20913,0,3.17191,2.409131,42.19522,1.776357E-15,0,0,1.016538,0,0,8.8,8.36,11.90575,18.88381,9.376538,0,9.376538,36.60066,93.84766,0.1290551,2.650044,0.8132306,12,19.90034
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4343535,40.69965,39.48568,0.2226671,0.2226671,0,-1,0,0.2226671,195.0686,0,0,0,0.4343535,0.2343864,0.2226671,0,0,2.529209,27.32269,0.1999671,0,0.1999671,36.79037,94.33408,0.1290517,0.2449338,0.3474828,0,27.75704
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.63462,44.30247,39.62881,3.448205,3.448205,0,0,0,3.448205,47.40494,0,4.440892E-16,0,1.63462,3.62969,3.448205,0,0,2.329242,27.50266,0,1.99507,-1.99507,34.68738,88.94181,0.1290517,3.793026,1.307696,0,29.13728
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8902525,42.31662,39.80305,3.376741,3.376741,0,0,0,3.376741,26.36425,0,4.440892E-16,0,0.8902525,3.554465,3.376741,0,0,4.545986,25.50759,0,2.664212,-2.664212,31.87905,81.74099,0.1290517,3.714416,0.712202,0,26.39784
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5660143,40.6439,39.0625,0,0,0,0,0,0,0,0,0,0,0.5660143,0,0,0,0,7.506222,22.84338,0.5660143,0,0.5660143,32.41602,83.11783,0.1290421,0,0.4528115,0,23.40939
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,37.63118,37.63118,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,6.940208,23.35279,0,7.512647,-7.512647,24.49699,62.81268,0.1290421,7.850716,0,0,23.35279
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,36.16253,36.16253,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,15.28759,15.84014,0,8.8,-8.8,15.22098,39.02807,0.1290421,11.20405,0,0,15.84014
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,34.67521,34.67521,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.06537,7.040144,0,3.879331,-3.879331,11.13181,28.54303,0.1290421,4.053901,0,0,7.040144
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,33.39324,33.39324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37574,3.160813,0,0,0,11.13181,28.54303,0.1290421,0,0,0,3.160813
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,32.18596,32.18596,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,29.37574,3.160813,0,1.222803,-1.222803,9.842858,25.23805,0.1290421,1.277829,0,0,3.160813
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,31.45163,31.45163,1.386644,1.386644,0,-1,0,1.386644,0,0,2.220446E-16,0,0,1.459625,1.386644,0,0,30.73441,1.93801,0,1.459625,-1.459625,8.304278,21.29298,0.1290421,1.525308,0,0,1.93801
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,30.84176,30.84176,0.2175238,0.2175238,0,-1,0,0.2175238,0,0,2.775558E-17,0,0,0.2289724,0.2175238,0,0,32.35621,0.4783853,0,0.2289724,-0.2289724,8.06292,20.67411,0.1290421,0.2392762,0,0,0.4783853
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,30.19456,30.19456,0.2314908,0.2314908,0,-1,0,0.2314908,0,0,0,0.01769769,0,0.2436746,0.2314908,0,0,32.61063,0.2494129,0,0.2436746,-0.2436746,7.806064,20.01551,0.1290421,0.2546399,0,0,0.2494129
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88138,0.005738312,0,0,0,7.806064,20.01551,0.1290421,0,0,0,0.005738312
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,29.27976,29.27976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88138,0.005738312,0,0,0,7.806064,20.01551,0.1290421,0,0,0,0.005738312
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,28.84414,28.84414,0.5358554,0.005451396,0,-1,0,0.005451396,0,0,0.530404,0.5839896,0,0.005738312,0.005451396,0,0,32.88138,0.005738312,0,0.005738312,-0.005738312,7.800015,20,0.1290421,0.589441,0,0,0.005738312
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,28.49565,28.49565,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291278,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1271413,28.61419,28.28407,2.116062,2.116062,10.91606,0,3.097764,2.116062,6.008392,0,0,0,0.1271413,0,0,8.8,8.36,24.52775,7.524,8.487142,0,8.487142,23.78262,60.98095,0.1292762,2.327668,0.1017131,12,7.651141
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.24815,31.33523,28.04136,4.136875,4.136875,12,0,3.372,4.136875,30.17133,0,0,0,1.24815,0,0,7.863125,7.469969,16.04061,15.16243,8.71812,0,8.71812,32.05335,82.18792,0.1294603,4.550562,0.9985202,12,16.41058
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.02128,37.23292,28.96861,0,0,0,0,0,0,0,0,0,0,3.02128,0,0,0,0,7.322493,23.00873,3.02128,0,3.02128,34.91959,89.53723,0.129409,0,2.417024,0,26.03001
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.62626,41.51407,31.32717,3.313561,3.313561,0,-1,0,3.313561,109.4369,0,0,0,3.62626,3.487959,3.313561,0,0,4.301213,25.72789,0.138301,0,0.138301,35.05079,89.87365,0.1294067,3.644917,2.901008,0,29.35415
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.765986,50.89597,33.69195,3.004356,3.004356,0,0,0,3.004356,191.9209,0,0,0,5.765986,3.16248,3.004356,0,0,4.162912,25.85236,2.603506,0,2.603506,37.52069,96.20672,0.1293625,3.304792,4.612789,0,31.61834
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.483083,45.66037,35.61489,5.063609,5.063609,0,0,0,5.063609,68.78658,0,0,0,3.483083,5.330114,5.063609,0,0,1.559406,28.19551,0,1.847031,-1.847031,35.57375,91.21457,0.1293625,5.569969,2.786467,0,31.6786
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.328577,56.82037,37.1769,7.199236,7.199236,0,0,0,7.199236,87.90623,0,0,0,6.328577,7.578144,7.199236,0,0,3.611663,26.34848,0,1.249566,-1.249566,34.2566,87.83725,0.1293625,7.91916,5.062861,0,32.67706
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.533078,55.84391,38.78246,5.958043,5.958043,0,0,0,5.958043,92.86738,0,0,0,5.533078,6.271624,5.958043,0,0,5.00007,25.09892,0,0.7385458,-0.7385458,33.4781,85.84111,0.1293625,6.553847,4.426462,0,30.63199
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.065052,51.79218,39.59147,0.5292161,0.5292161,0,-1,0,0.5292161,768.1271,0,0,0,4.065052,0.5570695,0.5292161,0,0,5.820676,24.36037,3.507982,0,3.507982,36.80606,94.37434,0.129303,0.5821377,3.252042,0,28.42542
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.171898,46.0451,39.76571,2.512233,2.512233,0,0,0,2.512233,86.45286,0,0,0,2.171898,2.644456,2.512233,0,0,2.312694,27.51755,0,0.4725587,-0.4725587,36.30795,93.09711,0.129303,2.763457,1.737518,0,29.68945
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.98044,45.61907,39.90884,3.362788,3.362788,0,0,0,3.362788,58.89281,0,4.440892E-16,0,1.98044,3.539777,3.362788,0,0,2.837759,27.04499,0,1.559336,-1.559336,34.66426,88.88254,0.129303,3.699067,1.584352,0,29.02543
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.995335,41.97247,39.1683,2.44132,2.44132,0,0,0,2.44132,40.77036,0,0,0,0.995335,2.56981,2.44132,0,0,4.570355,25.48566,0,1.574476,-1.574476,33.00462,84.62705,0.129303,2.685452,0.796268,0,26.48099
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,37.73698,37.73698,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,6.319772,23.91118,0,4.705958,-4.705958,28.0441,71.90781,0.129303,4.917726,0,0,23.91118
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,36.2621,36.2621,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,11.54861,19.20522,0,7.54807,-7.54807,20.08774,51.50691,0.129303,7.887733,0,0,19.20522
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,34.74366,34.74366,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,19.93536,11.65716,0,5.068709,-5.068709,14.74485,37.80722,0.129303,5.296802,0,0,11.65716
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,33.4617,33.4617,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,25.56726,6.588446,0,3.653032,-3.653032,10.89421,27.93382,0.129303,3.817418,0,0,6.588446
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,32.2233,32.2233,2.466599,2.466599,0,-1,0,2.466599,0,0,4.440892E-16,0,0,2.59642,2.466599,0,0,29.62618,2.935414,0,2.59642,-2.59642,8.157347,20.91623,0.129303,2.713259,0,0,2.935414
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,31.4703,31.4703,0.9856321,0.3220446,0,-1,0,0.3220446,0,0,0.6635875,0.7621507,0,0.3389943,0.3220446,0,0,32.51109,0.3389943,0,0.3389943,-0.3389943,7.800015,20,0.129303,1.084195,0,0,0.3389943
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,30.84176,30.84176,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129303,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,30.19456,30.19456,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129303,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,29.6656,29.6656,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129303,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,29.2611,29.2611,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129303,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,28.82548,28.82548,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129303,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,28.45831,28.45831,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294297,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02255635,28.30519,28.24673,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.574383,1.776357E-15,0,0,0.02255635,0,0,8.8,8.36,24.52775,7.524,8.382556,0,8.382556,23.6834,60.72654,0.1295192,0.5424115,0.01804508,12,7.546556
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2334132,28.61006,28.00402,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,90.43859,1.776357E-15,0,0,0.2334132,0,0,8.8,8.36,16.1452,15.0683,8.593413,0,8.593413,31.83583,81.63017,0.1295963,0.2838993,0.1867306,12,15.30171
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4868165,30.22614,28.94994,0,0,0,0,0,0,0,0,0,0,0.4868165,0,0,0,0,7.551784,22.80237,0.4868165,0,0.4868165,32.29766,82.81435,0.1295881,0,0.3894532,0,23.28919
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.024555,34.11407,31.36451,5.577073,5.577073,0,-1,0,5.577073,18.37084,0,0,0,1.024555,5.870603,5.577073,0,0,7.064967,23.24051,0,4.846048,-4.846048,27.18948,69.71647,0.1295881,6.13478,0.819644,0,24.26506
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7983379,35.96454,33.79774,2.816544,2.816544,0,0,0,2.816544,28.34459,0,4.440892E-16,0,0.7983379,2.964783,2.816544,0,0,12.44946,18.39446,0,2.166445,-2.166445,24.90585,63.86101,0.1295881,3.098198,0.6386703,0,19.1928
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.274866,39.27085,35.73936,0,0,0,0,0,0,0,0,0,0,1.274866,0,0,0,0,14.85663,16.22801,1.274866,0,1.274866,26.11529,66.96214,0.1295665,0,1.019893,0,17.50288
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6282546,39.05176,37.31381,4.78315,4.78315,0,0,0,4.78315,13.13475,0,8.881784E-16,0,0.6282546,5.034894,4.78315,0,0,13.58176,17.37539,0,4.40664,-4.40664,21.47028,55.0519,0.1295665,5.261465,0.5026037,0,18.00365
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.189113,42.28225,38.92559,4.324866,4.324866,0,0,0,4.324866,27.49481,0,0,0,1.189113,4.55249,4.324866,0,0,18.47803,12.96875,0,3.363377,-3.363377,17.92497,45.96138,0.1295665,4.757352,0.9512907,0,14.15787
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.241822,46.21709,39.72838,1.507893,1.507893,0,-1,0,1.507893,148.6725,0,0,0,2.241822,1.587256,1.507893,0,0,22.21511,9.605377,0.6545659,0,0.6545659,18.54595,47.55362,0.1295554,1.658682,1.793457,0,11.8472
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.281799,43.51818,39.87151,0,0,0,0,0,0,0,0,0,0,1.281799,0,0,0,0,21.56054,10.19449,1.281799,0,1.281799,19.76197,50.67162,0.1295337,0,1.025439,0,11.47628
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8165967,42.35187,40.04575,0,0,0,0,0,0,0,0,0,0,0.8165967,0,0,0,0,20.27875,11.34811,0.8165967,0,0.8165967,20.53666,52.658,0.1295199,0,0.6532773,0,12.1647
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3621393,40.2836,39.27409,4.934975,4.934975,0,0,0,4.934975,7.338219,0,8.881784E-16,0,0.3621393,5.194711,4.934975,0,0,19.46215,12.08304,0,4.832572,-4.832572,15.44268,39.59655,0.1295199,5.428473,0.2897114,0,12.44518
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,37.84277,37.84277,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,24.83167,7.250471,3.584889,0,3.584889,18.84361,48.31684,0.1295978,9.049075,0,12,7.250471
