Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.653495,31.89056,27.5124,0.7313628,0.7313628,0,0,0,0.7313628,226.0841,0,0,0,1.653495,0.7698556,0.7313628,0,0,20.9237,10.76764,0.8836393,0,0.8836393,19.9884,51.25222,0.1291115,0.804499,1.322796,0,12.42114
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.257773,40.57966,28.68857,5.557222,5.557222,0,0,0,5.557222,76.61693,0,0,0,4.257773,5.849708,5.557222,0,0,20.04006,11.56292,0,1.591935,-1.591935,18.31036,46.94954,0.1291115,6.112945,3.406218,0,15.82069
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.56531,51.22633,31.59476,3.596798,3.596798,0,-1,0,3.596798,182.5321,0,0,0,6.56531,3.786103,3.596798,0,0,21.80888,9.970985,2.779207,0,2.779207,20.94695,53.71001,0.129066,3.956477,5.252248,0,16.53629
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.612371,58.29197,34.42628,4.572727,4.572727,0,0,0,4.572727,166.4733,0,0,0,7.612371,4.813397,4.572727,0,0,19.02967,12.47227,2.798975,0,2.798975,23.60229,60.51856,0.1290202,5.03,6.089897,0,20.08464
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.705523,65.17033,36.54214,1.669573,1.669573,0,0,0,1.669573,521.4221,0,0,0,8.705523,1.757445,1.669573,0,0,16.2307,14.99135,6.948077,0,6.948077,30.19381,77.41987,0.1289067,1.83653,6.964417,0,23.69687
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.340786,65.77513,38.2286,1.694861,1.694861,0,0,0,1.694861,492.1222,0,0,0,8.340786,1.784064,1.694861,0,0,9.282622,21.24462,6.556722,0,6.556722,36.41406,93.3692,0.1287997,1.864347,6.672629,0,29.5854
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.892347,62.04573,39.87151,0,0,0,0,0,0,0,4.166447,0,0,6.892347,0,0,0,0,2.7259,27.14567,2.7259,0,2.7259,39.00008,100,0.1287553,0,5.513878,0,34.03801
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.82577,62.78511,40.71163,0.5877247,0.5877247,0,-1,0,0.5877247,1161.389,6.207113,0,0,6.82577,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1287553,0.6464972,5.460617,0,36.42475
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.774409,55.50606,40.81742,4.106969,4.106969,0,0,0,4.106969,116.2514,0.4512842,0,0,4.774409,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1287553,4.517666,3.819528,0,34.37339
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.043996,46.86401,40.92321,1.911773,1.911773,0,0,0,1.911773,106.9162,0.03160264,0,0,2.043996,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1287553,2.102951,1.635196,0,31.64297
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.438934,44.19443,40.08309,2.106538,2.106538,0,0,0,2.106538,68.308,0,4.440892E-16,0,1.438934,2.217408,2.106538,0,0,0,29.59898,0,0.7784745,-0.7784745,38.17949,97.89594,0.1287553,2.317192,1.151147,0,31.03791
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,38.50864,38.50864,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.8649716,28.8205,0,1.472437,-1.472437,36.62741,93.91624,0.1287553,1.538696,0,0,28.8205
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,36.96531,36.96531,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.501012,27.34807,0,0.8020557,-0.8020557,35.78197,91.74845,0.1287553,0.8381482,0,0,27.34807
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.392185,26.54601,0,0,0,35.78197,91.74845,0.1287553,0,0,0,26.54601
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,33.92221,33.92221,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.392185,26.54601,0,1.238026,-1.238026,34.47697,88.40232,0.1287553,1.293737,0,0,26.54601
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,32.52201,32.52201,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.767769,25.30799,0,0.8154864,-0.8154864,33.61738,86.19823,0.1287553,0.8521833,0,0,25.30799
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,31.62588,31.62588,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.673865,24.4925,0,0.4645262,-0.4645262,33.12772,84.94271,0.1287553,0.4854299,0,0,24.4925
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,30.92889,30.92889,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.190005,24.02797,0,1.378574,-1.378574,31.67458,81.21671,0.1287553,1.44061,0,0,24.02797
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,30.19456,30.19456,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.721754,22.6494,0,0.4997968,-0.4997968,31.14775,79.86586,0.1287553,0.5222876,0,0,22.6494
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,29.5598,29.5598,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.277083,22.1496,0,0.7968158,-0.7968158,30.30783,77.71223,0.1287553,0.8326724,0,0,22.1496
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,29.05573,29.05573,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.162435,21.35279,0,0.2036654,-0.2036654,30.09315,77.16176,0.1287553,0.2128304,0,0,21.35279
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,28.52677,28.52677,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.388729,21.14912,0,1.86186,-1.86186,28.13058,72.12953,0.1287553,1.945644,0,0,21.14912
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,28.04136,28.04136,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.45746,19.28726,0,0.7889625,-0.7889625,27.29893,69.99713,0.1287553,0.8244659,0,0,19.28726
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2872365,28.4879,27.74265,0.569987,0.569987,0,0,0,0.569987,50.39352,0,0,0,0.2872365,0.5999863,0.569987,0,0,12.33409,18.4983,0,0.3127498,-0.3127498,26.96927,69.15183,0.1287553,0.6269857,0.2297892,0,18.78554
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.250921,33.44139,27.42527,2.283328,2.283328,0,0,0,2.283328,98.5807,0,0,0,2.250921,2.403503,2.283328,0,0,12.68159,18.18555,0,0.1525826,-0.1525826,26.80843,68.73943,0.1287553,2.511661,1.800736,0,20.43647
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.946452,42.6258,28.63256,4.446808,4.446808,0,0,0,4.446808,111.236,0,0,0,4.946452,4.680851,4.446808,0,0,12.85112,18.03297,0.265602,0,0.265602,27.0604,69.38551,0.1287509,4.891489,3.957162,0,22.97942
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.544893,51.13483,31.57609,4.348384,4.348384,0,-1,0,4.348384,150.5132,0,0,0,6.544893,4.577247,4.348384,0,0,12.58552,18.27201,1.967646,0,1.967646,28.92708,74.17184,0.1287189,4.783223,5.235914,0,24.8169
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.976364,55.97597,34.44495,3.715274,3.715274,0,0,0,3.715274,187.7752,0,0,0,6.976364,3.910815,3.715274,0,0,10.61788,20.04289,3.065549,0,3.065549,31.83531,81.62884,0.128669,4.086802,5.581091,0,27.01925
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.057017,58.82157,36.61682,8.39539,8.39539,8.865933,0,2.579081,8.39539,84.05825,0,0,0,7.057017,0,0,0.4705438,0.4470166,7.552327,22.80188,7.504034,0,7.504034,38.95426,99.88253,0.1287553,9.234928,5.645614,12,29.8589
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.530761,58.84995,38.29706,3.276603,3.276603,0,0,0,3.276603,199.315,3.033412,0,0,6.530761,3.449056,3.276603,0,0,0.04829266,29.55552,0.04829266,0,0.04829266,39.00008,100,0.1287545,3.604264,5.224609,0,36.08628
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.522647,57.11627,39.93996,0,0,0,0,0,0,0,5.522647,0,0,5.522647,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287545,0,4.418118,0,35.12162
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.794131,55.53196,40.78008,0,0,0,-1,0,0,0,4.794131,0,0,4.794131,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287545,0,3.835305,0,34.39311
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.407843,54.34129,40.88588,0,0,0,0,0,0,0,4.407843,0,0,4.407843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287545,0,3.526274,0,34.00682
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.965563,49.77531,40.99167,6.393154,6.393154,0,0,0,6.393154,46.38655,0,8.881784E-16,0,2.965563,6.729636,6.393154,0,0,0,29.59898,0,3.764072,-3.764072,35.0324,89.82648,0.1287545,7.032469,2.372451,0,32.56454
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.688453,45.00067,40.15155,4.264414,4.264414,0,0,0,4.264414,39.59402,0,0,0,1.688453,4.488856,4.264414,0,0,4.182303,25.83491,0,2.800404,-2.800404,32.08051,82.25756,0.1287545,4.690855,1.350762,0,27.52336
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,38.53976,38.53976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.293862,23.0345,0,0,0,32.08051,82.25756,0.1287545,0,0,0,23.0345
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,37.00265,37.00265,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.293862,23.0345,0,1.382538,-1.382538,30.62319,78.52084,0.1287545,1.444752,0,0,23.0345
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,35.35353,35.35353,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.830015,21.65196,0,5.866737,-5.866737,24.43911,62.66425,0.1287545,6.130741,0,0,21.65196
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,33.93465,33.93465,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.34861,15.78523,0,3.850252,-3.850252,20.38058,52.2578,0.1287545,4.023513,0,0,15.78523
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,32.52201,32.52201,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.62667,11.93497,0,0.3371916,-0.3371916,20.02515,51.34644,0.1287545,0.3523653,0,0,11.93497
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,31.62588,31.62588,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.00133,11.59778,0,0.05632387,-0.05632387,19.96578,51.19421,0.1287545,0.05885845,0,0,11.59778
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,30.91022,30.91022,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.06391,11.54146,0,0.5034336,-0.5034336,19.43512,49.83353,0.1287545,0.5260882,0,0,11.54146
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,30.17589,30.17589,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.62328,11.03803,0,1.037762,-1.037762,18.34122,47.02868,0.1287545,1.084461,0,0,11.03803
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,29.52869,29.52869,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.77635,10.00026,0,1.20433,-1.20433,17.07174,43.77362,0.1287545,1.258525,0,0,10.00026
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,29.01839,29.01839,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.11449,8.795935,0,1.998552,-1.998552,14.96509,38.37194,0.1287545,2.088487,0,0,8.795935
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,28.47698,28.47698,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.33511,6.797382,0,0.7529007,-0.7529007,14.17146,36.337,0.1287545,0.7867813,0,0,6.797382
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,27.96669,27.96669,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.17166,6.044482,0,2.371998,-2.371998,11.67115,29.92597,0.1287545,2.478738,0,0,6.044482
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2785105,28.37766,27.65553,0.693426,0.693426,0,0,0,0.693426,40.16441,0,0,0,0.2785105,0.7299221,0.693426,0,0,28.80722,3.672484,0,0.4514116,-0.4514116,11.19532,28.7059,0.1287545,0.7627685,0.2228083,0,3.950994
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.690447,34.57885,27.33815,1.261729,1.261729,0,0,0,1.261729,213.2349,0,0,0,2.690447,1.328136,1.261729,0,0,29.30878,3.221072,1.362311,0,1.362311,12.48773,32.01974,0.1287324,1.387902,2.152357,0,5.911519
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.570163,41.39286,28.5641,3.576597,3.576597,0,0,0,3.576597,127.7796,0,0,0,4.570163,3.764839,3.576597,0,0,27.94647,4.447152,0.8053232,0,0.8053232,13.25172,33.97871,0.1287193,3.934257,3.65613,0,9.017315
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.505689,44.43194,31.53876,0,0,0,-1,0,0,0,0,0,0,4.505689,0,0,0,0,27.14115,5.171943,4.505689,0,4.505689,17.52619,44.93887,0.1286461,0,3.604551,0,9.677631
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.31302,47.01114,34.46362,0,0,0,0,0,0,0,0,0,0,4.31302,0,0,0,0,22.63546,9.227063,4.31302,0,4.31302,21.61788,55.43036,0.1285761,0,3.450416,0,13.54008
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.39397,56.44392,36.64793,3.112019,3.112019,0,0,0,3.112019,205.4605,0,0,0,6.39397,3.27581,3.112019,0,0,18.32244,13.10878,3.11816,0,3.11816,24.57603,63.01534,0.1285256,3.423221,5.115176,0,19.50275
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.311069,70.03416,38.32817,2.908574,2.908574,0,0,0,2.908574,320.1249,0,0,0,9.311069,3.061657,2.908574,0,0,15.20428,15.91512,6.249413,0,6.249413,30.50474,78.21713,0.1284244,3.199432,7.448855,0,25.22619
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.373143,68.13109,40.00842,3.354669,3.354669,0,0,0,3.354669,249.5967,0,0,0,8.373143,3.53123,3.354669,0,0,8.954869,21.5396,4.841912,0,4.841912,35.09819,89.99516,0.1283461,3.690136,6.698514,0,29.91274
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.233846,68.55719,40.81742,3.361538,3.361538,0,-1,0,3.361538,244.9428,0.5824281,0,0,8.233846,3.538461,3.361538,0,0,4.112957,25.89732,4.112957,0,4.112957,39.00008,100,0.1282796,3.697692,6.587077,0,34.13116
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.54428,61.96595,40.92321,0,0,0,0,0,0,0,6.54428,0,0,6.54428,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282796,0,5.235424,0,36.14326
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.320019,50.93103,41.02279,4.686979,4.686979,0,0,0,4.686979,70.83495,0,0,0,3.320019,4.933662,4.686979,0,0,0,29.59898,0,1.613643,-1.613643,37.29915,95.63865,0.1282796,5.155677,2.656015,0,32.919
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.461225,44.33018,40.15155,0.361233,0.361233,0,0,0,0.361233,404.5105,0,0,0,1.461225,0.3802452,0.361233,0,0,1.792937,27.98533,1.08098,0,1.08098,38.32466,98.26815,0.1282622,0.3973563,1.16898,0,29.44656
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,38.53976,38.53976,10.00459,10.00459,10.75402,0,3.056767,10.00459,0,2.220446E-16,0,0,0,0,0,0.749428,0.7119566,0.7119566,28.95822,0.7119566,0,0.7119566,39.00008,100,0.1282772,11.00505,0,12,28.95822
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,36.96531,36.96531,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1282772,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,35.33486,35.33486,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1282772,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,33.92221,33.92221,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1282772,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,32.50334,32.50334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1282772,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,31.59476,31.59476,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1282772,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,30.87288,30.87288,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1282772,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.13855,30.13855,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1282772,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,29.49135,29.49135,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1282772,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,28.96861,28.96861,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1282772,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,28.42719,28.42719,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1282772,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,27.89823,27.89823,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1282772,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1162398,27.86889,27.56841,1.323287,1.323287,0,0,0,1.323287,8.78417,0,2.220446E-16,0,0.1162398,1.392934,1.323287,0,0,23.73271,8.23954,0,1.276694,-1.276694,15.1395,38.81915,0.1282772,1.455616,0.09299187,0,8.355781
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9609161,29.76315,27.25103,0.03181692,0.03181692,0,0,0,0.03181692,3020.142,0,0,0,0.9609161,0.03349149,0.03181692,0,0,25.15126,6.962846,0.9274246,0,0.9274246,16.01933,41.07513,0.1282622,0.03499861,0.7687328,0,7.923762
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7190623,30.38246,28.49565,7.142283,7.142283,12,0,3.372,7.142283,10.06768,-8.881784E-16,0,0,0.7190623,0,0,4.857717,4.614831,24.22383,7.797528,5.333893,0,5.333893,21.07951,54.04991,0.128372,7.856511,0.5752499,12,8.51659
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.443324,38.2454,31.52009,0.6320528,0.6320528,0,-1,0,0.6320528,386.5695,0,0,0,2.443324,0.6653188,0.6320528,0,0,18.88994,12.59803,1.778005,0,1.778005,22.76627,58.37494,0.1283434,0.6952581,1.954659,0,15.04136
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.617574,38.95431,34.48229,0,0,0,0,0,0,0,0,0,0,1.617574,0,0,0,0,17.11193,14.19824,1.617574,0,1.617574,24.30084,62.30972,0.1283173,0,1.29406,0,15.81581
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.708135,44.43484,36.68527,3.832354,3.832354,0,0,0,3.832354,70.66507,0,4.440892E-16,0,2.708135,4.034057,3.832354,0,0,15.49436,15.65405,0,1.325921,-1.325921,22.90319,58.72602,0.1283173,4.215589,2.166508,0,18.36219
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.212745,41.81618,38.40285,0,0,0,0,0,0,0,0,0,0,1.212745,0,0,0,0,16.96761,14.32813,1.212745,0,1.212745,24.0537,61.67604,0.1282977,0,0.9701958,0,15.54088
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.241043,46.54594,40.04575,0.8232134,0.8232134,0,0,0,0.8232134,272.2311,0,0,0,2.241043,0.8665404,0.8232134,0,0,15.75486,15.4196,1.374503,0,1.374503,25.35767,65.01954,0.1282756,0.9055347,1.792834,0,17.66065
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.166155,47.15625,40.84854,0,0,0,-1,0,0,0,0,0,0,2.166155,0,0,0,0,14.38036,16.65665,2.166155,0,2.166155,27.41267,70.28875,0.1282407,0,1.732924,0,18.82281
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.475377,45.19683,40.95433,0.4533779,0.4533779,0,0,0,0.4533779,325.4189,0,0,0,1.475377,0.4772398,0.4533779,0,0,12.2142,18.60619,0.9981374,0,0.9981374,28.35958,72.71674,0.1282246,0.4987157,1.180302,0,20.08157
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.747059,46.11343,41.06012,5.101454,5.101454,0,0,0,5.101454,34.2463,0,0,0,1.747059,5.369952,5.101454,0,0,11.21607,19.50452,0,3.622893,-3.622893,24.54072,62.92479,0.1282246,5.611599,1.397647,0,21.25158
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.05476,43.17694,40.18266,3.711027,3.711027,0,0,0,3.711027,28.42233,0,0,0,1.05476,3.906344,3.711027,0,0,15.2415,15.88163,0,2.851584,-2.851584,21.53489,55.21754,0.1282246,4.082129,0.8438081,0,16.93639
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,38.53976,38.53976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.40993,13.03004,0,0,0,21.53489,55.21754,0.1282246,0,0,0,13.03004
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,36.96531,36.96531,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,18.40993,13.03004,0,1.960323,-1.960323,19.46852,49.91919,0.1282246,2.048538,0,0,13.03004
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,35.32241,35.32241,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,20.58807,11.06972,0,8.8,-8.8,10.19251,26.13458,0.1282246,10.26722,0,0,11.06972
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,33.90354,33.90354,5.866168,2.156232,0,-1,0,2.156232,0,0,3.709935,4.296552,0,2.269718,2.156232,0,0,30.36584,2.269718,0,2.269718,-2.269718,7.800015,20,0.1282246,6.452784,0,0,2.269718
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,32.48467,32.48467,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282246,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,31.57609,31.57609,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282246,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,30.85421,30.85421,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282246,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,30.10744,30.10744,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282246,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,29.45401,29.45401,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282246,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,28.93127,28.93127,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282246,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,28.37119,28.37119,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282246,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,27.82978,27.82978,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283539,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1577646,27.90164,27.49373,1.041891,1.041891,9.841891,0,2.825999,1.041891,15.14214,1.776357E-15,0,0,0.1577646,0,0,8.8,8.36,24.52775,7.524,8.517765,0,8.517765,23.81167,61.05544,0.1284579,1.14608,0.1262117,12,7.681765
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.229589,30.39047,27.1639,3.29996,3.29996,11.39887,0,3.219915,3.29996,37.26072,0,0,0,1.229589,0,0,8.098913,7.693967,16.00999,15.18999,8.923556,0,8.923556,32.2773,82.76214,0.1286099,3.629956,0.9836711,12,16.41958
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.960035,33.68607,28.43964,0.02626094,0.02626094,0,0,0,0.02626094,7463.691,0,0,0,1.960035,0.0276431,0.02626094,0,0,7.086432,23.22119,1.932392,0,1.932392,34.11053,87.46272,0.1285788,0.02888704,1.568028,0,25.18122
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.148344,43.29268,31.50764,3.775783,3.775783,0,-1,0,3.775783,109.8671,0,0,0,4.148344,3.974508,3.775783,0,0,5.15404,24.96034,0.1738354,0,0.1738354,34.27544,87.88557,0.128576,4.153361,3.318675,0,29.10868
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.292397,50.20149,34.48229,4.962693,4.962693,0,0,0,4.962693,106.6437,0,0,0,5.292397,5.223887,4.962693,0,0,4.980205,25.11679,0.06850973,0,0.06850973,34.34044,88.05222,0.1285749,5.458962,4.233917,0,30.40919
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.651119,53.88326,36.68527,0,0,0,0,0,0,0,0.739424,0,0,5.651119,0,0,0,0,4.911695,25.17845,4.911695,0,4.911695,39.00008,100,0.1284959,0,4.520895,0,30.82957
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.280869,65.7458,38.40285,0,0,0,0,0,0,0,8.280869,0,0,8.280869,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284959,0,6.624695,0,37.87985
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.552756,60.97087,40.04575,6.590313,6.590313,0,0,0,6.590313,99.43012,0,0,0,6.552756,6.937172,6.590313,0,0,0,29.59898,0,0.3844156,-0.3844156,38.59487,98.96101,0.1284959,7.249345,5.242205,0,36.15173
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.066392,49.98035,40.88588,2.25536,2.25536,0,-1,0,2.25536,135.9602,0.2652009,0,0,3.066392,2.374063,2.25536,0,0,0.4271284,29.21456,0.4271284,0,0.4271284,39.00008,100,0.1284891,2.480896,2.453114,0,32.28096
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.605795,51.81566,40.99167,0,0,0,0,0,0,0,3.605795,0,0,3.605795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284891,0,2.884636,0,33.20477
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.424254,48.16565,41.06012,0,0,0,0,0,0,0,2.424254,0,0,2.424254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284891,0,1.939403,0,32.02323
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.792881,45.38158,40.22,1.958855,1.958855,0,0,0,1.958855,91.52697,0,0,0,1.792881,2.061952,1.958855,0,0,0,29.59898,0,0.2690719,-0.2690719,38.71645,99.27275,0.1284891,2.15474,1.434304,0,31.39186
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,38.53976,38.53976,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.2989688,29.32991,0,2.83531,-2.83531,35.72777,91.60949,0.1284891,2.962898,0,0,29.32991
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,36.96531,36.96531,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.449313,26.4946,0,8.527081,-8.527081,26.73944,68.56253,0.1284891,8.910799,0,0,26.4946
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,35.32241,35.32241,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.92385,17.96752,0,1.640377,-1.640377,25.01033,64.12893,0.1284891,1.714194,0,0,17.96752
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,33.90354,33.90354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.74649,16.32714,0,0,0,25.01033,64.12893,0.1284891,0,0,0,16.32714
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,32.466,32.466,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.74649,16.32714,0,1.552379,-1.552379,23.37398,59.93316,0.1284891,1.622236,0,0,16.32714
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,31.53876,31.53876,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.47135,14.77476,0,0.8021557,-0.8021557,22.52843,57.7651,0.1284891,0.8382527,0,0,14.77476
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,30.80443,30.80443,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.36264,13.9726,0,0.7088507,-0.7088507,21.78124,55.84922,0.1284891,0.7407489,0,0,13.9726
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,30.0701,30.0701,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.15025,13.26375,0,1.154617,-1.154617,20.56417,52.72853,0.1284891,1.206575,0,0,13.26375
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,29.40423,29.40423,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.43316,12.10914,0,0.9398417,-0.9398417,19.57349,50.18833,0.1284891,0.9821346,0,0,12.10914
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,28.88148,28.88148,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.47743,11.1693,0,0.5204828,-0.5204828,19.02485,48.78157,0.1284891,0.5439045,0,0,11.1693
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,28.3214,28.3214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.05574,10.64881,0,0,0,19.02485,48.78157,0.1284891,0,0,0,10.64881
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,27.77377,27.77377,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.05574,10.64881,0,1.150062,-1.150062,17.81258,45.67318,0.1284891,1.201815,0,0,10.64881
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7424381,29.36159,27.42527,0.2361424,0.2361424,0,0,0,0.2361424,314.4027,0,0,0,0.7424381,0.248571,0.2361424,0,0,22.33359,9.498751,0.4938671,0,0.4938671,18.2811,46.87452,0.1284811,0.2597567,0.5939505,0,10.24119
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.170188,35.68506,27.09545,2.592127,2.592127,0,0,0,2.592127,122.3007,0,0,0,3.170188,2.728555,2.592127,0,0,21.83972,9.943231,0.4416336,0,0.4416336,18.70007,47.94881,0.1284741,2.85134,2.536151,0,13.11342
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.550858,44.23529,28.37119,3.265903,3.265903,0,0,0,3.265903,169.9639,0,0,0,5.550858,3.437793,3.265903,0,0,21.39808,10.3407,2.113065,0,2.113065,20.7047,53.08887,0.1284401,3.592494,4.440686,0,15.89156
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.916729,55.88928,31.4703,4.453088,4.453088,0,-1,0,4.453088,177.7807,0,0,0,7.916729,4.687461,4.453088,0,0,19.28502,12.24246,3.229268,0,3.229268,23.76825,60.94412,0.1283883,4.898396,6.333383,0,20.15919
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.937519,59.58923,34.48229,0,0,0,0,0,0,0,0,0,0,7.937519,0,0,0,0,16.05575,15.1488,7.937519,0,7.937519,31.29844,80.25227,0.1282611,0,6.350015,0,23.08632
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.246836,67.67911,36.72261,7.262171,7.262171,0,0,0,7.262171,127.3288,0,0,0,9.246836,7.644391,7.262171,0,0,8.118234,22.29257,1.602445,0,1.602445,32.81866,84.15024,0.1282354,7.988388,7.397468,0,31.5394
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.413682,70.62829,38.43397,1.313102,1.313102,0,0,0,1.313102,716.9038,1.515679,0,0,9.413682,1.382213,1.313102,0,0,6.515789,23.73477,6.515789,0,6.515789,39.00008,100,0.1281312,1.444413,7.530945,0,33.14845
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.808274,70.0889,40.08309,4.583055,4.583055,0,0,0,4.583055,192.1922,3.984006,0,0,8.808274,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1281312,5.04136,7.046619,0,38.40725
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.940622,63.43266,40.88588,5.952641,5.952641,0,-1,0,5.952641,116.5974,0.6746843,0,0,6.940622,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1281312,6.547905,5.552498,0,36.5396
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,6.017866,60.0926,40.99167,2.918502,2.918502,0,0,0,2.918502,206.1971,2.945758,0,0,6.017866,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1281312,3.210352,4.814292,0,35.61684
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.331205,54.31676,41.09746,2.764473,2.764473,0,0,0,2.764473,156.6738,1.421233,0,0,4.331205,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1281312,3.04092,3.464964,0,33.93018
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.669179,45.01418,40.22,9.580847,9.580847,7.995127,0,2.358767,9.580847,17.42204,0,0,0,1.669179,1.669179,1.58572,0,0,0,29.59898,0,0,0,39.00008,100,0.1281312,10.53893,1.335343,12,31.26816
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,38.53976,38.53976,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1281312,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,36.96531,36.96531,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1281312,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,35.30374,35.30374,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1281312,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1281312,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,32.43488,32.43488,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1281312,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,31.48897,31.48897,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1281312,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,30.76709,30.76709,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1281312,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,30.01409,30.01409,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1281312,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,29.35444,29.35444,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1281312,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,28.80681,28.80681,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1281312,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,28.24673,28.24673,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1281312,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,27.68665,27.68665,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1281312,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5710516,28.82272,27.33815,1.161503,1.161503,0,0,0,1.161503,49.16489,0,2.220446E-16,0,0.5710516,1.222635,1.161503,0,0,26.83491,5.447561,0,0.651583,-0.651583,12.85542,32.96255,0.1281312,1.277653,0.4568413,0,6.018613
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.330352,33.22872,27.00833,0,0,0,0,0,0,0,0,0,0,2.330352,0,0,0,0,27.55889,4.795978,2.330352,0,2.330352,15.06619,38.63117,0.128094,0,1.864281,0,7.12633
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.900086,36.16497,28.28407,0.7985577,0.7985577,0,0,0,0.7985577,363.1655,0,0,0,2.900086,0.8405871,0.7985577,0,0,25.22854,6.893295,2.059499,0,2.059499,17.02,43.64093,0.1280611,0.8784135,2.320069,0,9.793381
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.487605,41.19189,31.41429,0,0,0,-1,0,0,0,0,0,0,3.487605,0,0,0,0,23.16904,8.746844,3.487605,0,3.487605,20.32863,52.12459,0.1280055,0,2.790084,0,12.23445
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.89625,48.86086,34.44495,3.663656,3.663656,0,0,0,3.663656,133.6438,0,0,0,4.89625,3.85648,3.663656,0,0,19.68143,11.88569,1.03977,0,1.03977,21.31504,54.65385,0.1279889,4.030021,3.917,0,16.78194
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.41344,46.58874,36.68527,4.909774,4.909774,0,0,0,4.909774,69.52337,0,0,0,3.41344,5.168183,4.909774,0,0,18.64166,12.82148,0,1.754743,-1.754743,19.46538,49.91114,0.1279889,5.400751,2.730752,0,16.23492
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.399488,48.38071,38.40285,0,0,0,0,0,0,0,0,0,0,3.399488,0,0,0,0,20.59138,11.06674,3.399488,0,3.399488,22.69042,58.18045,0.1279347,0,2.71959,0,14.46623
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.514922,50.54657,40.08309,2.252737,2.252737,0,0,0,2.252737,156.029,0,0,0,3.514922,2.371302,2.252737,0,0,17.19189,14.12628,1.14362,0,1.14362,23.77535,60.96232,0.1279165,2.478011,2.811938,0,17.6412
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.449461,54.48103,40.88588,3.750614,3.750614,0,-1,0,3.750614,118.6329,0,0,0,4.449461,3.948015,3.750614,0,0,16.04827,15.15554,0.5014464,0,0.5014464,24.25107,62.1821,0.1279085,4.125676,3.559569,0,19.605
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.127514,53.52275,40.99167,1.373109,1.373109,0,0,0,1.373109,300.5963,0,0,0,4.127514,1.445378,1.373109,0,0,15.54682,15.60684,2.682136,0,2.682136,26.79556,68.70644,0.1278658,1.51042,3.302011,0,19.73435
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.705227,46.02704,41.09746,0,0,0,0,0,0,0,0,0,0,1.705227,0,0,0,0,12.86469,18.02076,1.705227,0,1.705227,28.41329,72.85443,0.1278387,0,1.364182,0,19.72599
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5144465,41.62889,40.18266,0,0,0,0,0,0,0,0,0,0,0.5144465,0,0,0,0,11.15946,19.55546,0.5144465,0,0.5144465,28.90133,74.10583,0.1278305,0,0.4115572,0,20.06991
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,38.50864,38.50864,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,10.64501,20.01847,0,6.51934,-6.51934,22.02934,56.48539,0.1278305,6.81271,0,0,20.01847
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,36.92797,36.92797,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,17.88872,13.49913,0,6.964035,-6.964035,14.68861,37.66302,0.1278305,7.277416,0,0,13.49913
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,35.28507,35.28507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62654,6.535092,0,0,0,14.68861,37.66302,0.1278305,0,0,0,6.535092
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,33.84753,33.84753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62654,6.535092,0,0,0,14.68861,37.66302,0.1278305,0,0,0,6.535092
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,32.41621,32.41621,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,25.62654,6.535092,0,1.768853,-1.768853,12.82407,32.88217,0.1278305,1.848451,0,0,6.535092
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,31.4703,31.4703,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,27.59193,4.766239,0,1.666574,-1.666574,11.06735,28.37776,0.1278305,1.74157,0,0,4.766239
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,30.73597,30.73597,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,29.44368,3.099665,0,0.5037896,-0.5037896,10.53631,27.01612,0.1278305,0.5264602,0,0,3.099665
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,29.98298,29.98298,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,30.00345,2.595876,0,0.3061896,-0.3061896,10.21356,26.18855,0.1278305,0.3199681,0,0,2.595876
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,29.29843,29.29843,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,30.34366,2.289686,0,2.017439,-2.017439,8.086989,20.73583,0.1278305,2.108223,0,0,2.289686
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,28.75702,28.75702,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,32.58525,0.2722475,0,0.01157654,-0.01157654,8.074787,20.70454,0.1278305,0.01209748,0,0,0.2722475
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,28.19694,28.19694,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0.003425887,0,0.240252,0.2282394,0,0,32.59812,0.260671,0,0.240252,-0.240252,7.821539,20.05519,0.1278305,0.2510633,0,0,0.260671
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,27.61819,27.61819,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.86507,0.020419,8.36,0,8.36,15.75253,40.39103,0.127926,0.8075995,0,12,0.020419
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2656372,27.93799,27.25103,1.157403,1.157403,9.957402,0,2.855223,1.157403,22.95115,1.776357E-15,0,0,0.2656372,0,0,8.8,8.36,24.50507,7.544419,8.625637,0,8.625637,23.93553,61.37303,0.1280318,1.273143,0.2125098,12,7.810056
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.344415,30.43128,26.90253,1.202587,1.202587,10.00259,0,2.866655,1.202587,111.7935,0,0,0,1.344415,0,0,8.8,8.36,15.87943,15.30749,9.704414,0,9.704414,33.14194,84.97918,0.1281218,1.322846,1.075532,12,16.65191
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.559812,35.10834,28.19694,3.985796,3.985796,0,0,0,3.985796,64.22335,0,8.881784E-16,0,2.559812,4.195575,3.985796,0,0,6.175014,24.04147,0,1.635763,-1.635763,31.4177,80.55804,0.1281218,4.384376,2.047849,0,26.60128
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.356257,43.73785,31.32717,1.214936,1.214936,0,-1,0,1.214936,358.5584,0,0,0,4.356257,1.27888,1.214936,0,0,7.992528,22.4057,3.077376,0,3.077376,34.33715,88.04382,0.128073,1.33643,3.485005,0,26.76196
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.897962,48.82522,34.40761,4.790494,4.790494,0,0,0,4.790494,102.2434,0,0,0,4.897962,5.042625,4.790494,0,0,4.915152,25.17534,0,0.1446633,-0.1446633,34.18467,87.65282,0.128073,5.269543,3.91837,0,30.0733
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,6.02475,55.13745,36.64793,4.494374,4.494374,0,0,0,4.494374,134.0509,0,0,0,6.02475,4.73092,4.494374,0,0,5.075889,25.03068,1.29383,0,1.29383,35.4121,90.80008,0.1280524,4.943812,4.8198,0,31.05543
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.618225,52.31148,38.40285,0,0,0,0,0,0,0,0.8361659,0,0,4.618225,0,0,0,0,3.782059,26.19513,3.782059,0,3.782059,39.00008,100,0.1279924,0,3.69458,0,30.81335
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.784405,58.16484,40.04575,5.368828,5.368828,0,0,0,5.368828,107.7406,0.1330072,0,0,5.784405,5.651398,5.368828,0,0,0,29.59898,0,0,0,39.00008,100,0.1279924,5.905711,4.627524,0,35.38338
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.027618,56.45249,40.88588,4.418384,4.418384,0,-1,0,4.418384,113.7886,0.3766882,0,0,5.027618,4.65093,4.418384,0,0,0,29.59898,0,0,0,39.00008,100,0.1279924,4.860222,4.022095,0,34.6266
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.724832,58.9879,40.95433,4.027567,4.027567,0,0,0,4.027567,142.1412,1.485288,0,0,5.724832,4.239544,4.027567,0,0,0,29.59898,0,0,0,39.00008,100,0.1279924,4.430324,4.579866,0,35.32381
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.42888,54.60349,41.06012,0,0,0,0,0,0,0,4.42888,0,0,4.42888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279924,0,3.543104,0,34.02786
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.050994,43.16604,40.18266,0,0,0,0,0,0,0,1.050994,0,0,1.050994,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279924,0,0.8407949,0,30.64997
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,38.47131,38.47131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279924,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,36.89686,36.89686,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1279924,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,35.24773,35.24773,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1279924,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,33.81641,33.81641,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1279924,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,32.36021,32.36021,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1279924,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,31.40185,31.40185,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1279924,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,30.66129,30.66129,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1279924,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,29.91452,29.91452,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1279924,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,29.22998,29.22998,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1279924,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,28.68857,28.68857,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1279924,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,28.10982,28.10982,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1279924,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,27.53107,27.53107,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1279924,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6928292,28.94773,27.14524,0.9231357,0.9231357,0,0,0,0.9231357,75.05172,0,0,0,0.6928292,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.2788925,-0.2788925,18.95273,48.59665,0.1279924,1.015449,0.5542634,0,11.55212
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.930244,34.68804,26.79674,2.555095,2.555095,0,0,0,2.555095,114.6824,0,0,0,2.930244,2.689574,2.555095,0,0,21.13176,10.5804,0.2406699,0,0.2406699,19.18105,49.18209,0.1279886,2.810605,2.344195,0,13.51064
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.368081,43.36721,28.10982,4.120372,4.120372,0,0,0,4.120372,130.2814,0,0,0,5.368081,4.337234,4.120372,0,0,20.89109,10.797,1.030847,0,1.030847,20.159,51.68964,0.1279723,4.532409,4.294465,0,16.16508
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.438983,53.92224,31.27738,4.456412,4.456412,0,-1,0,4.456412,166.9276,0,0,0,7.438983,4.69096,4.456412,0,0,19.86024,11.72476,2.748023,0,2.748023,22.766,58.37425,0.1279287,4.902053,5.951187,0,19.16374
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.138998,60.23539,34.3765,4.669998,4.669998,0,0,0,4.669998,174.2827,0,0,0,8.138998,4.915787,4.669998,0,0,17.11222,14.19798,3.223212,0,3.223212,25.82381,66.21477,0.1278777,5.136997,6.511199,0,22.33698
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.316414,67.88303,36.64793,1.813697,1.813697,0,0,0,1.813697,513.6699,0,0,0,9.316414,1.909154,1.813697,0,0,13.88901,17.09887,7.40726,0,7.40726,32.85095,84.23305,0.1277606,1.995066,7.453131,0,26.41529
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.166689,69.44724,38.36551,3.120199,3.120199,0,0,0,3.120199,293.7853,0,0,0,9.166689,3.28442,3.120199,0,0,6.481747,23.76541,5.882268,0,5.882268,38.43136,98.54176,0.1276677,3.432219,7.333351,0,32.93209
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.441842,64.38264,40.04575,0,0,0,0,0,0,0,6.842364,0,0,7.441842,0,0,0,0,0.5994781,29.05945,0.5994781,0,0.5994781,39.00008,100,0.1276583,0,5.953474,0,36.50129
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.104346,60.2442,40.84854,5.668345,5.668345,0,-1,0,5.668345,107.6919,0.1376669,0,0,6.104346,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1276583,6.23518,4.883477,0,35.70332
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.900419,59.62198,40.95433,0.9137955,0.9137955,0,0,0,0.9137955,645.7046,4.938529,0,0,5.900419,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1276583,1.005175,4.720335,0,35.4994
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.136779,53.5874,41.02279,2.957552,2.957552,0,0,0,2.957552,139.8717,1.023566,0,0,4.136779,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1276583,3.253307,3.309423,0,33.73576
