Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.81969,45.39061,40.15155,5.946273,5.946273,0,0,0,5.946273,30.6022,0,8.881784E-16,0,1.81969,6.259234,5.946273,0,0,0,29.59898,0,4.439544,-4.439544,34.32039,88.00082,0.1276583,6.5409,1.455752,0,31.41867
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,38.43397,38.43397,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.932827,25.15943,0,6.696793,-6.696793,27.26135,69.90075,0.1276583,6.998148,0,0,25.15943
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,36.8284,36.8284,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.37371,18.46264,0,8.175974,-8.175974,18.64312,47.80276,0.1276583,8.543892,0,0,18.46264
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,35.19795,35.19795,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.45812,10.28667,0,2.702224,-2.702224,15.79472,40.4992,0.1276583,2.823824,0,0,10.28667
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46059,7.584444,0,0,0,15.79472,40.4992,0.1276583,0,0,0,7.584444
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,32.31042,32.31042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46059,7.584444,0,0,0,15.79472,40.4992,0.1276583,0,0,0,7.584444
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,31.34584,31.34584,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.46059,7.584444,0,0.9362361,-0.9362361,14.80784,37.96875,0.1276583,0.9783668,0,0,7.584444
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,30.61151,30.61151,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.50086,6.648207,0,0.7400019,-0.7400019,14.02781,35.96867,0.1276583,0.7733019,0,0,6.648207
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,29.83984,29.83984,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.32308,5.908206,0,0.8642877,-0.8642877,13.11677,33.63268,0.1276583,0.9031806,0,0,5.908206
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,29.16152,29.16152,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.2834,5.043918,0,0.6628596,-0.6628596,12.41806,31.84111,0.1276583,0.6926883,0,0,5.043918
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,28.61389,28.61389,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.01991,4.381058,0,0.7564802,-0.7564802,11.62066,29.7965,0.1276583,0.7905219,0,0,4.381058
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,28.02269,28.02269,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.86045,3.624578,0,1.845444,-1.845444,9.675387,24.80864,0.1276583,1.928489,0,0,3.624578
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,27.42527,27.42527,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.91094,1.779134,0,0.7820762,-0.7820762,8.851007,22.69484,0.1276583,0.8172696,0,0,1.779134
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2173671,27.58797,27.02699,1.137624,1.137624,9.937624,0,2.850219,1.137624,19.10711,1.776357E-15,0,0,0.2173671,0,0,8.8,8.36,31.77991,0.9970574,8.577367,0,8.577367,16.98821,43.55943,0.1277638,1.251386,0.1738937,12,1.214424
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.948774,29.12457,26.65361,4.082791,4.082791,12,0,3.372,4.082791,23.23837,0,0,0,0.948774,0,0,7.917209,7.521348,23.20255,8.716688,8.470122,0,8.470122,25.02368,64.16314,0.127936,4.49107,0.7590192,12,9.665462
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7185922,29.86511,27.98536,3.394562,3.394562,11.68036,0,3.291131,3.394562,21.16892,0,0,0,0.7185922,0,0,8.285798,7.871509,14.73242,16.3398,8.5901,0,8.5901,33.17296,85.0587,0.1281012,3.734018,0.5748737,12,17.05839
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.897621,39.21411,31.19026,5.31524,5.31524,0,-1,0,5.31524,54.51535,0,0,0,2.897621,5.594989,5.31524,0,0,6.142322,24.07089,0,2.697368,-2.697368,30.32969,77.76826,0.1281012,5.846764,2.318097,0,26.96851
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.029957,39.96813,34.32049,1.52454,1.52454,0,0,0,1.52454,133.1521,0,0,0,2.029957,1.604779,1.52454,0,0,9.139397,21.37352,0.4251778,0,0.4251778,30.73304,78.80252,0.1280945,1.676994,1.623965,0,23.40348
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.532434,40.90533,36.61682,0,0,0,0,0,0,0,0,0,0,1.532434,0,0,0,0,8.714219,21.75618,1.532434,0,1.532434,32.18684,82.53019,0.1280703,0,1.225947,0,23.28861
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.258132,54.42558,38.36551,5.486689,5.486689,0,0,0,5.486689,95.83434,0,0,0,5.258132,5.775462,5.486689,0,0,7.181786,23.13537,0,0.5173298,-0.5173298,31.64153,81.13195,0.1280703,6.035357,4.206505,0,28.3935
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.818389,61.97058,40.04575,1.184263,1.184263,0,0,0,1.184263,575.7498,0,0,0,6.818389,1.246592,1.184263,0,0,7.756597,22.61804,5.571797,0,5.571797,36.92739,94.68544,0.1279825,1.302689,5.454711,0,29.43643
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.467126,54.49934,40.84854,5.256404,5.256404,0,-1,0,5.256404,84.98446,0,0,0,4.467126,5.533057,5.256404,0,0,2.184799,27.63266,0,1.06593,-1.06593,35.80381,91.80445,0.1279825,5.782044,3.573701,0,32.09978
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.547129,54.88559,40.95433,10.31983,10.31983,9.200765,0,2.663794,10.31983,44.06206,0,0,0,4.547129,1.177962,1.119064,0,0,3.369166,26.56673,3.369166,0,3.369166,39.00008,100,0.1280402,11.35181,3.637703,12,31.11386
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.304191,50.88053,41.02279,4.493115,4.493115,0,0,0,4.493115,73.53898,0,0,0,3.304191,4.729595,4.493115,0,0,0,29.59898,0,1.425404,-1.425404,37.49757,96.14742,0.1280402,4.942427,2.643353,0,32.90317
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.570846,44.65291,40.15155,5.896222,5.896222,0,0,0,5.896222,26.64157,0,8.881784E-16,0,1.570846,6.206549,5.896222,0,0,1.583782,28.17357,0,4.635703,-4.635703,32.61111,83.61806,0.1280402,6.485844,1.256677,0,29.74442
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,38.40285,38.40285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.734563,23.53787,0,0,0,32.61111,83.61806,0.1280402,0,0,0,23.53787
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,36.79107,36.79107,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,6.734563,23.53787,0,2.930334,-2.930334,29.52227,75.69797,0.1280402,3.062199,0,0,23.53787
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,35.16061,35.16061,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,9.99049,20.60754,0,6.739842,-6.739842,22.41785,57.48155,0.1280402,7.043136,0,0,20.60754
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,33.71062,33.71062,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,17.4792,13.86769,0,0.3684995,-0.3684995,22.02942,56.48557,0.1280402,0.3850819,0,0,13.86769
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,32.25441,32.25441,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,17.88865,13.4992,0,1.302665,-1.302665,20.65629,52.96473,0.1280402,1.361285,0,0,13.4992
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,31.29605,31.29605,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,19.33605,12.19653,0,0.3702915,-0.3702915,20.26597,51.96391,0.1280402,0.3869546,0,0,12.19653
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,30.54306,30.54306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.74749,11.82624,0,0,0,20.26597,51.96391,0.1280402,0,0,0,11.82624
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,29.77139,29.77139,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,19.74749,11.82624,0,1.463762,-1.463762,18.72303,48.00766,0.1280402,1.529631,0,0,11.82624
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,29.0744,29.0744,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,21.37389,10.36248,0,0.4390959,-0.4390959,18.26018,46.82087,0.1280402,0.4588552,0,0,10.36248
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,28.49565,28.49565,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,21.86177,9.923381,0,0.2057084,-0.2057084,18.04334,46.26489,0.1280402,0.2149653,0,0,9.923381
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,27.89823,27.89823,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,22.09034,9.717672,0,2.194105,-2.194105,15.73055,40.33467,0.1280402,2.29284,0,0,9.717672
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,27.28837,27.28837,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,24.52823,7.523567,0,0.5827662,-0.5827662,15.11626,38.75957,0.1280402,0.6089907,0,0,7.523567
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7846138,28.92487,26.88386,0.5097705,0.5097705,0,0,0,0.5097705,153.9151,0,0,0,0.7846138,0.5366005,0.5097705,0,0,25.17575,6.940801,0.2480133,0,0.2480133,15.35155,39.36287,0.1280363,0.5607476,0.627691,0,7.725415
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.997118,31.78261,26.49803,3.050033,3.050033,0,0,0,3.050033,65.47858,0,0,0,1.997118,3.210561,3.050033,0,0,24.92774,7.164013,0,1.213442,-1.213442,14.07247,36.08318,0.1280363,3.355036,1.597695,0,9.161132
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.128592,33.54104,27.84845,4.864659,4.864659,0,0,0,4.864659,43.75624,0,0,0,2.128592,5.120694,4.864659,0,0,26.27601,5.950571,0,2.992102,-2.992102,10.91852,27.99614,0.1280363,5.351125,1.702874,0,8.079163
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.254349,43.18076,31.10314,4.288018,4.288018,0,-1,0,4.288018,99.21482,0,0,1.097948,4.254349,4.513703,4.288018,0,0,29.60056,2.958469,0,0.2593539,-0.2593539,10.64513,27.29516,0.1280363,4.716819,3.403479,0,7.212818
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.163316,52.92721,34.28937,1.582898,1.582898,0,0,0,1.582898,389.3692,0,0,0,6.163316,1.666208,1.582898,0,0,29.88874,2.699115,4.497108,0,4.497108,14.91146,38.23445,0.1279655,1.741188,4.930653,0,8.862432
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.921586,62.11453,36.61682,2.834916,2.834916,0,0,0,2.834916,279.4293,0,0,0,7.921586,2.984122,2.834916,0,0,25.39163,6.746512,4.937464,0,4.937464,19.59555,50.24491,0.1278879,3.118407,6.337268,0,14.6681
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.796708,63.74969,38.36551,0.5268732,0.5268732,0,0,0,0.5268732,1479.807,0,0,0,7.796708,0.5546033,0.5268732,0,0,20.45416,11.19023,7.242104,0,7.242104,26.46602,67.86144,0.1277742,0.5795605,6.237366,0,18.98694
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,6.129228,59.40898,40.04575,1.427803,1.427803,0,0,0,1.427803,429.2768,0,0,0,6.129228,1.502951,1.427803,0,0,13.21206,17.70812,4.626277,0,4.626277,30.85489,79.11494,0.1277017,1.570583,4.903382,0,23.83735
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.568276,61.96886,40.84854,0.6834731,0.6834731,0,-1,0,0.6834731,961.0147,0,0,0,6.568276,0.7194453,0.6834731,0,0,8.585784,21.87177,5.848831,0,5.848831,36.40358,93.34232,0.1276101,0.7518203,5.254622,0,28.44005
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.44495,54.54117,40.95433,1.740006,1.740006,0,0,0,1.740006,255.456,0,0,0,4.44495,1.831585,1.740006,0,0,2.736952,27.13572,2.613365,0,2.613365,38.88283,99.69937,0.1275692,1.914006,3.55596,0,31.58067
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.541665,51.6421,41.02279,0.6312877,0.6312877,0,0,0,0.6312877,561.0223,2.753564,0,0,3.541665,0.6645133,0.6312877,0,0,0.1235876,29.48775,0.1235876,0,0.1235876,39.00008,100,0.1275673,0.6944165,2.833332,0,33.02942
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.244043,43.69477,40.15155,2.212204,2.212204,0,0,0,2.212204,56.23542,0,0,0,1.244043,2.328636,2.212204,0,0,0,29.59898,0,1.084594,-1.084594,37.85682,97.06857,0.1275673,2.433425,0.9952341,0,30.84302
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,38.36551,38.36551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.205104,28.51439,0,0,0,37.85682,97.06857,0.1275673,0,0,0,28.51439
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,36.75373,36.75373,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.205104,28.51439,0,4.609323,-4.609323,32.99816,84.6105,0.1275673,4.816742,0,0,28.51439
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,35.11082,35.11082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.326574,23.90506,0,0,0,32.99816,84.6105,0.1275673,0,0,0,23.90506
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,33.65461,33.65461,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.326574,23.90506,0,8.8,-8.8,23.72215,60.8259,0.1275673,12.00023,0,0,23.90506
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,32.20463,32.20463,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.10435,15.10506,0,0.2503212,-0.2503212,23.45829,60.14933,0.1275673,0.2615856,0,0,15.10506
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,31.2276,31.2276,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.38249,14.85474,0,1.473839,-1.473839,21.90472,56.16585,0.1275673,1.540162,0,0,14.85474
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,30.45593,30.45593,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.02008,13.3809,0,1.839102,-1.839102,19.96614,51.19513,0.1275673,1.921862,0,0,13.3809
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,29.68427,29.68427,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.06353,11.5418,0,0.9600351,-0.9600351,18.95417,48.60035,0.1275673,1.003237,0,0,11.5418
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,28.96861,28.96861,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.13024,10.58176,0,2.4423,-2.4423,16.37976,41.99931,0.1275673,2.552203,0,0,10.58176
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,28.38986,28.38986,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.8439,8.139464,0,1.267813,-1.267813,15.04337,38.57267,0.1275673,1.324865,0,0,8.139464
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,27.79244,27.79244,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.25258,6.871652,0,2.202208,-2.202208,12.72204,32.62055,0.1275673,2.301307,0,0,6.871652
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,27.1639,27.1639,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.69948,4.669444,0,0.05168674,-0.05168674,12.66756,32.48085,0.1275673,0.05401264,0,0,4.669444
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.566736,28.20872,26.74073,1.149842,1.149842,0,0,0,1.149842,49.28817,0,0,0,0.566736,1.21036,1.149842,0,0,27.75691,4.617757,0,0.6436239,-0.6436239,11.98912,30.74127,0.1275673,1.264826,0.4533888,0,5.184493
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.243207,35.11819,26.36112,0,0,0,0,0,0,0,0,0,0,3.243207,0,0,0,0,28.47205,3.974133,3.243207,0,3.243207,15.0659,38.63042,0.1275166,0,2.594565,0,7.217339
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.507227,43.37793,27.72398,4.568924,4.568924,0,0,0,4.568924,120.5366,0,0,0,5.507227,4.809393,4.568924,0,0,25.22884,6.893019,0.6978337,0,0.6978337,15.72792,40.32792,0.1275057,5.025816,4.405782,0,12.40025
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,7.140794,52.55677,31.01601,4.478733,4.478733,0,-1,0,4.478733,159.4378,0,0,0,7.140794,4.714455,4.478733,0,0,24.53101,7.521069,2.426339,0,2.426339,18.02975,46.23003,0.1274678,4.926606,5.712636,0,14.66186
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.658198,58.23309,34.23336,7.384453,7.384453,0,0,0,7.384453,103.707,0,0,0,7.658198,7.773108,7.384453,0,0,22.10467,9.704774,0,0.1149105,-0.1149105,17.90862,45.91945,0.1274678,8.122898,6.126558,0,17.36297
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.591059,64.79346,36.61682,6.702667,6.702667,0,0,0,6.702667,128.1737,0,0,0,8.591059,7.055439,6.702667,0,0,22.23235,9.589864,1.53562,0,1.53562,19.36544,49.65487,0.1274439,7.372934,6.872847,0,18.18092
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.712234,63.41597,38.36551,0,0,0,0,0,0,0,0,0,0,7.712234,0,0,0,0,20.69673,10.97192,7.712234,0,7.712234,26.6819,68.415,0.1273237,0,6.169787,0,18.68416
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.794965,61.88177,40.04575,1.337573,1.337573,0,0,0,1.337573,508.0069,0,0,0,6.794965,1.407972,1.337573,0,0,12.9845,17.91293,5.386993,0,5.386993,31.79245,81.51895,0.1272398,1.471331,5.435972,0,24.7079
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,6.034554,59.98875,40.84854,6.846969,6.846969,0,-1,0,6.846969,88.13469,0,0,0,6.034554,7.207335,6.846969,0,0,7.597503,22.76123,0,1.172781,-1.172781,30.55623,78.34917,0.1272398,7.531665,4.827644,0,28.79578
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,5.124461,56.83025,40.92321,0.09322147,0.09322147,0,0,0,0.09322147,5497.082,0,0,0,5.124461,0.09812786,0.09322147,0,0,8.900592,21.58845,5.026333,0,5.026333,35.32463,90.5758,0.1271617,0.1025436,4.099568,0,26.71291
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.716665,49.03022,41.02279,0,0,0,0,0,0,0,0,0,0,2.716665,0,0,0,0,3.874259,26.11214,2.716665,0,2.716665,37.90189,97.18414,0.1271195,0,2.173332,0,28.82881
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9875376,42.91297,40.11421,5.646591,5.646591,0,0,0,5.646591,17.48909,0,8.881784E-16,0,0.9875376,5.94378,5.646591,0,0,1.157595,28.55714,0,4.956243,-4.956243,32.67755,83.78842,0.1271195,6.21125,0.7900301,0,29.54468
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,38.32817,38.32817,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,6.664531,23.6009,0,5.864533,-5.864533,26.49579,67.93778,0.1271195,6.128437,0,0,23.6009
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,36.68527,36.68527,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,13.18068,17.73637,0,5.627407,-5.627407,20.56398,52.72805,0.1271195,5.88064,0,0,17.73637
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,35.05482,35.05482,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,19.43335,12.10896,0,2.058837,-2.058837,18.39378,47.16343,0.1271195,2.151485,0,0,12.10896
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,33.60483,33.60483,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,21.72095,10.05012,0,3.14572,-3.14572,15.0779,38.66119,0.1271195,3.287277,0,0,10.05012
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,32.13617,32.13617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.21619,6.904404,0,0,0,15.0779,38.66119,0.1271195,0,0,0,6.904404
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,31.15292,31.15292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.21619,6.904404,0,0,0,15.0779,38.66119,0.1271195,0,0,0,6.904404
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,30.38126,30.38126,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,25.21619,6.904404,0,1.122942,-1.122942,13.89421,35.62611,0.1271195,1.173475,0,0,6.904404
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,29.59714,29.59714,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,26.46391,5.781462,0,0.8061167,-0.8061167,13.04449,33.44734,0.1271195,0.842392,0,0,5.781462
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,28.88148,28.88148,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,27.35959,4.975345,0,0.6164607,-0.6164607,12.39468,31.78117,0.1271195,0.6442015,0,0,4.975345
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,28.30273,28.30273,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,28.04455,4.358884,0,0.4700855,-0.4700855,11.89917,30.51063,0.1271195,0.4912393,0,0,4.358884
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,27.68665,27.68665,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,28.56687,3.888799,0,0.4499809,-0.4499809,11.42485,29.29442,0.1271195,0.4702301,0,0,3.888799
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,27.03944,27.03944,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,29.06684,3.438818,0,0.2319601,-0.2319601,11.18034,28.66748,0.1271195,0.2423983,0,0,3.438818
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5159089,27.95684,26.62249,0.3836786,0.3836786,0,0,0,0.3836786,134.4638,0,0,0,0.5159089,0.4038722,0.3836786,0,0,29.32458,3.206858,0.1120367,0,0.1120367,11.28663,28.94001,0.1271178,0.4220464,0.4127271,0,3.722766
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.765907,33.61846,26.21799,5.37883,5.37883,12,0,3.372,5.37883,51.4221,0,0,0,2.765907,0,0,6.62117,6.290111,29.21254,3.307691,9.056019,0,9.056019,19.87792,50.96893,0.127286,5.916714,2.212726,12,6.073598
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.298124,42.60425,27.61819,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.298124,0,0,8.8,8.36,20.15652,11.45811,13.65812,0,13.65812,32.83516,84.19254,0.1272728,0,4.238499,12,16.75623
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.551131,53.8918,30.91022,1.484722,1.484722,0,-1,0,1.484722,508.5889,0,0,0,7.551131,1.562865,1.484722,0,0,6.498399,23.75042,5.988266,0,5.988266,38.51612,98.75909,0.1271801,1.633194,6.040905,0,31.30155
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.441122,61.15446,34.16491,5.702844,5.702844,0,0,0,5.702844,148.016,1.927994,0,0,8.441122,6.002994,5.702844,0,0,0.5101338,29.13986,0.5101338,0,0.5101338,39.00008,100,0.1271722,6.273129,6.752898,0,37.58098
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.487279,64.27731,36.54214,4.561295,4.561295,0,0,0,4.561295,186.0717,3.685916,0,0,8.487279,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1271722,5.017424,6.789823,0,38.08626
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.488261,66.50829,38.32817,1.278812,1.278812,0,0,0,1.278812,663.7617,7.142144,0,0,8.488261,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1271722,1.406693,6.790609,0,38.08724
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.877156,66.08017,40.00842,9.584688,9.584688,3,0,1.095,9.584688,82.18479,0.9459051,0,0,7.877156,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1271722,10.54316,6.301724,12,37.47614
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,7.218305,64.43138,40.81742,4.025803,4.025803,0,-1,0,4.025803,179.301,2.980617,0,0,7.218305,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1271722,4.428383,5.774643,0,36.81728
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.377822,61.34211,40.92321,3.490305,3.490305,0,0,0,3.490305,182.7296,2.703816,0,0,6.377822,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1271722,3.839336,5.102257,0,35.9768
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.488339,54.72833,40.99167,6.35654,6.35654,0,0,0,6.35654,70.60979,0,0,0,4.488339,6.691094,6.35654,0,0,0,29.59898,0,2.202755,-2.202755,36.67817,94.0464,0.1271722,6.992194,3.590672,0,34.08732
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.141526,46.28418,40.08309,0,0,0,0,0,0,0,0,0,0,2.141526,0,0,0,0,2.447505,27.39622,2.141526,0,2.141526,38.7098,99.2557,0.127139,0,1.713221,0,29.53775
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,38.25972,38.25972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3059794,29.3236,0,0,0,38.7098,99.2557,0.127139,0,0,0,29.3236
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,36.61682,36.61682,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.3059794,29.3236,0,1.723657,-1.723657,36.89291,94.59701,0.127139,1.801222,0,0,29.3236
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,34.98636,34.98636,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.221154,27.59994,0,1.827304,-1.827304,34.96676,89.65817,0.127139,1.909533,0,0,27.59994
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,33.53637,33.53637,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.251492,25.77263,0,2.918261,-2.918261,31.89064,81.77071,0.127139,3.049583,0,0,25.77263
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,32.0615,32.0615,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.494004,22.85437,0,0.5112918,-0.5112918,31.35169,80.38879,0.127139,0.5343,0,0,22.85437
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,31.08447,31.08447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.062106,22.34308,0,0,0,31.35169,80.38879,0.127139,0,0,0,22.34308
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,30.29413,30.29413,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.062106,22.34308,0,0.0395899,-0.0395899,31.30996,80.28179,0.127139,0.04137145,0,0,22.34308
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,29.51002,29.51002,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.106095,22.30349,0,0.8985338,-0.8985338,30.36282,77.85324,0.127139,0.9389678,0,0,22.30349
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,28.79436,28.79436,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.104465,21.40496,0,0.6420603,-0.6420603,29.68603,76.11788,0.127139,0.670953,0,0,21.40496
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,28.19694,28.19694,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,9.817866,20.7629,0,1.714004,-1.714004,27.87931,71.48528,0.127139,1.791134,0,0,20.7629
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,27.58085,27.58085,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.72231,19.04889,0,0.06355025,-0.06355025,27.81233,71.31351,0.127139,0.06641001,0,0,19.04889
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,26.9212,26.9212,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,11.79293,18.98534,0,0.03016105,-0.03016105,27.78053,71.23199,0.127139,0.0315183,0,0,18.98534
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.590514,28.02596,26.49803,1.369625,1.369625,0,0,0,1.369625,43.11502,0,0,0,0.590514,1.44171,1.369625,0,0,11.82644,18.95518,0,0.8511962,-0.8511962,26.88329,68.93138,0.127139,1.506587,0.4724112,0,19.5457
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.804914,33.59741,26.09353,3.784153,3.784153,0,0,0,3.784153,74.12264,0,0,0,2.804914,3.983319,3.784153,0,0,12.77221,18.10399,0,1.178405,-1.178405,25.64115,65.7464,0.127139,4.162568,2.243931,0,20.9089
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.431828,39.83193,27.5124,0,0,0,0,0,0,0,0,0,0,4.431828,0,0,0,0,14.08155,16.92558,4.431828,0,4.431828,29.84555,76.52689,0.1270705,0,3.545463,0,21.35741
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.955518,48.29325,30.8231,3.181709,3.181709,0,-1,0,3.181709,187.1798,0,0,0,5.955518,3.349168,3.181709,0,0,9.649722,20.91423,2.606351,0,2.606351,32.31815,82.86688,0.1270303,3.49988,4.764415,0,26.86975
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,7.173135,56.28024,34.09645,3.842778,3.842778,0,0,0,3.842778,186.6653,0,0,0,7.173135,4.04503,3.842778,0,0,7.043372,23.25994,3.128105,0,3.128105,35.28573,90.47605,0.126982,4.227057,5.738508,0,30.43308
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,8.05605,62.51376,36.51102,1.745841,1.745841,0,0,0,1.745841,461.4425,2.303057,0,0,8.05605,1.837727,1.745841,0,0,3.915267,26.07524,3.915267,0,3.915267,39.00008,100,0.1269216,1.920425,6.44484,0,34.13129
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.247278,57.82018,38.29706,2.808639,2.808639,0,0,0,2.808639,222.4308,3.290816,0,0,6.247278,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1269216,3.089503,4.997822,0,35.84626
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.562148,57.29776,39.9773,0.009078801,0.009078801,0,0,0,0.009078801,61265.22,5.552591,0,0,5.562148,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1269216,0.009986681,4.449718,0,35.16113
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.990363,59.74881,40.78008,6.075128,6.075128,0,-1,0,6.075128,98.60472,0,0,0,5.990363,6.394872,6.075128,0,0,0,29.59898,0,0.4045086,-0.4045086,38.57369,98.90669,0.1269216,6.682641,4.792291,0,35.58934
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.011313,56.39609,40.88588,1.457566,1.457566,0,0,0,1.457566,343.8138,3.027579,0,0,5.011313,1.53428,1.457566,0,0,0.4494539,29.19447,0.4494539,0,0.4494539,39.00008,100,0.1269147,1.603323,4.00905,0,34.20578
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.89904,49.52703,40.95433,3.954198,3.954198,0,0,0,3.954198,73.31551,0,4.440892E-16,0,2.89904,4.162313,3.954198,0,0,0,29.59898,0,1.263273,-1.263273,37.66847,96.58563,0.1269147,4.349617,2.319232,0,32.49802
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.120836,43.22865,40.04575,2.969305,2.969305,0,0,0,2.969305,37.74742,0,4.440892E-16,0,1.120836,3.125584,2.969305,0,0,1.403637,28.3357,0,2.004748,-2.004748,35.55528,91.16721,0.1269147,3.266235,0.8966687,0,29.45654
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,38.2286,38.2286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.631135,26.33096,0,0,0,35.55528,91.16721,0.1269147,0,0,0,26.33096
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,36.57948,36.57948,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.631135,26.33096,0,2.181424,-2.181424,33.25586,85.27126,0.1269147,2.279588,0,0,26.33096
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,34.93658,34.93658,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.054939,24.14953,0,5.863189,-5.863189,27.07552,69.42426,0.1269147,6.127032,0,0,24.14953
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,33.4617,33.4617,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.56959,18.28634,0,2.762128,-2.762128,24.16398,61.95879,0.1269147,2.886423,0,0,18.28634
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,32.01171,32.01171,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.63862,15.52422,0,1.547355,-1.547355,22.53292,57.77661,0.1269147,1.616986,0,0,15.52422
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,30.99734,30.99734,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.35791,13.97686,0,1.767955,-1.767955,20.66933,52.99818,0.1269147,1.847513,0,0,13.97686
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,30.22568,30.22568,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.3223,12.20891,0,0.3682824,-0.3682824,20.28113,52.00279,0.1269147,0.3848551,0,0,12.20891
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,29.4229,29.4229,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.7315,11.84062,0,1.275297,-1.275297,18.93685,48.55593,0.1269147,1.332685,0,0,11.84062
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,28.68857,28.68857,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.1485,10.56533,0,2.392521,-2.392521,16.41491,42.08943,0.1269147,2.500185,0,0,10.56533
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,28.09115,28.09115,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.80686,8.172806,0,1.307316,-1.307316,15.03688,38.55602,0.1269147,1.366145,0,0,8.172806
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,27.48128,27.48128,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.25943,6.86549,0,1.948681,-1.948681,12.98279,33.28913,0.1269147,2.036371,0,0,6.86549
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,26.81541,26.81541,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.42463,4.91681,0,1.09344,-1.09344,11.8302,30.33379,0.1269147,1.142645,0,0,4.91681
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7269377,28.25706,26.37357,0.3284169,0.3284169,0,0,0,0.3284169,221.346,0,0,0,0.7269377,0.345702,0.3284169,0,0,28.63956,3.82337,0.3812357,0,0.3812357,12.19187,31.26115,0.1269088,0.3612586,0.5815501,0,4.550307
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.096124,31.51287,25.97529,0,0,0,0,0,0,0,0,0,0,2.096124,0,0,0,0,28.25833,4.166482,2.096124,0,2.096124,14.18043,36.36001,0.1268765,0,1.676899,0,6.262606
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.673134,37.45532,27.39416,7.305497,7.305497,12,0,3.372,7.305497,50.27904,0,0,0,3.673134,0,0,4.694503,4.459777,26.1622,6.052994,8.132912,0,8.132912,21.89599,56.14345,0.1270304,8.036047,2.938507,12,9.726128
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.183901,48.93296,30.7173,6.544807,6.544807,0,-1,0,6.544807,94.48561,0,0,0,6.183901,6.889271,6.544807,0,0,18.02929,13.37261,0,0.7053698,-0.7053698,21.15246,54.23698,0.1270304,7.199288,4.947121,0,19.55651
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,8.082543,59.57197,34.00933,5.605567,5.605567,0,0,0,5.605567,144.1878,0,0,0,8.082543,5.900596,5.605567,0,0,18.81304,12.66724,2.181947,0,2.181947,23.22244,59.5446,0.1269968,6.166123,6.466035,0,20.74979
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.306007,63.42302,36.44257,3.804698,3.804698,0,0,0,3.804698,218.3092,0,0,0,8.306007,4.004946,3.804698,0,0,16.63109,14.631,4.301062,0,4.301062,27.30279,70.007,0.1269306,4.185168,6.644806,0,22.937
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,6.069652,57.14038,38.25972,0.5529303,0.5529303,0,0,0,0.5529303,1097.725,0,0,0,6.069652,0.5820319,0.5529303,0,0,12.33003,18.50195,5.48762,0,5.48762,32.5088,83.35573,0.1268463,0.6082233,4.855721,0,24.5716
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,8.241303,67.49345,39.93996,0.644808,0.644808,0,0,0,0.644808,1278.102,0.7201488,0,0,8.241303,0.6787452,0.644808,0,0,6.842409,23.44081,6.842409,0,6.842409,39.00008,100,0.1267412,0.7092888,6.593042,0,31.68211
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.288103,64.6161,40.74274,0,0,0,-1,0,0,0,7.288103,0,0,7.288103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267412,0,5.830482,0,36.88708
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.49701,61.70084,40.84854,5.829396,5.829396,0,0,0,5.829396,111.4526,0.3608043,0,0,6.49701,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1267412,6.412335,5.197608,0,36.09599
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.215758,53.7408,40.92321,8.068384,8.068384,4.063414,0,1.364044,8.068384,52.25034,0,0,0,4.215758,4.215758,4.00497,0,0,0,29.59898,0,0,0,39.00008,100,0.1267412,8.875222,3.372606,12,33.81474
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.612146,44.62738,40.00842,0,0,0,0,0,0,0,1.612146,0,0,1.612146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267412,0,1.289717,0,31.21112
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,38.15393,38.15393,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1267412,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,36.47369,36.47369,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1267412,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,34.84945,34.84945,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1267412,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,33.39324,33.39324,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1267412,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,31.92459,31.92459,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1267412,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,30.91022,30.91022,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1267412,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,30.11988,30.11988,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1267412,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,29.3171,29.3171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1267412,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,28.58277,28.58277,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1267412,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,27.98536,27.98536,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1267412,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,27.35682,27.35682,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1267412,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,26.69095,26.69095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1267412,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5271516,27.61601,26.25533,1.127922,1.127922,0,0,0,1.127922,46.73654,0,0,0,0.5271516,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6601346,-0.6601346,19.21082,49.25841,0.1267412,1.240714,0.4217213,0,12.01252
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.384842,32.15693,25.83216,2.846895,2.846895,0,0,0,2.846895,83.76993,0,4.440892E-16,0,2.384842,2.996732,2.846895,0,0,20.85971,10.82524,0,0.6118899,-0.6118899,18.56583,47.60459,0.1267412,3.131585,1.907874,0,13.21008
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.966119,41.19239,27.2697,4.346857,4.346857,0,0,0,4.346857,114.2462,0,0,0,4.966119,4.575638,4.346857,0,0,21.53959,10.21335,0.3904807,0,0.3904807,18.93627,48.55444,0.1267352,4.781542,3.972895,0,15.17947
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.626935,53.81134,30.61151,0,0,0,-1,0,0,0,0,0,0,7.626935,0,0,0,0,21.14911,10.56478,7.626935,0,7.626935,26.17182,67.10709,0.1266184,0,6.101548,0,18.19171
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,8.079346,59.46916,33.93465,0,0,0,0,0,0,0,0,0,0,8.079346,0,0,0,0,13.52217,17.42902,8.079346,0,8.079346,33.83656,86.76023,0.1264949,0,6.463477,0,25.50837
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.318347,67.53061,36.36789,0,0,0,0,0,0,0,3.875518,0,0,9.318347,0,0,0,0,5.442829,24.70043,5.442829,0,5.442829,39.00008,100,0.1264118,0,7.454678,0,34.01878
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.555161,66.61511,38.19127,5.271474,5.271474,0,0,0,5.271474,162.2916,3.006241,0,0,8.555161,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1264118,5.798621,6.844128,0,38.15414
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.415937,68.13966,39.87151,5.668314,5.668314,0,0,0,5.668314,148.4734,2.44929,0,0,8.415937,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1264118,6.235146,6.73275,0,38.01492
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,6.147514,60.24449,40.71163,3.814273,3.814273,0,-1,0,3.814273,161.1713,2.13249,0,0,6.147514,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1264118,4.1957,4.918011,0,35.74649
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.78716,55.54959,40.81742,3.719821,3.719821,0,0,0,3.719821,128.6933,0.8715588,0,0,4.78716,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1264118,4.091803,3.829728,0,34.38614
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.68222,48.77886,40.88588,0,0,0,0,0,0,0,2.68222,0,0,2.68222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264118,0,2.145776,0,32.2812
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.458058,44.14189,39.9773,2.035415,2.035415,0,0,0,2.035415,71.6344,0,0,0,1.458058,2.142543,2.035415,0,0,0,29.59898,0,0.684485,-0.684485,38.27857,98.14998,0.1264118,2.238957,1.166446,0,31.05704
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,38.08547,38.08547,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.7605389,28.91449,0,5.045955,-5.045955,32.95966,84.51179,0.1264118,5.273023,0,0,28.91449
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,36.40523,36.40523,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.367155,23.86854,0,0.5762125,-0.5762125,32.35228,82.95441,0.1264118,0.602142,0,0,23.86854
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,34.76233,34.76233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.007391,23.29233,0,0,0,32.35228,82.95441,0.1264118,0,0,0,23.29233
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,33.30612,33.30612,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.007391,23.29233,0,2.720532,-2.720532,29.48459,75.60136,0.1264118,2.842956,0,0,23.29233
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,31.83746,31.83746,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.0302,20.57179,0,1.619101,-1.619101,27.77791,71.22527,0.1264118,1.691961,0,0,20.57179
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.82921,18.95269,0,0,0,27.77791,71.22527,0.1264118,0,0,0,18.95269
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,30.01409,30.01409,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.82921,18.95269,0,2.213672,-2.213672,25.44449,65.24216,0.1264118,2.313287,0,0,18.95269
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,29.21131,29.21131,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.28884,16.73902,0,0.7623039,-0.7623039,24.64095,63.18181,0.1264118,0.7966076,0,0,16.73902
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,28.47698,28.47698,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.13585,15.97672,0,1.190057,-1.190057,23.38652,59.96532,0.1264118,1.24361,0,0,15.97672
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,27.86089,27.86089,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.45813,14.78666,0,0.8840481,-0.8840481,22.45465,57.57592,0.1264118,0.9238303,0,0,14.78666
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,27.23236,27.23236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.44041,13.90261,0,0,0,22.45465,57.57592,0.1264118,0,0,0,13.90261
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,26.53537,26.53537,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.44041,13.90261,0,1.527681,-1.527681,20.84434,53.44691,0.1264118,1.596426,0,0,13.90261
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7774309,28.10605,26.09353,1.308375,1.308375,0,0,0,1.308375,59.41956,0,0,0,0.7774309,1.377237,1.308375,0,0,19.13783,12.37493,0,0.5998063,-0.5998063,20.21209,51.82576,0.1264118,1.439213,0.6219447,0,13.15236
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.68532,32.8271,25.67658,1.815694,1.815694,0,0,0,1.815694,147.8949,0,0,0,2.68532,1.911257,1.815694,0,0,19.80428,11.77513,0.7740629,0,0.7740629,20.94643,53.70868,0.1264,1.997264,2.148256,0,14.46045
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.829758,43.73484,27.12657,2.906479,2.906479,0,0,0,2.906479,200.578,0,0,0,5.829758,3.059452,2.906479,0,0,19.03022,12.47178,2.770306,0,2.770306,23.57457,60.4475,0.1263577,3.197127,4.663806,0,18.30154
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.753737,54.1436,30.50572,3.46595,3.46595,0,-1,0,3.46595,223.7118,0,0,0,7.753737,3.648368,3.46595,0,0,16.25991,14.96506,4.105369,0,4.105369,27.46927,70.43388,0.1262952,3.812545,6.20299,0,22.71879
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.40481,56.81887,33.83508,1.451247,1.451247,0,0,0,1.451247,510.2379,0,0,0,7.40481,1.527628,1.451247,0,0,12.15454,18.65989,5.877182,0,5.877182,33.04485,84.73022,0.1262057,1.596371,5.923849,0,26.0647
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.50767,56.44801,36.29944,1.723367,1.723367,0,0,0,1.723367,377.6137,0,0,0,6.50767,1.814071,1.723367,0,0,6.27736,23.94935,4.693599,0,4.693599,37.49759,96.14748,0.1261344,1.895704,5.206136,0,30.45702
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.304484,57.82541,38.12281,5.949282,5.949282,0,0,0,5.949282,105.9705,0,0,0,6.304484,6.262402,5.949282,0,0,1.583761,28.17359,0.0420824,0,0.0420824,37.53751,96.24984,0.1261338,6.54421,5.043588,0,34.47808
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,7.064188,62.65847,39.83417,2.647805,2.647805,0,0,0,2.647805,266.7941,2.735346,0,0,7.064188,2.787163,2.647805,0,0,1.541679,28.21147,1.541679,0,1.541679,39.00008,100,0.1261104,2.912586,5.65135,0,35.27565
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.983847,63.31106,40.64317,5.464906,5.464906,0,-1,0,5.464906,127.7944,1.231314,0,0,6.983847,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1261104,6.011397,5.587078,0,36.58282
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.811792,59.05917,40.74274,5.484617,5.484617,0,0,0,5.484617,105.9653,0.03851036,0,0,5.811792,5.773282,5.484617,0,0,0,29.59898,0,0,0,39.00008,100,0.1261104,6.033079,4.649434,0,35.41077
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.403098,50.97666,40.81742,2.504491,2.504491,0,0,0,2.504491,135.8799,0.7667921,0,0,3.403098,2.636306,2.504491,0,0,0,29.59898,0,0,0,39.00008,100,0.1261104,2.75494,2.722478,0,33.00208
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.243222,43.44411,39.90884,0,0,0,0,0,0,0,1.243222,0,0,1.243222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261104,0,0.9945778,0,30.8422
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,38.01702,38.01702,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1261104,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,36.33678,36.33678,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1261104,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,34.67521,34.67521,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1261104,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,33.20033,33.20033,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1261104,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,31.73167,31.73167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1261104,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,30.7173,30.7173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1261104,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,29.91452,29.91452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1261104,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,29.10552,29.10552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1261104,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,28.35252,28.35252,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1261104,0.2249838,0,0,16.95097
