Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,27.76132,27.76132,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1261104,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,27.11412,27.11412,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1261104,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,26.41091,26.41091,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1261104,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.397269,26.97819,25.95662,0,0,0,0,0,0,0,0,0,0,0.397269,0,0,0,0,16.16531,15.0502,0.397269,0,0.397269,24.0412,61.64399,0.1261043,0,0.3178152,0,15.44747
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.164157,31.24145,25.53345,0,0,0,0,0,0,0,0,0,0,2.164157,0,0,0,0,15.76804,15.40775,2.164157,0,2.164157,26.09431,66.90834,0.1260715,0,1.731326,0,17.5719
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.105706,38.29412,26.98966,2.725486,2.725486,0,0,0,2.725486,150.6412,0,0,0,4.105706,2.868933,2.725486,0,0,13.60388,17.35549,1.236773,0,1.236773,27.26761,69.91681,0.1260527,2.998035,3.284564,0,21.46119
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.458281,52.92181,30.36881,2.887566,2.887566,0,-1,0,2.887566,258.2896,0,0,0,7.458281,3.039543,2.887566,0,0,12.36711,18.46858,4.418738,0,4.418738,31.45959,80.66547,0.1259857,3.176322,5.966625,0,25.92686
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.732567,61.77016,33.72929,0,0,0,0,0,0,0,0.784199,0,0,8.732567,0,0,0,0,7.948368,22.44545,7.948368,0,7.948368,39.00008,100,0.1258654,0,6.986054,0,31.17801
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.640813,56.84738,36.23098,4.386271,4.386271,0,0,0,4.386271,151.4,2.023686,0,0,6.640813,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1258654,4.824898,5.312651,0,36.23979
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.601258,58.8184,38.04813,3.977154,3.977154,0,0,0,3.977154,165.9794,2.41478,0,0,6.601258,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1258654,4.37487,5.281006,0,36.20024
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.274563,63.34556,39.72838,1.616819,1.616819,0,0,0,1.616819,449.9307,5.572648,0,0,7.274563,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1258654,1.7785,5.81965,0,36.87354
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.692451,58.43207,40.5685,1.772692,1.772692,0,-1,0,1.772692,321.1191,3.826459,0,0,5.692451,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1258654,1.949961,4.55396,0,35.29143
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.64693,58.38992,40.67429,0.7939407,0.7939407,0,0,0,0.7939407,711.2534,4.811203,0,0,5.64693,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1258654,0.8733347,4.517544,0,35.24591
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.869576,52.4038,40.74274,0,0,0,0,0,0,0,3.869576,0,0,3.869576,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258654,0,3.09566,0,33.46856
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.499705,44.11703,39.83417,4.20372,4.20372,0,0,0,4.20372,35.67566,0,8.881784E-16,0,1.499705,4.424968,4.20372,0,0,0,29.59898,0,2.925264,-2.925264,35.91658,92.09361,0.1258654,4.624092,1.199764,0,31.09868
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,37.91122,37.91122,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.250293,26.67371,0,2.27356,-2.27356,33.52003,85.94864,0.1258654,2.37587,0,0,26.67371
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,36.23098,36.23098,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.776471,24.40015,0,5.422005,-5.422005,27.80474,71.29407,0.1258654,5.665995,0,0,24.40015
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,34.56941,34.56941,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.80092,18.97815,0,3.936434,-3.936434,23.65538,60.65469,0.1258654,4.113573,0,0,18.97815
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,33.09454,33.09454,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.17474,15.04172,0,1.154185,-1.154185,22.43876,57.53516,0.1258654,1.206123,0,0,15.04172
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,31.62588,31.62588,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.45716,13.88753,0,0.1372187,-0.1372187,22.29412,57.16429,0.1258654,0.1433936,0,0,13.88753
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,30.59284,30.59284,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.60963,13.75031,0,0.458335,-0.458335,21.81099,55.9255,0.1258654,0.4789601,0,0,13.75031
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,29.79006,29.79006,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.11889,13.29198,0,1.074571,-1.074571,20.67829,53.02116,0.1258654,1.122926,0,0,13.29198
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,28.96861,28.96861,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.31286,12.21741,0,0.6424651,-0.6424651,20.00108,51.28471,0.1258654,0.671376,0,0,12.21741
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,28.23428,28.23428,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.02671,11.57494,0,0.1529195,-0.1529195,19.83988,50.8714,0.1258654,0.1598009,0,0,11.57494
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,27.61819,27.61819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.19662,11.42202,0,0,0,19.83988,50.8714,0.1258654,0,0,0,11.42202
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,26.98966,26.98966,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.19662,11.42202,0,1.423703,-1.423703,18.33917,47.02342,0.1258654,1.487769,0,0,11.42202
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,26.274,26.274,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.77851,9.998319,0,1.183482,-1.183482,17.09167,43.82471,0.1258654,1.236738,0,0,9.998319
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9191874,28.19421,25.81349,0,0,0,0,0,0,0,0,0,0,0.9191874,0,0,0,0,23.09349,8.814837,0.9191874,0,0.9191874,17.96369,46.06065,0.1258515,0,0.7353499,0,9.734025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.392539,34.50392,25.37787,3.564402,3.564402,0,0,0,3.564402,95.17834,0,4.440892E-16,0,3.392539,3.752002,3.564402,0,0,22.1743,9.642106,0,0.3594635,-0.3594635,17.58478,45.08909,0.1258515,3.920842,2.714031,0,13.03465
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.813404,43.36992,26.84653,4.453266,4.453266,0,0,0,4.453266,130.5425,0,0,0,5.813404,4.687648,4.453266,0,0,22.57371,9.282642,1.125756,0,1.125756,18.65277,47.82751,0.1258345,4.898592,4.650723,0,15.09605
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,7.025612,51.25647,30.24435,3.306351,3.306351,0,-1,0,3.306351,212.4884,0,0,0,7.025612,3.48037,3.306351,0,0,21.44795,10.29582,3.545243,0,3.545243,22.01608,56.45137,0.1257809,3.636986,5.62049,0,17.32143
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.480936,60.62206,33.60483,0.649533,0.649533,0,0,0,0.649533,1305.698,0,0,0,8.480936,0.6837189,0.649533,0,0,17.90271,13.48654,7.797217,0,7.797217,29.41317,75.41823,0.1256632,0.7144862,6.784749,0,21.96748
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.38331,67.44962,36.08785,7.117932,7.117932,0,0,0,7.117932,131.8263,0,0,0,9.38331,7.49256,7.117932,0,0,10.10549,20.50404,1.89075,0,1.89075,31.20689,80.01751,0.1256347,7.829725,7.506648,0,29.88735
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,9.181238,68.96501,37.94234,2.336437,2.336437,0,0,0,2.336437,392.959,0,0,0,9.181238,2.459407,2.336437,0,0,8.214742,22.20571,6.721832,0,6.721832,37.58378,96.36847,0.1255335,2.57008,7.344991,0,31.38695
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.504832,68.24916,39.65992,2.272972,2.272972,0,0,0,2.272972,374.1723,4.61932,0,0,8.504832,2.392602,2.272972,0,0,1.49291,28.25536,1.49291,0,1.49291,39.00008,100,0.1255111,2.500269,6.803865,0,36.76019
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.906225,62.84268,40.50004,3.752348,3.752348,0,-1,0,3.752348,184.0508,2.956385,0,0,6.906225,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1255111,4.127583,5.52498,0,36.5052
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,6.043985,59.74369,40.60583,2.888334,2.888334,0,0,0,2.888334,209.2551,3.003633,0,0,6.043985,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1255111,3.177167,4.835188,0,35.64296
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.108764,53.11464,40.67429,4.818525,4.818525,0,0,0,4.818525,85.27016,0,0,0,4.108764,5.072131,4.818525,0,0,0,29.59898,0,0.9633673,-0.9633673,37.9846,97.39622,0.1255111,5.300377,3.287011,0,33.70774
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.865549,45.08913,39.72838,0.4569076,0.4569076,0,0,0,0.4569076,408.299,0.3141854,0,0,1.865549,0.4809554,0.4569076,0,0,1.070408,28.63561,1.070408,0,1.070408,39.00008,100,0.125495,0.5025983,1.492439,0,30.50116
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,37.80543,37.80543,7.844614,7.844614,7.844614,0,2.320687,7.844614,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125495,8.629075,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,36.08785,36.08785,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.125495,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,34.44495,34.44495,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.125495,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,32.9763,32.9763,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.125495,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,31.50764,31.50764,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.125495,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,30.45593,30.45593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.125495,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,29.64693,29.64693,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.125495,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,28.82548,28.82548,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.125495,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,28.09115,28.09115,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.125495,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,27.48128,27.48128,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.125495,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,26.83408,26.83408,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.125495,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,26.13087,26.13087,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.125495,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.120345,25.96554,25.65791,1.487081,1.487081,0,0,0,1.487081,8.092698,0,0,0,0.120345,1.565349,1.487081,0,0,21.768,10.00778,0,1.445004,-1.445004,16.82597,43.14344,0.125495,1.635789,0.09627599,0,10.12812
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.411933,28.89447,25.22229,0,0,0,0,0,0,0,0,0,0,1.411933,0,0,0,0,23.37356,8.562776,1.411933,0,1.411933,18.16545,46.57799,0.1254738,0,1.129547,0,9.97471
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.382874,35.86705,26.69095,5.969196,5.969196,0,0,0,5.969196,56.6722,0,0,0,3.382874,6.283364,5.969196,0,0,21.96162,9.833516,0,2.90049,-2.90049,15.10807,38.73856,0.1254738,6.566115,2.7063,0,13.21639
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.738436,46.77659,30.10744,5.010599,5.010599,0,-1,0,5.010599,114.5259,0,0,0,5.738436,5.274314,5.010599,0,0,25.18439,6.933026,0.4641212,0,0.4641212,15.54837,39.86754,0.1254668,5.511659,4.590749,0,12.67146
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,8.07328,58.87304,33.4617,0,0,0,0,0,0,0,0,0,0,8.07328,0,0,0,0,24.72027,7.350735,8.07328,0,8.07328,23.20736,59.50592,0.1253456,0,6.458624,0,15.42402
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.703369,64.46,35.98206,0.1714055,0.1714055,0,0,0,0.1714055,5077.648,0,0,0,8.703369,0.1804269,0.1714055,0,0,16.64699,14.61669,8.522943,0,8.522943,31.29293,80.23812,0.1252179,0.1885461,6.962695,0,23.32006
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.852812,59.50639,37.84277,5.827888,5.827888,0,0,0,5.827888,117.5865,0,0,0,6.852812,6.134619,5.827888,0,0,8.124048,22.28733,0.7181929,0,0.7181929,31.97427,81.98514,0.1252071,6.410677,5.48225,0,29.14015
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,9.048817,70.46349,39.55413,0.7938707,0.7938707,0,0,0,0.7938707,1139.835,0.8073084,0,0,9.048817,0.8356534,0.7938707,0,0,7.405855,22.93371,7.405855,0,7.405855,39.00008,100,0.1250964,0.8732578,7.239053,0,31.98252
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.722263,62.01695,40.39425,0.8027685,0.8027685,0,-1,0,0.8027685,837.3851,5.877244,0,0,6.722263,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1250964,0.8830453,5.37781,0,36.32124
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.38444,50.57711,40.50004,4.420293,4.420293,0,0,0,4.420293,76.56596,0,0,0,3.38444,4.65294,4.420293,0,0,0,29.59898,0,1.2685,-1.2685,37.66296,96.5715,0.1250964,4.862323,2.707552,0,32.98342
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.178246,43.92933,40.5685,4.841141,4.841141,0,0,0,4.841141,24.3382,0,8.881784E-16,0,1.178246,5.095938,4.841141,0,0,1.409445,28.33048,0,3.917692,-3.917692,33.53335,85.98278,0.1250964,5.325255,0.9425972,0,29.50872
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7833121,41.86527,39.65992,0,0,0,0,0,0,0,0,0,0,0.7833121,0,0,0,0,5.762435,24.41279,0.7833121,0,0.7833121,34.27647,87.8882,0.1250847,0,0.6266497,0,25.1961
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,37.69964,37.69964,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,4.979123,25.11777,0,3.335179,-3.335179,30.76088,78.87389,0.1250847,3.485262,0,0,25.11777
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,35.98206,35.98206,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.684877,21.78259,0,0.1756902,-0.1756902,30.57569,78.39904,0.1250847,0.1835963,0,0,21.78259
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,34.32049,34.32049,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,8.880089,21.6069,0,2.814997,-2.814997,27.60842,70.79067,0.1250847,2.941671,0,0,21.6069
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,32.85183,32.85183,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.00786,18.7919,0,3.176387,-3.176387,24.26021,62.20555,0.1250847,3.319324,0,0,18.7919
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,31.38318,31.38318,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.53718,15.61551,0,1.490328,-1.490328,22.68927,58.1775,0.1250847,1.557392,0,0,15.61551
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,30.3128,30.3128,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.1931,14.12519,0,1.532557,-1.532557,21.07381,54.03531,0.1250847,1.601522,0,0,14.12519
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,29.51002,29.51002,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,18.89594,12.59263,0,0.9714075,-0.9714075,20.04986,51.40979,0.1250847,1.015121,0,0,12.59263
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,28.68857,28.68857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.97528,11.62122,0,0,0,20.04986,51.40979,0.1250847,0,0,0,11.62122
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,27.93557,27.93557,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,19.97528,11.62122,0,0.02200692,-0.02200692,20.02666,51.35032,0.1250847,0.02299723,0,0,11.62122
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,27.31948,27.31948,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,19.99974,11.59922,0,0.7521214,-0.7521214,19.23386,49.31748,0.1250847,0.7859669,0,0,11.59922
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,26.67228,26.67228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.83543,10.84709,0,0,0,19.23386,49.31748,0.1250847,0,0,0,10.84709
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,25.97529,25.97529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.83543,10.84709,0,0,0,19.23386,49.31748,0.1250847,0,0,0,10.84709
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.098533,28.3502,25.50233,0.2460041,0.2460041,0,0,0,0.2460041,446.5507,0,0,0,1.098533,0.2589517,0.2460041,0,0,20.83543,10.84709,0.8395813,0,0.8395813,20.03035,51.35978,0.1250721,0.2706045,0.8788264,0,11.94563
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.426487,31.4562,25.04804,0,0,0,0,0,0,0,0,0,0,2.426487,0,0,0,0,19.99585,11.60272,2.426487,0,2.426487,22.33232,57.26225,0.1250359,0,1.94119,0,14.0292
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.072018,37.70642,26.53537,2.412407,2.412407,0,0,0,2.412407,168.7948,0,0,0,4.072018,2.539376,2.412407,0,0,17.56936,13.78656,1.532642,0,1.532642,23.78631,60.99043,0.125013,2.653648,3.257614,0,17.85857
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.826005,46.88049,29.94564,0.7925131,0.7925131,0,-1,0,0.7925131,735.1304,0,0,0,5.826005,0.8342244,0.7925131,0,0,16.03672,15.16593,4.99178,0,4.99178,28.52193,73.13301,0.1249386,0.8717645,4.660804,0,20.99194
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.855534,54.25924,33.34346,0.8088684,0.8088684,0,0,0,0.8088684,847.5462,0,0,0,6.855534,0.8514404,0.8088684,0,0,11.04494,19.65854,6.004093,0,6.004093,34.21791,87.73807,0.1248492,0.8897552,5.484427,0,26.51407
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.715851,60.42986,35.88249,0.8488998,0.8488998,0,0,0,0.8488998,908.9236,1.781429,0,0,7.715851,0.8935788,0.8488998,0,0,5.040843,25.06222,5.040843,0,5.040843,39.00008,100,0.1247742,0.9337898,6.17268,0,32.77807
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,7.013127,59.9796,37.73698,2.784776,2.784776,0,0,0,2.784776,251.8381,4.081783,0,0,7.013127,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1247742,3.063254,5.610502,0,36.61211
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.949295,58.07216,39.44834,0,0,0,0,0,0,0,5.949295,0,0,5.949295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247742,0,4.759436,0,35.54827
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.224125,56.46485,40.28846,4.851571,4.851571,0,-1,0,4.851571,107.6791,0.1172089,0,0,5.224125,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1247742,5.336728,4.1793,0,34.8231
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.446149,53.92932,40.39425,0,0,0,0,0,0,0,4.446149,0,0,4.446149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247742,0,3.556919,0,34.04513
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.412621,47.51043,40.46893,3.017983,3.017983,0,0,0,3.017983,79.94151,0,0,0,2.412621,3.176824,3.017983,0,0,0,29.59898,0,0.7642032,-0.7642032,38.19454,97.93452,0.1247742,3.319781,1.930097,0,32.0116
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.359562,43.41962,39.55413,2.728827,2.728827,0,0,0,2.728827,49.82222,0,0,0,1.359562,2.872449,2.728827,0,0,0.8491147,28.83477,0,1.512887,-1.512887,36.59982,93.84549,0.1247742,3.00171,1.08765,0,30.19434
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,37.59385,37.59385,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.530101,27.32189,0,2.096756,-2.096756,34.38964,88.17838,0.1247742,2.191109,0,0,27.32189
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,35.85137,35.85137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.859829,25.22513,0,0,0,34.38964,88.17838,0.1247742,0,0,0,25.22513
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,34.18358,34.18358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.859829,25.22513,0,0,0,34.38964,88.17838,0.1247742,0,0,0,25.22513
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,32.71492,32.71492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.859829,25.22513,0,0,0,34.38964,88.17838,0.1247742,0,0,0,25.22513
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,31.24005,31.24005,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,4.859829,25.22513,0,0.3499013,-0.3499013,34.02081,87.23267,0.1247742,0.3656469,0,0,25.22513
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,30.17589,30.17589,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.248608,24.87523,0,1.15575,-1.15575,32.80254,84.10892,0.1247742,1.207758,0,0,24.87523
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,29.36689,29.36689,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.532774,23.71948,0,1.935607,-1.935607,30.76224,78.87737,0.1247742,2.022709,0,0,23.71948
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,28.52677,28.52677,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.683449,21.78387,0,0.3079684,-0.3079684,30.43761,78.04499,0.1247742,0.321827,0,0,21.78387
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,27.77377,27.77377,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.025636,21.47591,0,2.833494,-2.833494,27.45084,70.38663,0.1247742,2.961001,0,0,21.47591
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,27.1639,27.1639,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.17396,18.64241,0,1.114496,-1.114496,26.27606,67.37438,0.1247742,1.164649,0,0,18.64241
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,26.49803,26.49803,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.41229,17.52792,0,1.313757,-1.313757,24.89124,63.82356,0.1247742,1.372876,0,0,17.52792
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,25.80104,25.80104,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,14.87202,16.21416,0,1.385261,-1.385261,23.43105,60.07948,0.1247742,1.447598,0,0,16.21416
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001244249,25.33125,25.32808,1.873961,1.873961,0,0,0,1.873961,0.06639672,0,0,0,0.001244249,1.97259,1.873961,0,0,16.4112,14.8289,0,1.971346,-1.971346,21.35307,54.75134,0.1247742,2.061357,0.0009953988,0,14.83014
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3975808,25.88965,24.8738,3.357952,3.357952,0,0,0,3.357952,11.83998,0,0,0,0.3975808,3.534686,3.357952,0,0,18.60159,12.85755,0,3.137105,-3.137105,18.04626,46.27238,0.1247742,3.693747,0.3180647,0,13.25513
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7922673,28.41582,26.36112,1.385896,1.385896,0,0,0,1.385896,57.16644,0,0,0,0.7922673,1.458838,1.385896,0,0,22.08726,9.720446,0,0.6665705,-0.6665705,17.34364,44.47078,0.1247742,1.524485,0.6338138,0,10.51271
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.982678,37.98684,29.79006,1.846715,1.846715,0,-1,0,1.846715,161.5126,0,0,0,2.982678,1.943911,1.846715,0,0,22.82789,9.053875,1.038767,0,1.038767,18.3291,46.9976,0.1247588,2.031387,2.386142,0,12.03655
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.182385,48.43522,33.219,3.154004,3.154004,0,0,0,3.154004,164.3113,0,0,0,5.182385,3.320004,3.154004,0,0,21.78913,9.988766,1.86238,0,1.86238,20.09591,51.52787,0.1247311,3.469405,4.145908,0,15.17115
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.169272,47.98239,35.7767,0,0,0,0,0,0,0,0,0,0,4.169272,0,0,0,0,19.92674,11.66491,4.169272,0,4.169272,24.05123,61.66969,0.1246692,0,3.335418,0,15.83418
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.926105,49.25126,37.6623,1.309125,1.309125,0,0,0,1.309125,299.903,0,0,0,3.926105,1.378026,1.309125,0,0,15.75747,15.41725,2.548079,0,2.548079,26.46855,67.86794,0.1246314,1.440037,3.140884,0,19.34336
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.639282,47.02129,39.34254,3.632356,3.632356,0,0,0,3.632356,72.66032,0,0,0,2.639282,3.823533,3.632356,0,0,13.20939,17.71052,0,1.184251,-1.184251,25.22024,64.66714,0.1246314,3.995592,2.111425,0,20.34981
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.93414,52.04774,40.22,1.712953,1.712953,0,-1,0,1.712953,229.6701,0,0,0,3.93414,1.803108,1.712953,0,0,14.52523,16.52627,2.131032,0,2.131032,27.24191,69.85091,0.1245998,1.884248,3.147312,0,20.46041
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.151903,46.56833,40.32579,4.411542,4.411542,0,0,0,4.411542,48.77894,0,8.881784E-16,0,2.151903,4.643729,4.411542,0,0,12.3942,18.4442,0,2.491825,-2.491825,24.6153,63.11602,0.1245998,4.852696,1.721523,0,20.5961
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3853383,41.47649,40.39425,0.2796939,0.2796939,0,0,0,0.2796939,137.7714,0,0,0,0.3853383,0.2944146,0.2796939,0,0,15.16289,15.95238,0.09092367,0,0.09092367,24.70155,63.33719,0.1245985,0.3076633,0.3082706,0,16.33771
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3808523,40.51152,39.44834,2.484548,2.484548,0,0,0,2.484548,15.32884,0,0,0,0.3808523,2.615313,2.484548,0,0,15.07197,16.03421,0,2.234461,-2.234461,22.34623,57.2979,0.1245985,2.733002,0.3046819,0,16.41506
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,37.48806,37.48806,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,17.5547,13.79975,0,3.297131,-3.297131,18.87074,48.38643,0.1245985,3.445502,0,0,13.79975
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,35.72069,35.72069,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,21.21818,10.50261,0,1.928734,-1.928734,16.83768,43.17345,0.1245985,2.015527,0,0,10.50261
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,34.04045,34.04045,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,23.36122,8.573881,0,5.21648,-5.21648,11.33903,29.07437,0.1245985,5.451221,0,0,8.573881
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,32.59046,32.59046,8.730158,3.189532,0,-1,0,3.189532,0,0,5.540627,6.413642,0,3.357402,3.189532,0,0,29.15731,3.357402,0,3.357402,-3.357402,7.800015,20,0.1245985,9.603174,0,0,3.357402
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,31.12181,31.12181,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245985,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,30.05143,30.05143,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245985,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,29.22998,29.22998,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245985,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,28.38986,28.38986,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245985,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,27.63686,27.63686,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245985,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,27.02699,27.02699,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245985,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,26.36112,26.36112,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245985,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,25.67658,25.67658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245985,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1303606,25.51731,25.18495,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.672446,0,0,0,0.1303606,0,0,8.8,8.36,32.88775,0,8.49036,0,8.49036,15.85468,40.65294,0.1247233,1.868982,0.1042885,12,0.1303606
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.178739,27.77609,24.73067,5.750253,5.750253,12,0,3.372,5.750253,20.49891,0,0,0,1.178739,0,0,6.249747,5.93726,24.39739,7.641325,7.116,0,7.116,22.60551,57.96273,0.1248639,6.325278,0.9429915,12,8.820064
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.327463,35.20745,26.21799,2.404243,2.404243,11.20424,0,3.170674,2.404243,138.3996,1.776357E-15,0,0,3.327463,0,0,8.8,8.36,17.28139,14.04572,11.68746,0,11.68746,33.69321,86.39267,0.1249643,2.644668,2.66197,12,17.37319
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.084372,47.39116,29.64693,0.2846306,0.2846306,0,-1,0,0.2846306,2137.638,0.1908298,0,0,6.084372,0.2996112,0.2846306,0,0,5.593931,24.56444,5.593931,0,5.593931,39.00008,100,0.1248815,0.3130937,4.867497,0,30.64881
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.732266,50.09602,33.08209,4.867551,4.867551,0,0,0,4.867551,117.7649,0.6085281,0,0,5.732266,5.123738,4.867551,0,0,0,29.59898,0,0,0,39.00008,100,0.1248815,5.354306,4.585813,0,35.33125
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.653472,56.22062,35.65223,2.245874,2.245874,0,0,0,2.245874,296.2531,4.289394,0,0,6.653472,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1248815,2.470462,5.322778,0,36.25245
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.641955,58.40163,37.56273,2.227537,2.227537,0,0,0,2.227537,298.1748,4.29718,0,0,6.641955,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1248815,2.450291,5.313564,0,36.24093
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.65684,53.36638,39.24297,4.876605,4.876605,0,0,0,4.876605,95.49349,0,8.881784E-16,0,4.65684,5.133268,4.876605,0,0,0,29.59898,0,0.476428,-0.476428,38.49788,98.71231,0.1248815,5.364265,3.725472,0,34.25582
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.080625,49.20475,40.11421,3.67081,3.67081,0,-1,0,3.67081,83.92223,0,0,0,3.080625,3.86401,3.67081,0,0,0.5293645,29.12255,0,0.7833849,-0.7833849,37.67212,96.59499,0.1248815,4.03789,2.4645,0,32.20317
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.821402,51.68102,40.22,3.338287,3.338287,0,0,0,3.338287,114.472,0,0,0,3.821402,3.513986,3.338287,0,0,1.399792,28.33916,0.307416,0,0.307416,37.96376,97.34277,0.1248769,3.672115,3.057122,0,32.16057
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.359719,44.17293,40.28846,1.410141,1.410141,0,0,0,1.410141,96.42433,0,0,0,1.359719,1.484359,1.410141,0,0,1.092376,28.61584,0,0.1246399,-0.1246399,37.83238,97.0059,0.1248769,1.551155,1.087775,0,29.97556
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3802713,40.40339,39.34254,0.7045188,0.7045188,0,0,0,0.7045188,53.97603,0,0,0,0.3802713,0.7415987,0.7045188,0,0,1.230865,28.4912,0,0.3613274,-0.3613274,37.4515,96.0293,0.1248769,0.7749707,0.304217,0,28.87147
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,37.38226,37.38226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.63234,28.12987,0,0,0,37.4515,96.0293,0.1248769,0,0,0,28.12987
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,35.60245,35.60245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.63234,28.12987,0,0,0,37.4515,96.0293,0.1248769,0,0,0,28.12987
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,33.92221,33.92221,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,1.63234,28.12987,0,1.988743,-1.988743,35.35519,90.65414,0.1248769,2.078236,0,0,28.12987
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,32.466,32.466,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,3.842054,26.14113,0,6.212815,-6.212815,28.8063,73.86217,0.1248769,6.492392,0,0,26.14113
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,30.99734,30.99734,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,10.74518,19.92831,0,1.661727,-1.661727,27.05469,69.37086,0.1248769,1.736505,0,0,19.92831
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,29.92697,29.92697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.59155,18.26659,0,0,0,27.05469,69.37086,0.1248769,0,0,0,18.26659
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,29.10552,29.10552,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,12.59155,18.26659,0,1.537624,-1.537624,25.43389,65.21497,0.1248769,1.606817,0,0,18.26659
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,28.2654,28.2654,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.30002,16.72896,0,1.095069,-1.095069,24.27959,62.25523,0.1248769,1.144348,0,0,16.72896
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,27.5124,27.5124,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,15.51676,15.63389,0,0.6642981,-0.6642981,23.57936,60.45976,0.1248769,0.6941916,0,0,15.63389
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,26.88386,26.88386,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.25487,14.96959,0,0.2220484,-0.2220484,23.34529,59.85961,0.1248769,0.2320406,0,0,14.96959
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,26.23666,26.23666,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,16.50159,14.74755,0,0.6988355,-0.6988355,22.60866,57.9708,0.1248769,0.7302831,0,0,14.74755
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,25.53345,25.53345,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.27807,14.04871,0,0.6192599,-0.6192599,21.9559,56.29707,0.1248769,0.6471266,0,0,14.04871
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1037458,25.31223,25.04804,0.8014165,0.8014165,0,0,0,0.8014165,12.9453,0,0,0,0.1037458,0.8435963,0.8014165,0,0,17.96614,13.42945,0,0.7398505,-0.7398505,21.17603,54.2974,0.1248769,0.8815581,0.08299664,0,13.5332
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.398957,25.61147,24.59376,4.20088,4.20088,0,0,0,4.20088,9.496988,0,0,0,0.398957,4.421978,4.20088,0,0,18.7882,12.6896,0,4.023022,-4.023022,16.93539,43.424,0.1248769,4.620967,0.3191656,0,13.08856
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.113804,34.43515,26.06241,0,0,0,0,0,0,0,0,0,0,3.113804,0,0,0,0,23.25822,8.666579,3.113804,0,3.113804,19.88941,50.99837,0.1248308,0,2.491043,0,11.78038
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.646214,36.72583,29.51002,2.399983,2.399983,0,-1,0,2.399983,110.2597,0,0,0,2.646214,2.526298,2.399983,0,0,20.14442,11.469,0.1199153,0,0.1199153,20.00317,51.29007,0.1248291,2.639982,2.116971,0,14.11522
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.888501,41.02867,32.93896,4.123298,4.123298,0,0,0,4.123298,70.05318,0,0,0,2.888501,4.340313,4.123298,0,0,20.0245,11.57693,0,1.451812,-1.451812,18.47282,47.36612,0.1248291,4.535627,2.310801,0,14.46543
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.225447,38.91488,35.52777,0,0,0,0,0,0,0,0,0,0,1.225447,0,0,0,0,21.63763,10.12511,1.225447,0,1.225447,19.63539,50.34704,0.124811,0,0.9803578,0,11.35056
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.136805,46.51621,37.4196,2.528539,2.528539,0,0,0,2.528539,124.056,0,0,0,3.136805,2.66162,2.528539,0,0,20.41218,11.22802,0.4751847,0,0.4751847,20.08619,51.50293,0.1248039,2.781393,2.509444,0,14.36482
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.53262,49.58756,39.13718,8.703031,8.703031,12,0,3.372,8.703031,40.59069,0,0,0,3.53262,0,0,3.296969,3.132121,19.93699,11.65568,6.664741,0,6.664741,26.40891,67.71503,0.1249268,9.573334,2.826096,12,15.1883
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.682346,44.83489,40.00842,4.879001,4.879001,0,-1,0,4.879001,34.48137,0,8.881784E-16,0,1.682346,5.13579,4.879001,0,0,13.27225,17.65395,0,3.453444,-3.453444,22.76866,58.38107,0.1249268,5.366901,1.345877,0,19.3363
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.090959,43.21193,40.11421,4.740095,4.740095,0,0,0,4.740095,23.01555,0,8.881784E-16,0,1.090959,4.989574,4.740095,0,0,17.10941,14.20051,0,3.898615,-3.898615,18.65916,47.84391,0.1249268,5.214105,0.8727671,0,15.29147
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.474802,44.40206,40.18266,5.496259,5.496259,0,0,0,5.496259,26.83284,0,0,0,1.474802,5.785536,5.496259,0,0,21.44121,10.30189,0,4.310733,-4.310733,14.11525,36.19288,0.1249268,6.045885,1.179842,0,11.77669
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.412852,40.39465,39.24297,3.794707,3.794707,0,0,0,3.794707,10.87968,0,0,0,0.412852,3.994428,3.794707,0,0,26.23091,5.991158,0,3.581576,-3.581576,10.33994,26.51261,0.1249268,4.174178,0.3302816,0,6.40401
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,37.24535,37.24535,0.3592151,0.3592151,0,0,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,30.21044,2.409582,0,0.3781211,-0.3781211,9.941363,25.49062,0.1249268,0.3951366,0,0,2.409582
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,35.45932,35.45932,3.727556,1.929888,0,-1,0,1.929888,0,0,1.797669,2.170424,0,2.031461,1.929888,0,0,30.63058,2.031461,0,2.031461,-2.031461,7.800015,20,0.1249268,4.100312,0,0,2.031461
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,32.32909,32.32909,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,30.87288,30.87288,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,29.79006,29.79006,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,28.96861,28.96861,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,28.12849,28.12849,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,27.37549,27.37549,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,26.74073,26.74073,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,26.08108,26.08108,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,25.37787,25.37787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.662906,29.21952,24.88624,0.2543318,0.2543318,0,0,0,0.2543318,653.8334,0,0,0,1.662906,0.2677177,0.2543318,0,0,32.88775,0,1.395189,0,1.395189,9.123608,23.39382,0.1249062,0.279765,1.330325,0,1.662906
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.384663,33.46064,24.41329,7.832642,7.832642,12,0,3.372,7.832642,43.21227,0,0,0,3.384663,0,0,4.167358,3.95899,31.49257,1.25567,7.343653,0,7.343653,16.09041,41.25737,0.1250431,8.615907,2.70773,12,4.640332
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.63206,41.7314,25.88816,4.123963,4.123963,11.99171,0,3.369902,4.123963,136.5691,0,0,0,5.63206,0,0,7.867745,7.474358,24.14891,7.864957,13.10642,0,13.10642,28.52425,73.13895,0.125148,4.53636,4.505648,12,13.49702
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.400436,55.11163,29.33577,4.659313,4.659313,0,-1,0,4.659313,180.2935,0,0,0,8.400436,4.90454,4.659313,0,0,11.04249,19.66073,3.495897,0,3.495897,31.84075,81.64278,0.1250964,5.125244,6.720349,0,28.06117
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,9.127159,62.17364,32.78338,6.448634,6.448634,0,0,0,6.448634,141.5363,0,0,0,9.127159,6.788036,6.448634,0,0,7.546597,22.80704,2.339123,0,2.339123,34.05983,87.33273,0.1250619,7.093498,7.301727,0,31.9342
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.520566,59.09915,35.39087,0,0,0,0,0,0,0,2.313091,0,0,7.520566,0,0,0,0,5.207475,24.91225,5.207475,0,5.207475,39.00008,100,0.1249851,0,6.016452,0,32.43282
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,8.151637,63.8391,37.28269,3.012774,3.012774,0,0,0,3.012774,270.5691,4.980296,0,0,8.151637,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1249851,3.314052,6.52131,0,37.75061
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.58241,63.66604,38.99405,0.2050985,0.2050985,0,0,0,0.2050985,3696.961,7.366518,0,0,7.58241,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1249851,0.2256083,6.065928,0,37.18139
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.235559,63.36532,39.87151,1.991411,1.991411,0,-1,0,1.991411,363.3383,5.139338,0,0,7.235559,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1249851,2.190552,5.788447,0,36.83454
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.849061,58.31807,39.9773,0,0,0,0,0,0,0,5.849061,0,0,5.849061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249851,0,4.679248,0,35.44804
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.719771,51.16404,40.04575,0.7072693,0.7072693,0,0,0,0.7072693,525.9341,2.975277,0,0,3.719771,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1249851,0.7779962,2.975816,0,33.31875
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.890707,44.55163,39.13718,2.982003,2.982003,0,0,0,2.982003,63.40394,0,0,0,1.890707,3.13895,2.982003,0,0,0,29.59898,0,1.248243,-1.248243,37.68431,96.62625,0.1249851,3.280203,1.512566,0,31.48969
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,37.10844,37.10844,8.298683,8.298683,9.758616,0,2.80493,8.298683,0,0,0,0,0,0,0,1.459933,1.386937,1.386937,28.35073,1.386937,0,1.386937,39.00008,100,0.125013,9.128551,0,12,28.35073
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,35.32241,35.32241,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.125013,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,33.65461,33.65461,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.125013,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,32.20463,32.20463,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.125013,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,30.75464,30.75464,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.125013,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,29.64693,29.64693,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.125013,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,28.82548,28.82548,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.125013,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,27.98536,27.98536,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.125013,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,27.25103,27.25103,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.125013,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,26.60382,26.60382,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.125013,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,25.93795,25.93795,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.125013,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,25.25341,25.25341,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1251191,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4758262,25.98446,24.768,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,74.37104,0,0,0,0.4758262,0,0,8.8,8.36,23.41094,8.529132,8.835826,0,8.835826,25.17291,64.5458,0.125202,0.7037804,0.380661,12,9.004958
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.64104,31.26167,24.29505,3.055864,3.055864,11.37962,0,3.215045,3.055864,86.4253,0,0,0,2.64104,0,0,8.323759,7.907571,14.57511,16.48138,10.54861,0,10.54861,35.1802,90.20547,0.1253236,3.361451,2.112832,12,19.12242
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.356607,40.73849,25.7637,0,0,0,0,0,0,0,1.330104,0,0,5.356607,0,0,0,0,4.026503,25.97513,4.026503,0,4.026503,39.00008,100,0.1252644,0,4.285285,0,31.33173
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.283063,50.92771,29.19264,0.8673036,0.8673036,0,-1,0,0.8673036,839.7364,6.370112,0,0,7.283063,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1252644,0.9540339,5.826451,0,36.88204
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,9.082887,61.81512,32.64025,3.119706,3.119706,0,0,0,3.119706,291.1456,5.798986,0,0,9.082887,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1252644,3.431677,7.26631,0,38.68187
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,8.009848,60.79469,35.24773,0.3928398,0.3928398,0,0,0,0.3928398,2038.96,7.596333,0,0,8.009848,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1252644,0.4321238,6.407878,0,37.60883
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,7.07226,59.49519,37.13956,0.3468048,0.3468048,0,0,0,0.3468048,2039.262,6.707202,0,0,7.07226,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1252644,0.3814853,5.657808,0,36.67124
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.841968,64.52901,38.85714,3.34326,3.34326,0,0,0,3.34326,234.5605,4.322747,0,0,7.841968,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1252644,3.677586,6.273574,0,37.44094
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.686584,69.11053,39.72838,6.445133,6.445133,0,-1,0,6.445133,134.7774,1.902233,0,0,8.686584,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1252644,7.089646,6.949267,0,38.28556
