Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.146096,62.97405,39.83417,4.937928,4.937928,0,0,0,4.937928,144.7185,1.948276,0,0,7.146096,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1252644,5.431721,5.716877,0,36.74508
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.293229,52.92223,39.93996,3.98407,3.98407,0,0,0,3.98407,107.7599,0.09947053,0,0,4.293229,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1252644,4.382477,3.434583,0,33.89221
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.948164,44.61254,39.03139,4.044894,4.044894,0,0,0,4.044894,48.16354,0,0,0,1.948164,4.257783,4.044894,0,0,0,29.59898,0,2.309619,-2.309619,36.56553,93.75757,0.1252644,4.449383,1.558531,0,31.54714
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,37.00265,37.00265,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.566243,27.28936,0,1.828041,-1.828041,34.6386,88.81675,0.1252644,1.910303,0,0,27.28936
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,35.17928,35.17928,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.5974,25.46132,0,5.250318,-5.250318,29.10428,74.62621,0.1252644,5.486582,0,0,25.46132
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,33.53637,33.53637,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.43109,20.211,0,5.058672,-5.058672,23.77197,60.95365,0.1252644,5.286312,0,0,20.211
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,32.08017,32.08017,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.05183,15.15233,0,8.8,-8.8,14.49596,37.16905,0.1252644,9.551002,0,0,15.15233
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,30.63018,30.63018,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.82961,6.352328,0,0.3991323,-0.3991323,14.07524,36.09027,0.1252644,0.4170933,0,0,6.352328
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,29.52869,29.52869,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.27309,5.953196,0,0.4737384,-0.4737384,13.57587,34.80986,0.1252644,0.4950566,0,0,5.953196
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,28.70724,28.70724,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.79947,5.479458,0,0.4355368,-0.4355368,13.11678,33.63269,0.1252644,0.4551359,0,0,5.479458
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,27.86089,27.86089,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.2834,5.043921,0,2.426119,-2.426119,10.55942,27.07538,0.1252644,2.535295,0,0,5.043921
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,27.09545,27.09545,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,29.97909,2.617801,0,0.5518875,-0.5518875,9.97768,25.58374,0.1252644,0.5767224,0,0,2.617801
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,26.44824,26.44824,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.59229,2.065914,0,0.1946767,-0.1946767,9.772473,25.05757,0.1252644,0.2034371,0,0,2.065914
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,25.78237,25.78237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.8086,1.871237,0,0,0,9.772473,25.05757,0.1252644,0,0,0,1.871237
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,25.09783,25.09783,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.8086,1.871237,0,0.3751026,-0.3751026,9.37708,24.04375,0.1252644,0.3919822,0,0,1.871237
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.724286,29.08334,24.59376,0.5537319,0.5537319,0,0,0,0.5537319,311.3937,0,0,0,1.724286,0.5828757,0.5537319,0,0,31.22538,1.496135,1.14141,0,1.14141,10.45992,26.82025,0.1252476,0.6091051,1.379429,0,3.220421
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.132042,32.44146,24.1208,0,0,0,0,0,0,0,0,0,0,3.132042,0,0,0,0,30.08397,2.523404,3.132042,0,3.132042,13.43123,34.43899,0.1252015,0,2.505633,0,5.655446
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.263069,43.3936,25.58945,0,0,0,0,0,0,0,0,0,0,6.263069,0,0,0,0,26.95193,5.342242,6.263069,0,6.263069,19.3729,49.67401,0.1251096,0,5.010455,0,11.60531
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.104434,53.66541,29.03706,0.9084622,0.9084622,0,-1,0,0.9084622,892.1047,0,0,0,8.104434,0.956276,0.9084622,0,0,20.68886,10.979,7.148158,0,7.148158,26.15424,67.06202,0.1250048,0.9993084,6.483547,0,19.08344
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.699882,64.17925,32.50334,1.279907,1.279907,0,0,0,1.279907,757.8582,0,0,0,9.699882,1.347271,1.279907,0,0,13.5407,17.41235,8.352611,0,8.352611,34.07822,87.37988,0.1248826,1.407898,7.759905,0,27.11223
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.76307,67.85567,35.12949,7.537344,7.537344,0,0,0,7.537344,129.5293,0,0,0,9.76307,7.934047,7.537344,0,0,5.188092,24.9297,1.829024,0,1.829024,35.81339,91.82901,0.1248559,8.291079,7.810456,0,34.69276
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.93348,71.13058,37.03377,0,0,0,0,0,0,0,6.574412,0,0,9.93348,0,0,0,0,3.359068,26.57582,3.359068,0,3.359068,39.00008,100,0.1248068,0,7.946784,0,36.5093
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.856379,73.06917,38.75135,0.3375824,0.3375824,0,0,0,0.3375824,2919.695,9.501028,0,0,9.856379,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1248068,0.3713407,7.885103,0,39.45536
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.273601,67.24017,39.62881,7.053203,7.053203,0,-1,0,7.053203,117.3027,0.8491759,0,0,8.273601,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1248068,7.758523,6.61888,0,37.87258
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,7.021359,62.36847,39.72838,0.3819263,0.3819263,0,0,0,0.3819263,1838.407,6.619331,0,0,7.021359,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1248068,0.4201189,5.617087,0,36.62034
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.920933,54.91349,39.83417,4.00344,4.00344,0,0,0,4.00344,122.9176,0.7067862,0,0,4.920933,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1248068,4.403784,3.936747,0,34.51991
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.070105,44.86567,38.92559,1.085032,1.085032,0,0,0,1.085032,190.7875,0.9279659,0,0,2.070105,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1248068,1.193535,1.656084,0,31.66908
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,36.89686,36.89686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248068,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,35.04237,35.04237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248068,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,33.39324,33.39324,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1248068,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,31.96193,31.96193,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1248068,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,30.50572,30.50572,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1248068,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,29.40423,29.40423,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1248068,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,28.5641,28.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1248068,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,27.70531,27.70531,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1248068,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,26.93365,26.93365,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1248068,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,26.30511,26.30511,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1248068,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,25.62679,25.62679,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1248068,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,24.96092,24.96092,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1248068,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.501704,28.32442,24.43196,1.219614,1.219614,0,0,0,1.219614,123.1294,0,0,0,1.501704,1.283804,1.219614,0,0,22.1299,9.682067,0.2178992,0,0.2178992,18.21253,46.6987,0.1248036,1.341576,1.201363,0,11.18377
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.668873,30.98748,23.959,4.011116,4.011116,0,0,0,4.011116,66.53693,0,0,0,2.668873,4.222227,4.011116,0,0,21.912,9.878177,0,1.553354,-1.553354,16.57515,42.5003,0.1248036,4.412227,2.135098,0,12.54705
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.431468,37.58167,25.43388,0,0,0,0,0,0,0,0,0,0,4.431468,0,0,0,0,23.63795,8.324822,4.431468,0,4.431468,20.77921,53.27991,0.124739,0,3.545175,0,12.75629
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.16962,50.17225,28.88148,3.201335,3.201335,0,-1,0,3.201335,223.9572,0,0,0,7.16962,3.369826,3.201335,0,0,19.20648,12.31314,3.799794,0,3.799794,24.38401,62.52298,0.1246836,3.521469,5.735696,0,19.48276
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.594231,59.53409,32.36021,0.3282052,0.3282052,0,0,0,0.3282052,2618.554,0,0,0,8.594231,0.3454792,0.3282052,0,0,15.40669,15.73296,8.248751,0,8.248751,32.20946,82.5882,0.1245635,0.3610258,6.875384,0,24.32719
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.974515,56.60296,34.98636,0.1629667,0.1629667,0,0,0,0.1629667,4279.718,0,0,0,6.974515,0.1715439,0.1629667,0,0,7.157938,23.15683,6.802971,0,6.802971,38.66333,99.13654,0.1244647,0.1792634,5.579612,0,30.13135
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.777711,70.24226,36.89686,0.1778593,0.1778593,0,0,0,0.1778593,5497.44,9.235524,0,0,9.777711,0.1872203,0.1778593,0,0,0.3549661,29.27951,0.3549661,0,0.3549661,39.00008,100,0.1244595,0.1956453,7.822168,0,39.05722
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,8.185211,65.65531,38.64555,0,0,0,0,0,0,0,8.185211,0,0,8.185211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244595,0,6.548169,0,37.78419
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.313917,67.27605,39.52301,5.303663,5.303663,0,-1,0,5.303663,156.758,2.731114,0,0,8.313917,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1244595,5.834029,6.651134,0,37.9129
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.587088,60.61137,39.62881,5.725562,5.725562,0,0,0,5.725562,115.047,0.5601805,0,0,6.587088,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1244595,6.298118,5.26967,0,36.18607
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.38878,53.00706,39.72838,1.382211,1.382211,0,0,0,1.382211,317.5187,2.93382,0,0,4.38878,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1244595,1.520432,3.511024,0,33.98776
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.052963,41.78279,38.8198,5.427754,5.427754,0,0,0,5.427754,19.39961,0,0,0,1.052963,5.713426,5.427754,0,0,0,29.59898,0,4.660462,-4.660462,34.08752,87.40372,0.1244595,5.97053,0.8423706,0,30.65194
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,36.75373,36.75373,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.178292,24.93851,0,4.590222,-4.590222,29.249,74.99728,0.1244595,4.796782,0,0,24.93851
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,34.91791,34.91791,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.27854,20.34829,0,5.942264,-5.942264,22.9853,58.93656,0.1244595,6.209666,0,0,20.34829
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,33.275,33.275,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.88105,14.40603,0,4.238575,-4.238575,18.51745,47.48056,0.1244595,4.429311,0,0,14.40603
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,31.81879,31.81879,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.59058,10.16745,0,8.8,-8.8,9.24144,23.69595,0.1244595,9.621075,0,0,10.16745
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,30.36881,30.36881,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.36836,1.367455,0,0.6339597,-0.6339597,8.573187,21.98249,0.1244595,0.6624879,0,0,1.367455
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,29.2611,29.2611,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.07276,0.7334951,0,0.06564496,-0.06564496,8.503991,21.80506,0.1244595,0.06859899,0,0,0.7334951
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,28.42719,28.42719,1.453266,0.6344576,0,-1,0,0.6344576,0,0,0.8188081,0.9641347,0,0.6678501,0.6344576,0,0,32.1457,0.6678501,0,0.6678501,-0.6678501,7.800015,20,0.1244595,1.598592,0,0,0.6678501
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,27.56841,27.56841,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244595,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,26.81541,26.81541,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244595,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,26.16821,26.16821,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244595,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,25.48366,25.48366,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244595,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,24.79912,24.79912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244595,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.651347,28.56277,24.27638,0.2110105,0.2110105,0,0,0,0.2110105,782.5898,0,0,0,1.651347,0.2221163,0.2110105,0,0,32.88775,0,1.42923,0,1.42923,9.155903,23.47663,0.1244387,0.2321115,1.321077,0,1.651347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.512105,30.37622,23.78475,2.585351,2.585351,11.38535,0,3.216494,2.585351,97.1669,1.776357E-15,0,0,2.512105,0,0,8.8,8.36,31.45852,1.286307,10.87211,0,10.87211,19.47009,49.9232,0.1245557,2.843886,2.009684,12,3.798413
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.472779,31.81665,25.27208,4.75491,4.75491,11.77455,0,3.314961,4.75491,52.00474,0,0,0,2.472779,0,0,7.019639,6.668658,20.58642,11.0712,9.141437,0,9.141437,28.14242,72.1599,0.1247103,5.230401,1.978223,12,13.54398
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.13878,40.25502,28.71968,0.8615085,0.8615085,0,-1,0,0.8615085,480.4108,0,0,0,4.13878,0.9068511,0.8615085,0,0,11.44498,19.29849,3.231929,0,3.231929,31.20849,80.02161,0.1246634,0.9476593,3.311024,0,23.43727
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.497406,51.71439,32.2233,0.1815764,0.1815764,0,0,0,0.1815764,3578.332,0,0,0,6.497406,0.1911331,0.1815764,0,0,8.213053,22.20723,6.306273,0,6.306273,37.19115,95.36172,0.124572,0.199734,5.197925,0,28.70464
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.423249,47.79545,34.8619,2.650947,2.650947,0,0,0,2.650947,166.8554,0,0,0,4.423249,2.79047,2.650947,0,0,1.906779,27.88288,1.632779,0,1.632779,38.74014,99.33349,0.1245484,2.916041,3.538599,0,32.30613
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.800306,58.08006,36.79107,1.937205,1.937205,0,0,0,1.937205,351.0369,4.487142,0,0,6.800306,2.039164,1.937205,0,0,0.2740007,29.35238,0.2740007,0,0.2740007,39.00008,100,0.1245444,2.130926,5.440245,0,36.15268
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.625183,59.44365,38.50864,4.987109,4.987109,0,0,0,4.987109,132.8462,1.375595,0,0,6.625183,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1245444,5.48582,5.300147,0,36.22416
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,8.055953,66.03482,39.37988,0.3468311,0.3468311,0,-1,0,0.3468311,2322.731,7.690867,0,0,8.055953,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1245444,0.3815142,6.444762,0,37.65493
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.723356,53.89906,39.52301,3.581923,3.581923,0,0,0,3.581923,131.8665,0.9529107,0,0,4.723356,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1245444,3.940116,3.778685,0,34.32233
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.989118,48.40348,39.62881,0.6558641,0.6558641,0,0,0,0.6558641,455.7526,2.298734,0,0,2.989118,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1245444,0.7214505,2.391294,0,32.5881
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.07127,44.61689,38.68289,0,0,0,0,0,0,0,2.07127,0,0,2.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245444,0,1.657016,0,31.67025
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,36.64793,36.64793,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245444,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,34.77478,34.77478,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1245444,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,33.13187,33.13187,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1245444,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,31.68188,31.68188,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1245444,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,30.22568,30.22568,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1245444,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,29.12419,29.12419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1245444,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,28.28407,28.28407,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1245444,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,27.42527,27.42527,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1245444,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,26.65361,26.65361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1245444,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,25.99396,25.99396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1245444,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,25.30941,25.30941,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1245444,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,24.62487,24.62487,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1245444,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.404112,27.72882,24.10213,1.349122,1.349122,0,0,0,1.349122,104.076,0,0,0,1.404112,1.420128,1.349122,0,0,22.5353,9.317206,0,0.01601594,-0.01601594,17.60433,45.13922,0.1245444,1.484034,1.12329,0,10.72132
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.15956,29.25794,23.62917,3.013991,3.013991,0,0,0,3.013991,71.65119,0,4.440892E-16,0,2.15956,3.172622,3.013991,0,0,22.5531,9.30119,0,1.013062,-1.013062,16.53647,42.40112,0.1245444,3.31539,1.727648,0,11.46075
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.750426,35.23146,25.09783,4.05838,4.05838,0,0,0,4.05838,92.4119,0,0,0,3.750426,4.271979,4.05838,0,0,23.67872,8.288129,0,0.5215526,-0.5215526,15.98671,40.99147,0.1245444,4.464218,3.000341,0,12.03856
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.739968,41.9131,28.5641,3.441269,3.441269,0,-1,0,3.441269,137.739,0,0,0,4.739968,3.622389,3.441269,0,0,24.25822,7.766576,1.11758,0,1.11758,17.04694,43.71,0.1245282,3.785396,3.791975,0,12.50655
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.385042,58.3622,32.0615,8.206889,8.206889,12,0,3.372,8.206889,102.1708,0,0,0,8.385042,0,0,3.793111,3.603455,23.14064,8.772398,11.9885,0,11.9885,28.42022,72.87222,0.1246486,9.027578,6.708034,12,17.15744
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.305547,65.36953,34.72499,6.643561,6.643561,8.397831,0,2.460651,6.643561,140.0687,0,0,0,9.305547,0,0,1.75427,1.666557,11.15215,19.56205,10.9721,0,10.9721,38.82927,99.56204,0.1246659,7.307917,7.444437,12,28.86759
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.835354,70.17303,36.64793,6.417966,6.417966,0,0,0,6.417966,153.2472,2.899557,0,0,9.835354,6.755754,6.417966,0,0,0.1800435,29.43694,0.1800435,0,0.1800435,39.00008,100,0.1246633,7.059762,7.868283,0,39.27229
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.471155,70.79604,38.36551,2.726175,2.726175,0,0,0,2.726175,347.4156,6.601497,0,0,9.471155,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1246633,2.998792,7.576924,0,39.07013
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.860552,57.55577,39.27409,0.5938479,0.5938479,0,-1,0,0.5938479,986.8777,5.235449,0,0,5.860552,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1246633,0.6532326,4.688441,0,35.45953
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.467727,56.29068,39.37988,5.393102,5.393102,0,0,0,5.393102,101.3837,0,0,0,5.467727,5.67695,5.393102,0,0,0,29.59898,0,0.2092229,-0.2092229,38.77954,99.43452,0.1246633,5.932412,4.374181,0,35.0667
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.966152,51.35532,39.48568,2.056394,2.056394,0,0,0,2.056394,192.8693,1.569057,0,0,3.966152,2.164625,2.056394,0,0,0.2324699,29.38976,0.2324699,0,0.2324699,39.00008,100,0.12466,2.262033,3.172922,0,33.35591
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.444938,42.66578,38.5771,4.369798,4.369798,0,0,0,4.369798,33.06648,0,0,0,1.444938,4.599787,4.369798,0,0,0,29.59898,0,3.154849,-3.154849,35.67458,91.47309,0.12466,4.806777,1.155951,0,31.04392
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,36.51102,36.51102,7.863934,7.863934,11.55382,0,3.259115,7.863934,0,0,0,0,0,0,0,3.689882,3.505388,3.505388,26.44413,3.505388,0,3.505388,39.00008,100,0.1247295,8.650328,0,12,26.44413
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,34.63787,34.63787,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1247295,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,32.99496,32.99496,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1247295,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,31.53876,31.53876,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1247295,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,30.10744,30.10744,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1247295,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,28.98105,28.98105,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1247295,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,28.14093,28.14093,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1247295,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,27.2697,27.2697,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1247295,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,26.49803,26.49803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1247295,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,25.83216,25.83216,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1247295,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,25.15384,25.15384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1247295,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,24.45062,24.45062,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1247295,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2320995,24.51617,23.92788,0.6850228,0.6850228,0,0,0,0.6850228,33.88201,0,0,0,0.2320995,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4889771,-0.4889771,22.16501,56.83325,0.1247295,0.753525,0.1856796,0,14.34891
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.509354,27.32551,23.43626,1.369748,1.369748,0,0,0,1.369748,110.1921,0,0,0,1.509354,1.44184,1.369748,0,0,17.74572,13.62783,0.06751387,0,0.06751387,22.22906,56.99748,0.1247285,1.506723,1.207483,0,15.13719
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.814747,32.41897,24.94225,4.418476,4.418476,0,0,0,4.418476,63.70404,0,0,0,2.814747,4.651027,4.418476,0,0,17.6782,13.68859,0,1.836279,-1.836279,20.29345,52.03439,0.1247285,4.860323,2.251798,0,16.50334
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.166779,43.06577,28.40853,2.654709,2.654709,0,-1,0,2.654709,194.6269,0,0,0,5.166779,2.79443,2.654709,0,0,19.71851,11.85232,2.372348,0,2.372348,22.54406,57.80517,0.1246942,2.92018,4.133423,0,17.01909
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.409805,58.28997,31.92459,2.654839,2.654839,0,0,0,2.654839,316.7727,0,0,0,8.409805,2.794568,2.654839,0,0,17.34616,13.98743,5.615238,0,5.615238,27.87114,71.46432,0.1246132,2.920323,6.727844,0,22.39723
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.792398,67.26851,34.58186,1.192978,1.192978,0,0,0,1.192978,820.8362,0,0,0,9.792398,1.255767,1.192978,0,0,11.73093,19.04114,8.536632,0,8.536632,35.9697,92.22982,0.1244902,1.312276,7.833919,0,28.83354
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,7.016741,58.54778,36.51102,0.8596528,0.8596528,0,0,0,0.8596528,816.2296,2.917548,0,0,7.016741,0.9048977,0.8596528,0,0,3.194296,26.72411,3.194296,0,3.194296,39.00008,100,0.1244443,0.9456181,5.613393,0,33.74085
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.369849,54.69005,38.25972,2.380784,2.380784,0,0,0,2.380784,225.5496,2.86376,0,0,5.369849,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1244443,2.618863,4.295879,0,34.96883
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.249745,58.83475,39.1683,0,0,0,-1,0,0,0,6.249745,0,0,6.249745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244443,0,4.999796,0,35.84872
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.255519,55.43517,39.27409,4.677179,4.677179,0,0,0,4.677179,112.3652,0.332173,0,0,5.255519,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1244443,5.144897,4.204415,0,34.8545
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.129546,48.61686,39.41722,5.595779,5.595779,0,0,0,5.595779,55.92691,0,0,0,3.129546,5.890294,5.595779,0,0,0,29.59898,0,2.760747,-2.760747,36.09,92.53826,0.1244443,6.155357,2.503637,0,32.72852
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8407307,40.82287,38.47131,1.332421,1.332421,0,0,0,1.332421,63.098,0,0,0,0.8407307,1.402548,1.332421,0,0,3.067497,26.83823,0,0.5618174,-0.5618174,35.49779,91.01978,0.1244443,1.465663,0.6725846,0,27.67896
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,36.40523,36.40523,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.691739,26.27641,0,3.84274,-3.84274,31.44718,80.63364,0.1244443,4.015663,0,0,26.27641
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,34.5134,34.5134,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,7.96145,22.43367,0,4.633377,-4.633377,26.56318,68.11057,0.1244443,4.841879,0,0,22.43367
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,32.8705,32.8705,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.10965,17.8003,0,8.8,-8.8,17.28716,44.32597,0.1244443,9.940661,0,0,17.8003
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,31.41429,31.41429,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.88742,9.000297,0,5.303616,-5.303616,11.69666,29.99137,0.1244443,5.542278,0,0,9.000297
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,29.98298,29.98298,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.78033,3.696681,0,1.682109,-1.682109,9.92356,25.44498,0.1244443,1.757804,0,0,3.696681
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,28.84414,28.84414,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.64934,2.014572,0,0.4274223,-0.4274223,9.473018,24.28974,0.1244443,0.4466563,0,0,2.014572
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,28.00402,28.00402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12425,1.587149,0,0,0,9.473018,24.28974,0.1244443,0,0,0,1.587149
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,27.12657,27.12657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12425,1.587149,0,0,0,9.473018,24.28974,0.1244443,0,0,0,1.587149
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,26.34245,26.34245,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.12425,1.587149,0,0.7120543,-0.7120543,8.722446,22.3652,0.1244443,0.7440968,0,0,1.587149
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,25.69525,25.69525,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.91543,0.875095,0,0.6857594,-0.6857594,7.999593,20.51174,0.1244443,0.7166185,0,0,0.875095
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,24.99204,24.99204,0.6705844,0.1798689,0,-1,0,0.1798689,0,0,0.4907156,0.557774,0,0.1893356,0.1798689,0,0,32.67738,0.1893356,0,0.1893356,-0.1893356,7.800015,20,0.1244443,0.7376429,0,0,0.1893356
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,24.29505,24.29505,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245467,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3177896,24.57183,23.76608,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3177896,0,0,8.8,8.36,24.52775,7.524,8.67779,0,8.67779,23.96348,61.4447,0.1246101,0,0.2542317,12,7.84179
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.38291,26.8338,23.28068,1.38268,1.38268,10.18268,0,2.912218,1.38268,100.0167,1.776357E-15,0,0,1.38291,0,0,8.8,8.36,15.84996,15.33401,9.74291,0,9.74291,33.20642,85.14449,0.1247028,1.520948,1.106328,12,16.71692
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.469106,34.07576,24.768,1.211755,1.211755,0,0,0,1.211755,286.2877,0,0,0,3.469106,1.275532,1.211755,0,0,6.107053,24.10263,2.193574,0,2.193574,35.28743,90.4804,0.1246713,1.332931,2.775285,0,27.57174
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.057285,33.75579,28.24673,3.034113,3.034113,0,-1,0,3.034113,67.80517,0,0,0,2.057285,3.193803,3.034113,0,0,3.913479,26.07685,0,1.136518,-1.136518,34.08943,87.40862,0.1246713,3.337524,1.645828,0,28.13413
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.53046,35.93457,31.78146,1.021726,1.021726,0,0,0,1.021726,149.7916,0,0,0,1.53046,1.075502,1.021726,0,0,5.176276,24.94033,0.4549584,0,0.4549584,34.52104,88.51532,0.1246648,1.123899,1.224368,0,26.47079
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.3495,38.17657,34.46362,7.698005,7.698005,10.90123,0,3.094012,7.698005,17.53052,0,0,0,1.3495,0,0,3.203227,3.043066,4.721318,25.34979,4.392566,0,4.392566,38.6882,99.2003,0.1247469,8.467805,1.0796,12,26.69929
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.42392,43.25225,36.36789,1.425148,1.425148,0,0,0,1.425148,170.082,0.5950116,0,0,2.42392,1.500156,1.425148,0,0,0.3287522,29.3031,0.3287522,0,0.3287522,39.00008,100,0.1247422,1.567663,1.939136,0,31.72702
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.496368,51.60106,38.12281,3.463873,3.463873,0,0,0,3.463873,129.8075,0.8501855,0,0,4.496368,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1247422,3.810261,3.597095,0,34.09534
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.804113,44.18584,39.03139,0.7489886,0.7489886,0,-1,0,0.7489886,240.8733,1.015704,0,0,1.804113,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1247422,0.8238874,1.443291,0,31.40309
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2968891,39.99442,39.1683,0.5789023,0.5789023,0,0,0,0.5789023,51.28483,0,0,0,0.2968891,0.6093709,0.5789023,0,0,0,29.59898,0,0.3124818,-0.3124818,38.67069,99.15543,0.1247422,0.6367925,0.2375112,0,29.89587
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1204588,39.60847,39.27409,4.608768,4.608768,0,0,0,4.608768,2.613688,0,8.881784E-16,0,0.1204588,4.851334,4.608768,0,0,0.347202,29.2865,0,4.730875,-4.730875,33.68391,86.36884,0.1247422,5.069644,0.09636706,0,29.40696
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3975899,39.46823,38.36551,0,0,0,0,0,0,0,0,0,0,0.3975899,0,0,0,0,5.60373,24.55562,0.3975899,0,0.3975899,34.0611,87.33598,0.1247365,0,0.3180719,0,24.95321
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,36.2621,36.2621,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.206141,24.91345,0,2.706569,-2.706569,31.20812,80.02068,0.1247365,16.02836,0,12,24.91345
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,34.3765,34.3765,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.21344,22.20688,0,0.5810356,-0.5810356,30.59566,78.45025,0.1247365,0.6071822,0,0,22.20688
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,32.72737,32.72737,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.859035,21.62585,0,0.1142573,-0.1142573,30.47522,78.14144,0.1247365,0.1193988,0,0,21.62585
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,31.29605,31.29605,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,8.985988,21.51159,0,2.730704,-2.730704,27.59681,70.7609,0.1247365,2.853586,0,0,21.51159
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,29.85851,29.85851,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.0201,18.78089,0,2.154789,-2.154789,25.32546,64.93694,0.1247365,2.251754,0,0,18.78089
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,28.73835,28.73835,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.41431,16.6261,0,2.848657,-2.848657,22.32271,57.23761,0.1247365,2.976846,0,0,16.6261
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,27.87956,27.87956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.57949,13.77744,0,0,0,22.32271,57.23761,0.1247365,0,0,0,13.77744
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,27.00833,27.00833,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.57949,13.77744,0,1.201315,-1.201315,21.05642,53.9907,0.1247365,1.255374,0,0,13.77744
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,26.21799,26.21799,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.91428,12.57613,0,0.5065353,-0.5065353,20.52248,52.62164,0.1247365,0.5293294,0,0,12.57613
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,25.55212,25.55212,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.4771,12.06959,0,0.01252841,-0.01252841,20.50927,52.58778,0.1247365,0.01309219,0,0,12.06959
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,24.85513,24.85513,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.49102,12.05706,0,0.9042485,-0.9042485,19.55611,50.14378,0.1247365,0.9449397,0,0,12.05706
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,24.15192,24.15192,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.49574,11.15281,0,0.5488028,-0.5488028,18.97762,48.66048,0.1247365,0.5734989,0,0,11.15281
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5683576,25.07446,23.62917,1.625102,1.625102,0,0,0,1.625102,34.97366,0,2.220446E-16,0,0.5683576,1.710634,1.625102,0,0,21.10552,10.60401,0,1.142276,-1.142276,17.77356,45.57314,0.1247365,1.787612,0.4546861,0,11.17237
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.842002,27.90009,23.13755,3.48074,3.48074,0,0,0,3.48074,52.91984,0,0,0,1.842002,3.663937,3.48074,0,0,22.37472,9.461734,0,1.821935,-1.821935,15.85307,40.64882,0.1247365,3.828814,1.473602,0,11.30374
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.337837,36.43217,24.62487,0,0,0,0,0,0,0,0,0,0,4.337837,0,0,0,0,24.39909,7.6398,4.337837,0,4.337837,19.96831,51.20068,0.1246742,0,3.47027,0,11.97764
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.459536,40.54286,28.09115,5.186754,5.186754,0,-1,0,5.186754,85.97933,8.881784E-16,0,0,4.459536,5.459741,5.186754,0,0,20.06125,11.54385,0,1.000205,-1.000205,18.914,48.49733,0.1246742,5.705429,3.567629,0,16.00339
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.020175,49.41503,31.62588,1.109615,1.109615,0,0,0,1.109615,542.5462,0,0,0,6.020175,1.168016,1.109615,0,0,21.17259,10.54365,4.852159,0,4.852159,23.51716,60.30029,0.1246047,1.220577,4.81614,0,16.56382
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.836348,55.31304,34.30804,6.90784,6.90784,0,0,0,6.90784,98.96506,0,0,0,6.836348,7.271411,6.90784,0,0,16.32043,14.91059,0,0.4350629,-0.4350629,23.05856,59.1244,0.1246047,7.598625,5.469079,0,21.74694
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.565253,53.07703,36.23098,5.2767,5.2767,0,0,0,5.2767,105.4684,0,0,0,5.565253,5.554421,5.2767,0,0,16.80383,14.47553,0.01083166,0,0.01083166,23.06884,59.15075,0.1246045,5.80437,4.452202,0,20.04078
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.384351,51.07687,37.97968,1.54809,1.54809,0,0,0,1.54809,283.2104,0,0,0,4.384351,1.629568,1.54809,0,0,16.793,14.48528,2.754783,0,2.754783,25.68225,65.85181,0.1245651,1.702899,3.507481,0,18.86963
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.129752,45.00492,38.88826,2.607597,2.607597,0,-1,0,2.607597,81.67489,0,0,0,2.129752,2.744839,2.607597,0,0,14.03822,16.96458,0,0.6150869,-0.6150869,25.0339,64.18935,0.1245651,2.868356,1.703802,0,19.09433
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.902737,44.47772,39.03139,6.519633,6.519633,0,0,0,6.519633,29.18472,0,1.776357E-15,0,1.902737,6.862772,6.519633,0,0,14.72165,16.34949,0,4.960035,-4.960035,19.80556,50.78339,0.1245651,7.171597,1.522189,0,18.25223
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.17526,45.43277,39.1683,1.86213,1.86213,0,0,0,1.86213,116.8157,0,0,0,2.17526,1.960136,1.86213,0,0,20.2328,11.38946,0.2151231,0,0.2151231,20.00964,51.30667,0.124562,2.048342,1.740208,0,13.56472
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9662777,40.96486,38.25972,5.024782,5.024782,0,0,0,5.024782,19.23024,0,8.881784E-16,0,0.9662777,5.289244,5.024782,0,0,20.01768,11.58307,0,4.322966,-4.322966,15.45284,39.62258,0.124562,5.52726,0.7730222,0,12.54935
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,36.16253,36.16253,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,24.82097,7.260104,0,2.742217,-2.742217,12.56229,32.21093,0.124562,2.865617,0,0,7.260104
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,34.21469,34.21469,5.78917,4.291993,0,-1,0,4.291993,0,0,1.497177,2.076094,0,4.517887,4.291993,0,0,27.86788,4.517887,0,4.517887,-4.517887,7.800015,20,0.124562,6.368087,0,0,4.517887
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,32.59046,32.59046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124562,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,31.15292,31.15292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124562,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,29.7216,29.7216,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124562,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,28.60144,28.60144,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124562,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,27.74265,27.74265,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124562,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,26.84653,26.84653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124562,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,26.08108,26.08108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124562,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,25.41521,25.41521,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124562,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,24.712,24.712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124562,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,24.01501,24.01501,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246375,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.109597,26.32847,23.48604,1.364658,1.364658,10.16466,0,2.907658,1.364658,81.30952,1.776357E-15,0,0,1.109597,0,0,8.8,8.36,24.52775,7.524,9.469597,0,9.469597,24.71466,63.37078,0.1247332,1.501124,0.8876773,12,8.633596
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.775359,30.25909,22.98197,2.962347,2.962347,11.76235,0,3.311874,2.962347,93.68784,0,0,0,2.775359,0,0,8.8,8.36,15.05816,16.04664,11.13536,0,11.13536,35.27858,90.45773,0.1248563,3.258582,2.220287,12,18.822
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.477356,39.68084,24.46929,0.8633196,0.8633196,0,0,0,0.8633196,634.4529,0.6458006,0,0,5.477356,0.9087574,0.8633196,0,0,3.922798,26.06846,3.922798,0,3.922798,39.00008,100,0.1248002,0.9496515,4.381885,0,31.54582
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.127158,48.92923,27.93557,4.51688,4.51688,0,-1,0,4.51688,157.7894,2.372548,0,0,7.127158,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1248002,4.968567,5.701726,0,36.72614
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.867126,59.52372,31.48897,1.091306,1.091306,0,0,0,1.091306,812.5241,7.718382,0,0,8.867126,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1248002,1.200437,7.0937,0,38.4661
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.42877,69.52805,34.14624,2.650379,2.650379,0,0,0,2.650379,393.4823,7.6389,0,0,10.42877,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1248002,2.915417,8.343019,0,40.02775
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.53263,72.64574,36.08785,4.41057,4.41057,0,0,0,4.41057,238.8042,5.889921,0,0,10.53263,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1248002,4.851627,8.426102,0,40.1316
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.441138,70.01931,37.87389,4.139377,4.139377,0,0,0,4.139377,228.0811,5.083899,0,0,9.441138,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1248002,4.553315,7.55291,0,39.04012
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.55944,67.37541,38.78246,0,0,0,-1,0,0,0,8.55944,0,0,8.55944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248002,0,6.847552,0,38.15842
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.915304,61.01521,38.92559,3.15005,3.15005,0,0,0,3.15005,219.5299,3.599461,0,0,6.915304,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1248002,3.465055,5.532243,0,36.51428
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.227608,51.74735,39.0625,5.458463,5.458463,0,0,0,5.458463,77.45052,8.881784E-16,0,0,4.227608,5.74575,5.458463,0,0,0,29.59898,0,1.518142,-1.518142,37.39981,95.89677,0.1248002,6.004309,3.382087,0,33.82659
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.14077,44.24127,38.12281,3.563213,3.563213,0,0,0,3.563213,60.07977,0,0,0,2.14077,3.750751,3.563213,0,0,1.686825,28.08084,0,1.60998,-1.60998,35.70275,91.54533,0.1248002,3.919534,1.712616,0,30.22161
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,36.0194,36.0194,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.475692,26.47086,0,3.613998,-3.613998,31.89326,81.77742,0.1248002,16.97663,0,12,26.47086
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,34.09645,34.09645,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.491245,22.85686,0,5.162334,-5.162334,26.45168,67.82469,0.1248002,5.394639,0,0,22.85686
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,32.466,32.466,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.22717,17.69452,0,8.8,-8.8,17.17567,44.04008,0.1248002,12.5951,0,0,17.69452
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,31.01601,31.01601,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.00495,8.894524,0,1.624726,-1.624726,15.46306,39.64878,0.1248002,1.697838,0,0,8.894524
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,29.57847,29.57847,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,24.8102,7.269798,0,1.271435,-1.271435,14.12285,36.21235,0.1248002,1.328649,0,0,7.269798
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,28.45831,28.45831,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.22291,5.998363,0,0.5210306,-0.5210306,13.57363,34.80411,0.1248002,0.544477,0,0,5.998363
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,27.58085,27.58085,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,26.80183,5.477333,0,1.774768,-1.774768,11.70286,30.00728,0.1248002,1.854633,0,0,5.477333
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,26.70962,26.70962,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,28.77379,3.702564,0,1.033766,-1.033766,10.61318,27.21322,0.1248002,1.080285,0,0,3.702564
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,25.91928,25.91928,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,29.92242,2.668798,0,0.7198938,-0.7198938,9.854342,25.26749,0.1248002,0.7522891,0,0,2.668798
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,25.25341,25.25341,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,30.7223,1.948905,0,0.2529511,-0.2529511,9.587708,24.58382,0.1248002,0.2643339,0,0,1.948905
