Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,24.53775,24.53775,1.565758,1.565758,0,-1,0,1.565758,0,0,0,0.1111781,0,1.648166,1.565758,0,0,31.00336,1.695953,0,1.648166,-1.648166,7.850388,20.12916,0.1248002,1.722334,0,0,1.695953
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,23.85321,23.85321,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.83466,0.04778706,8.36,0,8.36,15.78138,40.465,0.1248794,0.4108902,0,12,0.04778706
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,23.33046,23.33046,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.47466,7.571787,8.36,0,8.36,23.71237,60.80083,0.1249898,1.486573,0,12,7.571787
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.299999,31.54613,22.82639,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.299999,0,0,8.8,8.36,16.11466,15.09579,11.66,0,11.66,34.77402,89.16397,0.1250096,0,2.64,12,18.39579
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.398078,42.3651,24.29505,4.73344,4.73344,0,0,0,4.73344,135.1676,0,0,0,6.398078,4.982568,4.73344,0,0,4.454657,25.58979,1.41551,0,1.41551,36.11689,92.60722,0.1249894,5.206784,5.118463,0,31.98787
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.5144,50.07405,27.77377,5.182543,5.182543,0,-1,0,5.182543,144.9944,0,0,0,7.5144,5.455309,5.182543,0,0,3.039148,26.86374,2.059092,0,2.059092,38.07032,97.616,0.12496,5.700798,6.01152,0,34.37815
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.596236,58.27411,31.32717,4.486675,4.486675,0,0,0,4.486675,191.5948,2.893364,0,0,8.596236,4.722816,4.486675,0,0,0.980056,28.71693,0.980056,0,0.980056,39.00008,100,0.124946,4.935343,6.876989,0,37.31316
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.966833,67.28128,34.00933,0.8389476,0.8389476,0,0,0,0.8389476,1188.016,9.083731,0,0,9.966833,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.124946,0.9228423,7.973467,0,39.56581
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.627491,64.11143,35.95094,3.185887,3.185887,0,0,0,3.185887,270.8034,5.273926,0,0,8.627491,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.124946,3.504476,6.901993,0,38.22647
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.723826,62.69975,37.73698,0,0,0,0,0,0,0,7.723826,0,0,7.723826,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124946,0,6.179061,0,37.3228
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.7038,63.72245,38.64555,1.72634,1.72634,0,-1,0,1.72634,446.2505,5.8866,0,0,7.7038,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.124946,1.898974,6.16304,0,37.30278
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.750324,60.22827,38.78246,2.575136,2.575136,0,0,0,2.575136,262.1347,4.039655,0,0,6.750324,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.124946,2.832649,5.400259,0,36.3493
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.92091,50.60188,38.92559,3.822577,3.822577,0,0,0,3.822577,102.5724,0,4.440892E-16,0,3.92091,4.023765,3.822577,0,0,0,29.59898,0,0.1028556,-0.1028556,38.89166,99.722,0.124946,4.204834,3.136728,0,33.51989
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.622608,42.60674,38.01702,3.455037,3.455037,0,0,0,3.455037,46.96355,0,4.440892E-16,0,1.622608,3.636881,3.455037,0,0,0.114284,29.49612,0,2.014273,-2.014273,36.76843,94.27783,0.124946,3.800541,1.298086,0,31.11873
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,35.88249,35.88249,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.352365,27.48185,0,1.813231,-1.813231,34.85712,89.37704,0.124946,1.894826,0,0,27.48185
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,33.95332,33.95332,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.367066,25.66862,0,0.4794128,-0.4794128,34.35177,88.08128,0.124946,0.5009863,0,0,25.66862
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,32.31042,32.31042,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,4.899746,25.18921,0,5.538674,-5.538674,28.51349,73.11138,0.124946,5.787914,0,0,25.18921
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,30.85421,30.85421,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.05383,19.65053,0,6.322003,-6.322003,21.84952,56.0243,0.124946,6.606493,0,0,19.65053
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,29.4229,29.4229,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.07828,13.32853,0,1.133109,-1.133109,20.65512,52.96173,0.124946,1.184099,0,0,13.32853
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,28.28407,28.28407,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.33729,12.19542,0,0.7932469,-0.7932469,19.81896,50.81775,0.124946,0.8289431,0,0,12.19542
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,27.42527,27.42527,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.21867,11.40217,0,0.8762571,-0.8762571,18.89531,48.44941,0.124946,0.9156886,0,0,11.40217
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,26.53537,26.53537,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.19229,10.52592,0,1.029874,-1.029874,17.80972,45.66586,0.124946,1.076218,0,0,10.52592
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,25.74503,25.74503,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.3366,9.496042,0,0.4538977,-0.4538977,17.33127,44.43907,0.124946,0.4743231,0,0,9.496042
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,25.07916,25.07916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.84093,9.042145,0,0,0,17.33127,44.43907,0.124946,0,0,0,9.042145
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,24.3635,24.3635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.84093,9.042145,0,0,0,17.33127,44.43907,0.124946,0,0,0,9.042145
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,23.67896,23.67896,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,22.84093,9.042145,0,0.769456,-0.769456,16.5202,42.35939,0.124946,0.8040815,0,0,9.042145
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,23.13755,23.13755,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.69588,8.272689,0,0.5701764,-0.5701764,15.91918,40.81832,0.124946,0.5958343,0,0,8.272689
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.583089,26.69765,22.63347,0,0,0,0,0,0,0,0,0,0,1.583089,0,0,0,0,24.32941,7.702512,1.583089,0,1.583089,17.42103,44.66921,0.1249235,0,1.266471,0,9.285601
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.339247,33.02315,24.1208,1.351102,1.351102,0,0,0,1.351102,247.1499,0,0,0,3.339247,1.422212,1.351102,0,0,22.74632,9.127293,1.917034,0,1.917034,19.23969,49.33243,0.1248962,1.486212,2.671397,0,12.46654
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.679959,34.82272,27.59952,6.460425,6.460425,0,-1,0,6.460425,41.4827,0,8.881784E-16,0,2.679959,6.800448,6.460425,0,0,20.82928,10.85262,0,4.120489,-4.120489,14.89631,38.19559,0.1248962,7.106468,2.143967,0,13.53258
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.096026,39.75509,31.15292,7.264482,7.264482,12,0,3.372,7.264482,42.61868,0,0,0,3.096026,0,0,4.735518,4.498742,25.4076,6.732134,7.594768,0,7.594768,22.10134,56.66998,0.125034,7.990931,2.476821,12,9.828161
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.921606,51.59765,33.84753,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,8491.739,1.776357E-15,0,0,5.921606,0,0,8.8,8.36,17.81284,13.56743,14.28161,0,14.28161,35.65006,91.41022,0.1250185,0.07670709,4.737284,12,19.48903
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.58625,63.7502,35.79536,9.108828,9.108828,4.306559,0,1.425559,9.108828,94.26296,0,0,0,8.58625,5.055019,4.802269,0,0,3.531231,26.42087,3.531231,0,3.531231,39.00008,100,0.1250101,10.01971,6.869,12,35.00712
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.47388,65.49286,37.56273,3.401201,3.401201,0,0,0,3.401201,249.1438,4.893669,0,0,8.47388,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1250101,3.741321,6.779104,0,38.07286
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.399179,58.61513,38.50864,2.348225,2.348225,0,-1,0,2.348225,272.5114,3.927364,0,0,6.399179,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1250101,2.583047,5.119344,0,35.99816
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.141634,54.3409,38.64555,1.83693,1.83693,0,0,0,1.83693,279.9036,3.208023,0,0,5.141634,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1250101,2.020623,4.113307,0,34.74061
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.301795,51.68457,38.78246,5.260168,5.260168,0,0,0,5.260168,81.78058,0,0,0,4.301795,5.537019,5.260168,0,0,0,29.59898,0,1.235223,-1.235223,37.69804,96.66145,0.1250101,5.786185,3.441437,0,33.90077
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.216515,41.28645,37.87389,0,0,0,0,0,0,0,0,0,0,1.216515,0,0,0,0,1.37247,28.36375,1.216515,0,1.216515,38.85213,99.62064,0.1249928,0,0.9732118,0,29.58027
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,35.75803,35.75803,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.1559556,29.45862,0,1.332126,-1.332126,37.44794,96.02017,0.1249928,1.392072,0,0,29.45862
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,33.79774,33.79774,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,1.636096,28.12649,0,3.104233,-3.104233,34.17579,87.63007,0.1249928,3.243923,0,0,28.12649
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,32.16729,32.16729,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.085243,25.02226,0,2.672871,-2.672871,31.35834,80.40584,0.1249928,2.79315,0,0,25.02226
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,30.69863,30.69863,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.055099,22.34939,0,5.673733,-5.673733,25.3777,65.07089,0.1249928,5.929051,0,0,22.34939
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,29.2611,29.2611,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.35925,16.67566,0,0.8689192,-0.8689192,24.46178,62.72239,0.1249928,0.9080206,0,0,16.67566
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,28.14093,28.14093,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.32471,15.80674,0,0.5760876,-0.5760876,23.85453,61.16534,0.1249928,0.6020115,0,0,15.80674
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,27.2697,27.2697,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,15.96481,15.23065,0,0.01806835,-0.01806835,23.83548,61.1165,0.1249928,0.01888142,0,0,15.23065
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,26.37357,26.37357,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,15.98489,15.21258,0,1.090725,-1.090725,22.68576,58.1685,0.1249928,1.139808,0,0,15.21258
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,25.58945,25.58945,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.1968,14.12186,0,0.6116677,-0.6116677,22.041,56.51528,0.1249928,0.6391928,0,0,14.12186
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,24.92358,24.92358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.87643,13.51019,0,0,0,22.041,56.51528,0.1249928,0,0,0,13.51019
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,24.18925,24.18925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.87643,13.51019,0,0,0,22.041,56.51528,0.1249928,0,0,0,13.51019
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,23.50471,23.50471,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,17.87643,13.51019,0,0.2389714,-0.2389714,21.78911,55.86939,0.1249928,0.2497252,0,0,13.51019
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,22.9633,22.9633,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.14196,13.27122,0,0.9893446,-0.9893446,20.74624,53.19539,0.1249928,1.033865,0,0,13.27122
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.317055,31.19959,22.453,1.787962,1.787962,0,0,0,1.787962,185.5215,0,0,0,3.317055,1.882065,1.787962,0,0,19.24123,12.28187,1.434989,0,1.434989,22.1076,56.68603,0.1249724,1.966758,2.653644,0,15.59893
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.979103,40.64564,23.94033,4.660101,4.660101,0,0,0,4.660101,128.3041,0,0,0,5.979103,4.905369,4.660101,0,0,17.80624,13.57336,1.073733,0,1.073733,23.12623,59.2979,0.1249572,5.126111,4.783282,0,19.55247
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.430627,49.37672,27.42527,0,0,0,-1,0,0,0,0,0,0,7.430627,0,0,0,0,16.73251,14.53972,7.430627,0,7.430627,30.17554,77.37302,0.1248517,0,5.944502,0,21.97035
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,9.125775,59.90732,30.97867,0,0,0,0,0,0,0,0,0,0,9.125775,0,0,0,0,9.301879,21.22729,9.125775,0,9.125775,38.83301,99.57162,0.1247225,0,7.30062,0,30.35306
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.26896,68.19889,33.69195,4.001149,4.001149,0,0,0,4.001149,256.6503,5.881122,0,0,10.26896,4.211736,4.001149,0,0,0.1761044,29.44049,0.1761044,0,0.1761044,39.00008,100,0.12472,4.401264,8.21517,0,39.70945
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.734252,68.41276,35.65223,0,0,0,0,0,0,0,9.734252,0,0,9.734252,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12472,0,7.787401,0,39.33323
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,10.03991,72.13699,37.4196,3.512268,3.512268,0,0,0,3.512268,285.8526,6.342785,0,0,10.03991,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.12472,3.863494,8.031927,0,39.63889
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.842639,68.04716,38.36551,5.331215,5.331215,0,-1,0,5.331215,165.8654,3.230834,0,0,8.842639,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.12472,5.864336,7.074111,0,38.44162
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,7.101996,61.26499,38.53976,0,0,0,0,0,0,0,7.101996,0,0,7.101996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12472,0,5.681597,0,36.70097
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.68046,52.82719,38.68289,5.279606,5.279606,0,0,0,5.279606,88.6517,0,8.881784E-16,0,4.68046,5.55748,5.279606,0,0,0,29.59898,0,0.8770192,-0.8770192,38.07562,97.62959,0.12472,5.807567,3.744369,0,34.27944
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.714182,42.58506,37.73698,0.6635764,0.6635764,0,0,0,0.6635764,258.3247,0.0412145,0,0,1.714182,0.6985015,0.6635764,0,0,0.9744658,28.72196,0.9744658,0,0.9744658,39.00008,100,0.1247062,0.729934,1.371345,0,30.43614
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,35.61489,35.61489,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0,29.59898,0,7.207082,-7.207082,31.40315,80.52073,0.1247062,7.531401,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,33.65461,33.65461,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.007869,22.3919,0,8.783315,-8.783315,22.14472,56.78122,0.1247062,9.178564,0,0,22.3919
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,32.01171,32.01171,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.76711,13.60858,0,6.755747,-6.755747,15.02354,38.52181,0.1247062,7.059756,0,0,13.60858
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,30.56173,30.56173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.27349,6.852834,0,0,0,15.02354,38.52181,0.1247062,0,0,0,6.852834
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,29.10552,29.10552,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.27349,6.852834,0,1.562926,-1.562926,13.37607,34.29754,0.1247062,1.633258,0,0,6.852834
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,27.98536,27.98536,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.01008,5.289908,0,0.4147983,-0.4147983,12.93883,33.17643,0.1247062,0.4334642,0,0,5.289908
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,27.11412,27.11412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47096,4.87511,0,0,0,12.93883,33.17643,0.1247062,0,0,0,4.87511
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,26.21799,26.21799,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.47096,4.87511,0,0.9918334,-0.9918334,11.89335,30.4957,0.1247062,1.036466,0,0,4.87511
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,25.43388,25.43388,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.573,3.883276,0,0.4696525,-0.4696525,11.39829,29.22633,0.1247062,0.4907869,0,0,3.883276
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.74933,24.74933,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.09484,3.413624,0,0.4836707,-0.4836707,10.88846,27.91907,0.1247062,0.5054358,0,0,3.413624
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,24.01501,24.01501,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.63225,2.929953,0,0.4177163,-0.4177163,10.44815,26.79006,0.1247062,0.4365135,0,0,2.929953
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,23.33046,23.33046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.09638,2.512237,0,0,0,10.44815,26.79006,0.1247062,0,0,0,2.512237
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,22.78905,22.78905,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.09638,2.512237,0,1.601927,-1.601927,8.759566,22.46038,0.1247062,1.674013,0,0,2.512237
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.242251,30.78838,22.26009,0,0,0,0,0,0,0,0,0,0,3.242251,0,0,0,0,31.8763,0.91031,3.242251,0,3.242251,11.83544,30.34721,0.1246603,0,2.593801,0,4.152561
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.161139,41.0065,23.75364,5.245591,5.245591,11.98237,0,3.367538,5.245591,117.4537,0,0,0,6.161139,0,0,6.736774,6.399935,28.63405,3.828336,12.56108,0,12.56108,23.75192,60.90223,0.1247689,5.770151,4.928912,12,9.989476
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.217766,51.93957,27.25103,3.915843,3.915843,0,-1,0,3.915843,209.8594,0,0,0,8.217766,4.121941,3.915843,0,0,16.07297,15.1333,4.095826,0,4.095826,27.63756,70.86539,0.1247111,4.307428,6.574213,0,23.35107
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.32427,56.64995,30.84176,0.5568991,0.5568991,0,0,0,0.5568991,1494.754,0,0,0,8.32427,0.5862096,0.5568991,0,0,11.97715,18.81955,7.73806,0,7.73806,34.97853,89.68835,0.124602,0.6125891,6.659416,0,27.14382
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.42244,68.70581,33.55504,3.635121,3.635121,0,0,0,3.635121,286.7151,2.356911,0,0,10.42244,3.826444,3.635121,0,0,4.239086,25.7838,4.239086,0,4.239086,39.00008,100,0.1245423,3.998634,8.337952,0,36.20624
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.5382,71.88959,35.51532,3.217363,3.217363,0,0,0,3.217363,327.5415,7.151502,0,0,10.5382,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1245423,3.539099,8.43056,0,40.13718
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,10.03424,71.96871,37.31381,5.46698,5.46698,0,0,0,5.46698,183.5427,4.279527,0,0,10.03424,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1245423,6.013678,8.027394,0,39.63322
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.947121,68.35965,38.25972,1.105809,1.105809,0,-1,0,1.105809,809.1019,7.783111,0,0,8.947121,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1245423,1.21639,7.157696,0,38.5461
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.820084,60.0426,38.40285,2.981644,2.981644,0,0,0,2.981644,228.7357,3.681511,0,0,6.820084,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1245423,3.279808,5.456067,0,36.41906
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.563121,52.3206,38.5771,3.75377,3.75377,0,0,0,3.75377,121.561,0.6117847,0,0,4.563121,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1245423,4.129147,3.650497,0,34.1621
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.848938,42.8698,37.63118,0.9494281,0.9494281,0,0,0,0.9494281,194.7423,0.8495398,0,0,1.848938,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1245423,1.044371,1.47915,0,31.44792
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,35.49665,35.49665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245423,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,33.49903,33.49903,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1245423,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,31.85613,31.85613,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1245423,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,30.39993,30.39993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1245423,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,28.94994,28.94994,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1245423,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,27.82978,27.82978,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1245423,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,26.93365,26.93365,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1245423,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,26.04374,26.04374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1245423,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,25.25341,25.25341,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1245423,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,24.57509,24.57509,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1245423,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,23.84076,23.84076,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1245423,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,23.15622,23.15622,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1245423,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,22.61481,22.61481,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1245423,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.447188,31.17418,22.08584,7.480598,7.480598,0,0,0,7.480598,46.08172,0,0,0,3.447188,7.874313,7.480598,0,0,18.21475,13.2057,0,4.427125,-4.427125,17.05345,43.72671,0.1245423,8.228658,2.757751,0,16.65289
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.29987,41.24041,23.57317,5.331376,5.331376,0,0,0,5.331376,118.1659,0,0,0,6.29987,5.611974,5.331376,0,0,23.13378,8.778579,0.6878958,0,0.6878958,17.70605,45.40002,0.1245326,5.864513,5.039896,0,15.07845
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.518675,49.27338,27.07678,1.595009,1.595009,0,-1,0,1.595009,471.3875,0,0,0,7.518675,1.678957,1.595009,0,0,22.44588,9.397685,5.839718,0,5.839718,23.24609,59.60524,0.1244505,1.75451,6.01494,0,16.91636
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.702477,57.88834,30.67996,2.542107,2.542107,0,0,0,2.542107,342.3332,0,0,0,8.702477,2.675902,2.542107,0,0,16.60616,14.65343,6.026574,0,6.026574,28.9634,74.26498,0.1243658,2.796318,6.961981,0,23.35591
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,9.113238,62.93153,33.43058,0.3335805,0.3335805,0,0,0,0.3335805,2731.946,0,0,0,9.113238,0.3511374,0.3335805,0,0,10.57959,20.07735,8.762101,0,8.762101,37.27586,95.57893,0.124243,0.3669386,7.290591,0,29.19059
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.305383,66.2205,35.39087,1.805099,1.805099,0,0,0,1.805099,515.5053,5.587791,0,0,9.305383,1.900105,1.805099,0,0,1.817488,27.96324,1.817488,0,1.817488,39.00008,100,0.1242175,1.985609,7.444306,0,37.26862
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.237202,64.05228,37.1769,0,0,0,0,0,0,0,8.237202,0,0,8.237202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242175,0,6.589762,0,37.83618
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.81029,63.50816,38.12281,1.358865,1.358865,0,-1,0,1.358865,574.7657,6.379906,0,0,7.81029,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1242175,1.494752,6.248232,0,37.40927
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.322814,58.09296,38.29706,0,0,0,0,0,0,0,6.322814,0,0,6.322814,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242175,0,5.058251,0,35.92179
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.615814,52.37888,38.47131,3.096297,3.096297,0,0,0,3.096297,149.0753,1.356554,0,0,4.615814,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1242175,3.405927,3.692651,0,34.21479
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.143376,43.62745,37.52539,6.386872,6.386872,0,0,0,6.386872,33.55909,0,0,0,2.143376,6.723024,6.386872,0,0,0,29.59898,0,4.579648,-4.579648,34.17271,87.62215,0.1242175,7.02556,1.714701,0,31.74236
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,35.3722,35.3722,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.088497,25.01933,0,7.191628,-7.191628,26.59206,68.18465,0.1242175,7.515252,0,0,25.01933
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,33.37457,33.37457,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.0792,17.8277,0,4.775899,-4.775899,21.55782,55.27636,0.1242175,4.990815,0,0,17.8277
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,31.73167,31.73167,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.38575,13.0518,0,1.689601,-1.689601,19.77683,50.70971,0.1242175,1.765633,0,0,13.0518
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,30.28168,30.28168,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.26308,11.3622,0,4.082973,-4.082973,15.473,39.67427,0.1242175,4.266706,0,0,11.3622
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,28.82548,28.82548,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.79972,7.279229,0,0.7903021,-0.7903021,14.63995,37.53825,0.1242175,0.8258657,0,0,7.279229
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,27.68665,27.68665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67784,6.488927,0,0,0,14.63995,37.53825,0.1242175,0,0,0,6.488927
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,26.79674,26.79674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67784,6.488927,0,0,0,14.63995,37.53825,0.1242175,0,0,0,6.488927
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,25.88816,25.88816,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.67784,6.488927,0,0.7276684,-0.7276684,13.87292,35.57151,0.1242175,0.7604135,0,0,6.488927
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,25.09783,25.09783,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.48635,5.761259,0,1.65917,-1.65917,12.124,31.08711,0.1242175,1.733832,0,0,5.761259
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,24.40084,24.40084,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.32988,4.102089,0,1.19241,-1.19241,10.86709,27.86427,0.1242175,1.246068,0,0,4.102089
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,23.66029,23.66029,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.65478,2.909679,0,1.204131,-1.204131,9.597821,24.60975,0.1242175,1.258317,0,0,2.909679
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,23.00064,23.00064,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.9927,1.705548,8.36,0,8.36,17.52881,44.94559,0.1243347,1.75678,0,12,1.705548
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,22.453,22.453,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.6327,9.229548,8.36,0,8.36,25.45981,65.28143,0.1244012,0,0,12,9.229548
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.84138,29.32022,21.91159,6.333957,6.333957,12,0,3.372,6.333957,44.85948,0,0,0,2.84138,0,0,5.666043,5.382741,14.2727,16.75355,8.224121,0,8.224121,33.26189,85.28674,0.1245506,6.967352,2.273104,12,19.59493
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.577391,35.8109,23.39892,3.690632,3.690632,0,0,0,3.690632,124.0273,0,0,0,4.577391,3.884876,3.690632,0,0,6.048579,24.15526,0.6925148,0,0.6925148,33.91887,86.97128,0.1245409,4.059696,3.661913,0,28.73265
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.436603,42.26619,26.9212,1.614073,1.614073,0,-1,0,1.614073,336.8252,0,0,0,5.436603,1.699024,1.614073,0,0,5.356064,24.77852,3.737579,0,3.737579,37.46465,96.06301,0.1244886,1.77548,4.349282,0,30.21512
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.532288,49.88628,30.52439,0,0,0,0,0,0,0,4.913803,0,0,6.532288,0,0,0,0,1.618485,28.14234,1.618485,0,1.618485,39.00008,100,0.1244659,0,5.22583,0,34.67463
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,9.058043,62.51141,33.275,5.675684,5.675684,0,0,0,5.675684,159.5939,3.083639,0,0,9.058043,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1244659,6.243252,7.246434,0,38.65702
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,9.076504,65.07599,35.24773,2.374586,2.374586,0,0,0,2.374586,382.2351,6.576939,0,0,9.076504,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1244659,2.612045,7.261203,0,38.67548
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.489001,60.98895,37.07111,2.905252,2.905252,0,0,0,2.905252,257.7746,4.430841,0,0,7.489001,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1244659,3.195777,5.9912,0,37.08798
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.490548,58.37754,38.01702,0.3656231,0.3656231,0,-1,0,0.3656231,1775.202,6.105681,0,0,6.490548,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1244659,0.4021854,5.192438,0,36.08953
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.781062,56.04108,38.19127,6.255138,6.255138,0,0,0,6.255138,92.42102,0,0,0,5.781062,6.584355,6.255138,0,0,0,29.59898,0,0.8032932,-0.8032932,38.15333,97.82887,0.1244659,6.880651,4.62485,0,35.38004
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.037771,50.37167,38.36551,0,0,0,0,0,0,0,3.145223,0,0,4.037771,0,0,0,0,0.8925481,28.79568,0.8925481,0,0.8925481,39.00008,100,0.1244535,0,3.230217,0,32.83345
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.699059,42.25216,37.45694,2.758053,2.758053,0,0,0,2.758053,61.60356,0,4.440892E-16,0,1.699059,2.903214,2.758053,0,0,0,29.59898,0,1.204155,-1.204155,37.73079,96.74541,0.1244535,3.033859,1.359247,0,31.29804
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,35.2664,35.2664,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.33795,28.39482,0,1.118079,-1.118079,36.55223,93.72347,0.1244535,1.168392,0,0,28.39482
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,33.25634,33.25634,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.58026,27.27674,0,3.024261,-3.024261,33.36438,85.54951,0.1244535,3.160352,0,0,27.27674
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,31.60721,31.60721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.940549,24.25248,0,0,0,33.36438,85.54951,0.1244535,0,0,0,24.25248
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,30.13855,30.13855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.940549,24.25248,0,0,0,33.36438,85.54951,0.1244535,0,0,0,24.25248
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,28.68857,28.68857,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,5.940549,24.25248,0,1.078122,-1.078122,32.22794,82.63557,0.1244535,1.126638,0,0,24.25248
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,27.54974,27.54974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.138463,23.17436,0,0,0,32.22794,82.63557,0.1244535,0,0,0,23.17436
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,26.65361,26.65361,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.138463,23.17436,0,0.3214192,-0.3214192,31.88913,81.76684,0.1244535,0.3358831,0,0,23.17436
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,25.74503,25.74503,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.495595,22.85294,0,1.68227,-1.68227,30.11586,77.22001,0.1244535,1.757972,0,0,22.85294
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,24.94225,24.94225,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.364784,21.17067,0,1.607839,-1.607839,28.42105,72.87435,0.1244535,1.680192,0,0,21.17067
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,24.25771,24.25771,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.15127,19.56283,0,1.093322,-1.093322,27.26859,69.91932,0.1244535,1.142521,0,0,19.56283
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,23.50471,23.50471,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.36607,18.46951,0,1.121055,-1.121055,26.08689,66.88934,0.1244535,1.171502,0,0,18.46951
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,22.83884,22.83884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.61169,17.34846,0,0,0,26.08689,66.88934,0.1244535,0,0,0,17.34846
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,22.29743,22.29743,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.61169,17.34846,0,0.525783,-0.525783,25.53267,65.46825,0.1244535,0.5494432,0,0,17.34846
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.818208,29.11388,21.77468,7.036067,7.036067,0,0,0,7.036067,40.05374,0,8.881784E-16,0,2.818208,7.406385,7.036067,0,0,14.19589,16.82267,0,4.588178,-4.588178,20.69631,53.06735,0.1244535,7.739673,2.254566,0,19.64088
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.579095,35.66773,23.26201,2.069531,2.069531,0,0,0,2.069531,221.2625,0,0,0,4.579095,2.178453,2.069531,0,0,19.29387,12.2345,2.400642,0,2.400642,22.97375,58.90695,0.1244199,2.276484,3.663276,0,16.81359
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.49133,48.80842,26.7594,4.199381,4.199381,0,-1,0,4.199381,178.3913,0,0,0,7.49133,4.420401,4.199381,0,0,16.89323,14.39507,3.070929,0,3.070929,25.88709,66.37703,0.124377,4.619319,5.993063,0,21.8864
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.853372,58.0863,30.36881,1.489958,1.489958,0,0,0,1.489958,594.2029,0,0,0,8.853372,1.568376,1.489958,0,0,13.8223,17.15891,7.284995,0,7.284995,32.79825,84.0979,0.1242754,1.638953,7.082697,0,26.01228
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,9.021267,62.18305,33.13187,2.03977,2.03977,0,0,0,2.03977,442.2689,0.3368373,0,0,9.021267,2.147126,2.03977,0,0,6.537303,23.7154,6.537303,0,6.537303,39.00008,100,0.1241843,2.243747,7.217013,0,32.73667
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.630843,63.07901,35.11082,7.020103,7.020103,0,0,0,7.020103,122.9447,1.241261,0,0,8.630843,7.389582,7.020103,0,0,0,29.59898,0,0,0,39.00008,100,0.1241843,7.722114,6.904675,0,38.22982
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.952467,58.80062,36.92797,0,0,0,0,0,0,0,6.952467,0,0,6.952467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241843,0,5.561974,0,36.55145
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.638383,58.79495,37.91122,4.03279,4.03279,0,-1,0,4.03279,164.6102,2.393342,0,0,6.638383,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1241843,4.436069,5.310707,0,36.23736
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.722219,55.71482,38.08547,0.5289002,0.5289002,0,0,0,0.5289002,1081.909,5.165483,0,0,5.722219,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1241843,0.5817902,4.577775,0,35.3212
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.604867,48.87438,38.25972,1.33043,1.33043,0,0,0,1.33043,270.955,2.204414,0,0,3.604867,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1241843,1.463473,2.883894,0,33.20385
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.297878,40.94686,37.31381,0.7133089,0.7133089,0,0,0,0.7133089,181.9517,0.5470263,0,0,1.297878,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1241843,0.7846398,1.038302,0,30.89686
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,35.16061,35.16061,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1241843,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,33.13187,33.13187,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1241843,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,31.48897,31.48897,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1241843,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,30.01409,30.01409,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1241843,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,28.5641,28.5641,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1241843,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1241843,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,26.53537,26.53537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1241843,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,25.62679,25.62679,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1241843,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,24.83646,24.83646,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1241843,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.13325,24.13325,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1241843,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,23.38025,23.38025,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1241843,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,22.73305,22.73305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1241843,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,22.17296,22.17296,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1241843,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.168894,27.236,21.65022,0,0,0,0,0,0,0,0,0,0,2.168894,0,0,0,0,17.9433,13.45001,2.168894,0,2.168894,24.03516,61.62849,0.1241542,0,1.735115,0,15.6189
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.69919,27.52102,23.13755,0.7818368,0.7818368,0,0,0,0.7818368,217.333,0,0,0,1.69919,0.8229861,0.7818368,0,0,15.77441,15.40201,0.8762035,0,0.8762035,24.8664,63.75987,0.124142,0.8600205,1.359352,0,17.1012
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.095301,37.86868,26.62249,3.670459,3.670459,0,-1,0,3.670459,111.5746,0,0,0,4.095301,3.863641,3.670459,0,0,14.8982,16.19059,0.2316595,0,0.2316595,25.08617,64.32339,0.1241388,4.037505,3.276241,0,20.28589
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.524742,43.0612,30.22568,5.162922,5.162922,0,0,0,5.162922,87.63916,0,0,0,4.524742,5.434655,5.162922,0,0,14.66654,16.39909,0,0.9099134,-0.9099134,24.12704,61.86408,0.1241388,5.679215,3.619793,0,20.92383
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.280344,36.46194,32.9763,6.720649,6.720649,0,0,0,6.720649,19.0509,0,0,0,1.280344,7.074367,6.720649,0,0,15.67756,15.48917,0,5.794024,-5.794024,18.0196,46.20402,0.1241388,7.392714,1.024275,0,16.76952
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.265029,54.05596,34.96769,8.077202,8.077202,12,0,3.372,8.077202,77.56435,0,0,0,6.265029,0,0,3.922798,3.726659,22.11536,9.695151,9.991688,0,9.991688,27.49855,70.50896,0.1242831,8.884922,5.012023,12,15.96018
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.596489,47.27163,36.79107,4.096462,4.096462,11.7717,0,3.314239,4.096462,87.795,0,0,0,3.596489,0,0,7.675233,7.291472,12.12368,18.68767,10.88796,0,10.88796,37.82777,96.9941,0.1244074,4.506108,2.877191,12,22.28416
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.189606,47.04966,37.76809,4.080704,4.080704,0,-1,0,4.080704,78.16314,0,0,0,3.189606,4.295477,4.080704,0,0,1.235715,28.48683,0,1.105872,-1.105872,36.66209,94.00516,0.1244074,4.488774,2.551685,0,31.67644
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9544622,40.60844,37.94234,6.509551,6.509551,0,0,0,6.509551,14.66249,0,8.881784E-16,0,0.9544622,6.852159,6.509551,0,0,2.464461,27.38096,0,5.897696,-5.897696,30.44537,78.06489,0.1244074,7.160506,0.7635697,0,28.33542
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9450321,40.7968,38.15393,0,0,0,0,0,0,0,0,0,0,0.9450321,0,0,0,0,9.017458,21.48327,0.9450321,0,0.9450321,31.3419,80.36369,0.1243943,0,0.7560257,0,22.4283
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2082561,37.77959,37.20802,1.182318,1.182318,0,0,0,1.182318,17.61422,0,2.220446E-16,0,0.2082561,1.244546,1.182318,0,0,8.072426,22.3338,0,1.03629,-1.03629,30.24956,77.56281,0.1243943,1.30055,0.1666049,0,22.54205
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.04237,35.04237,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,9.223859,21.29751,0,3.128608,-3.128608,26.95172,69.10683,0.1243943,3.269396,0,0,21.29751
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,33.00741,33.00741,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,12.70009,18.1689,0,2.47579,-2.47579,24.342,62.41527,0.1243943,2.587201,0,0,18.1689
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,31.36451,31.36451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.45097,15.69311,0,0,0,24.342,62.41527,0.1243943,0,0,0,15.69311
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,29.91452,29.91452,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,15.45097,15.69311,0,8.8,-8.8,15.06599,38.63066,0.1243943,10.55881,0,0,15.69311
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,28.45831,28.45831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.22875,6.893107,0,0,0,15.06599,38.63066,0.1243943,0,0,0,6.893107
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,27.31948,27.31948,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,25.22875,6.893107,0,0.8046856,-0.8046856,14.21778,36.45576,0.1243943,0.8408964,0,0,6.893107
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,26.42957,26.42957,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,26.12284,6.088422,0,2.338506,-2.338506,11.75277,30.13526,0.1243943,2.443739,0,0,6.088422
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,25.521,25.521,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,28.72118,3.749915,0,0.4170972,-0.4170972,11.31311,29.00793,0.1243943,0.4358666,0,0,3.749915
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,24.712,24.712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.18462,3.332818,0,0,0,11.31311,29.00793,0.1243943,0,0,0,3.332818
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,24.01501,24.01501,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,29.18462,3.332818,0,0.1250421,-0.1250421,11.18131,28.66996,0.1243943,0.130669,0,0,3.332818
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,23.26201,23.26201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.32356,3.207776,0,0,0,11.18131,28.66996,0.1243943,0,0,0,3.207776
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,22.61481,22.61481,2.411541,2.411541,0,0,0,2.411541,0,0,4.440892E-16,0,0,2.538464,2.411541,0,0,29.32356,3.207776,0,2.538464,-2.538464,8.505532,21.80901,0.1243943,2.652695,0,0,3.207776
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,22.07339,22.07339,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,32.14407,0.6693118,8.36,0,8.36,16.43653,42.14485,0.1244872,0.9435673,0,12,0.6693118
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.623623,25.6689,21.52576,5.712164,5.712164,12,0,3.372,5.712164,28.42396,0,0,0,1.623623,0,0,6.287836,5.973444,23.78407,8.193312,7.597067,0,7.597067,23.64374,60.62484,0.1246272,6.283381,1.298899,12,9.816936
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.916939,30.68074,23.01309,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.916939,0,0,8.8,8.36,16.18701,15.03067,11.27694,0,11.27694,34.34198,88.05618,0.1246523,0,2.333551,12,17.94761
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.946628,40.26734,26.47936,3.426456,3.426456,0,-1,0,3.426456,144.3657,0,0,0,4.946628,3.606796,3.426456,0,0,4.910067,25.17992,1.339832,0,1.339832,35.61306,91.31535,0.1246337,3.769102,3.957302,0,30.12654
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.953807,50.78436,30.05143,0,0,0,0,0,0,0,3.383572,0,0,6.953807,0,0,0,0,3.570235,26.38577,3.570235,0,3.570235,39.00008,100,0.1245841,0,5.563046,0,33.33957
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.219221,54.94051,32.8145,0,0,0,0,0,0,0,7.219221,0,0,7.219221,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245841,0,5.775377,0,36.8182
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.386527,57.90949,34.81211,0,0,0,0,0,0,0,7.386527,0,0,7.386527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245841,0,5.909222,0,36.9855
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.466597,60.39693,36.64793,0.6371407,0.6371407,0,0,0,0.6371407,1171.891,6.795923,0,0,7.466597,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1245841,0.7008548,5.973278,0,37.06557
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.639667,62.24356,37.63118,5.57705,5.57705,0,-1,0,5.57705,136.984,1.769088,0,0,7.639667,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1245841,6.134755,6.111733,0,37.23864
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,6.093424,56.74694,37.84277,2.474659,2.474659,0,0,0,2.474659,246.2329,3.488519,0,0,6.093424,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1245841,2.722125,4.874739,0,35.6924
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.899713,46.42092,38.01702,3.084944,3.084944,0,0,0,3.084944,93.99562,0,0,0,2.899713,3.24731,3.084944,0,0,0,29.59898,0,0.3475973,-0.3475973,38.63368,99.06052,0.1245841,3.393439,2.31977,0,32.49869
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.378791,40.96851,37.10844,6.426756,6.426756,0,0,0,6.426756,21.45392,0,1.776357E-15,0,1.378791,6.765006,6.426756,0,0,0.3862192,29.25138,0,5.386215,-5.386215,32.95611,84.50268,0.1245841,7.069431,1.103033,0,30.63017
