Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,34.91791,34.91791,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.370903,23.86517,2.876575,0,2.876575,35.68507,91.49999,0.124639,9.869229,0,12,23.86517
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,32.88917,32.88917,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.494328,26.45408,0,2.281995,-2.281995,33.27963,85.33222,0.124639,2.384684,0,0,26.45408
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,31.2276,31.2276,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.029877,24.17209,0,2.79259,-2.79259,30.33599,77.78442,0.124639,2.918257,0,0,24.17209
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,29.77139,29.77139,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.132755,21.3795,0,2.395454,-2.395454,27.81096,71.31,0.124639,2.50325,0,0,21.3795
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,28.33385,28.33385,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,11.79437,18.98405,0,0.5842637,-0.5842637,27.19509,69.73085,0.124639,0.6105555,0,0,18.98405
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,27.20124,27.20124,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.44355,18.39978,0,1.331224,-1.331224,25.79185,66.13283,0.124639,1.391129,0,0,18.39978
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,26.30511,26.30511,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,13.92269,17.06856,0,2.283371,-2.283371,23.38497,59.96134,0.124639,2.386123,0,0,17.06856
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,25.37787,25.37787,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.45977,14.78518,0,1.104283,-1.104283,22.22095,56.97669,0.124639,1.153976,0,0,14.78518
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,24.59376,24.59376,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,17.68675,13.6809,0,0.9604834,-0.9604834,21.20851,54.3807,0.124639,1.003705,0,0,13.6809
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,23.89054,23.89054,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,18.75396,12.72042,0,0.5883353,-0.5883353,20.58835,52.79055,0.124639,0.6148105,0,0,12.72042
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,23.13755,23.13755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.40766,12.13208,0,0,0,20.58835,52.79055,0.124639,0,0,0,12.13208
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,22.49034,22.49034,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.40766,12.13208,0,0.2836654,-0.2836654,20.28934,52.02386,0.124639,0.2964303,0,0,12.13208
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,21.94893,21.94893,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,19.72285,11.84842,0,0.3136873,-0.3136873,19.95869,51.17603,0.124639,0.3278032,0,0,11.84842
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415892,25.00659,21.40752,0,0,0,0,0,0,0,0,0,0,1.415892,0,0,0,0,20.07139,11.53473,1.415892,0,1.415892,21.30192,54.6202,0.1246194,0,1.132713,0,12.95062
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.11206,28.35159,22.87618,3.600948,3.600948,0,0,0,3.600948,58.65289,0,4.440892E-16,0,2.11206,3.790472,3.600948,0,0,18.65549,12.80903,0,1.678411,-1.678411,19.53272,50.0838,0.1246194,3.961043,1.689648,0,14.92109
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.769967,33.76016,26.34245,3.531936,3.531936,0,-1,0,3.531936,78.42632,0,0,0,2.769967,3.717827,3.531936,0,0,20.5204,11.13062,0,0.9478599,-0.9478599,18.53359,47.52193,0.1246194,3.885129,2.215974,0,13.90059
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.360475,33.55317,29.91452,2.548464,2.548464,0,0,0,2.548464,53.3841,0,0,0,1.360475,2.682594,2.548464,0,0,21.57357,10.18276,0,1.322119,-1.322119,17.13995,43.94851,0.1246194,2.803311,1.08838,0,11.54324
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.461961,48.72638,32.65892,0,0,0,0,0,0,0,0,0,0,5.461961,0,0,0,0,23.04259,8.860642,5.461961,0,5.461961,22.32162,57.23482,0.1245437,0,4.369569,0,14.3226
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.717221,45.37648,34.67521,3.96682,3.96682,0,0,0,3.96682,93.70785,0,0,0,3.717221,4.1756,3.96682,0,0,17.58063,13.77641,0,0.4583785,-0.4583785,21.83845,55.99591,0.1245437,4.363502,2.973777,0,17.49363
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.861077,44.71276,36.51102,5.368722,5.368722,0,0,0,5.368722,53.29158,0,0,0,2.861077,5.651287,5.368722,0,0,18.08994,13.31803,0,2.79021,-2.79021,18.89731,48.45455,0.1245437,5.905595,2.288862,0,16.17911
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.160859,53.11382,37.48806,0,0,0,-1,0,0,0,0,0,0,5.160859,0,0,0,0,21.19018,10.52782,5.160859,0,5.160859,23.79333,61.00842,0.1244722,0,4.128687,0,15.68868
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.178593,50.10265,37.69964,7.132665,7.132665,0,0,0,7.132665,58.58389,0,8.881784E-16,0,4.178593,7.508068,7.132665,0,0,16.02932,15.17259,0,3.329476,-3.329476,20.28376,52.00953,0.1244722,7.845932,3.342874,0,19.35118
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.128014,43.98325,37.91122,5.862084,5.862084,0,0,0,5.862084,36.30133,0,8.881784E-16,0,2.128014,6.170615,5.862084,0,0,19.72873,11.84312,0,4.042601,-4.042601,16.02248,41.0832,0.1244722,6.448293,1.702412,0,13.97113
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5146878,38.38321,36.96531,3.263421,3.263421,0,0,0,3.263421,15.77142,0,4.440892E-16,0,0.5146878,3.43518,3.263421,0,0,24.22051,7.800516,0,2.920492,-2.920492,12.94401,33.18971,0.1244722,3.589763,0.4117502,0,8.315204
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,34.77478,34.77478,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,27.46551,4.880024,6.338751,0,6.338751,18.95748,48.60883,0.1245929,5.860394,0,12,4.880024
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,32.74604,32.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.12675,10.5849,0,0,0,18.95748,48.60883,0.1245929,0,0,0,10.5849
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,31.10314,31.10314,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,21.12675,10.5849,0,2.953677,-2.953677,15.84403,40.62564,0.1245929,3.086593,0,0,10.5849
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,29.64693,29.64693,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,24.40862,7.631223,0,4.111239,-4.111239,11.5104,29.5138,0.1245929,4.296245,0,0,7.631223
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,28.23428,28.23428,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,28.97666,3.519983,0,0.4278817,-0.4278817,11.05938,28.35732,0.1245929,0.4471364,0,0,3.519983
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,27.07678,27.07678,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,29.45209,3.092102,0,1.459036,-1.459036,9.521418,24.41384,0.1245929,1.524692,0,0,3.092102
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,26.18065,26.18065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.07324,1.633066,0,0,0,9.521418,24.41384,0.1245929,0,0,0,1.633066
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,25.25341,25.25341,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,31.07324,1.633066,0,0.8467966,-0.8467966,8.628816,22.12513,0.1245929,0.8849025,0,0,1.633066
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,24.46929,24.46929,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,32.01412,0.7862691,0,0.241367,-0.241367,8.374393,21.47276,0.1245929,0.2522285,0,0,0.7862691
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,23.75364,23.75364,1.004836,0.517657,0,-1,0,0.517657,0,0,0.487179,0.5876625,0,0.5449021,0.517657,0,0,32.28231,0.5449021,0,0.5449021,-0.5449021,7.800015,20,0.1245929,1.105319,0,0,0.5449021
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,23.00064,23.00064,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245929,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,22.35343,22.35343,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246671,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,21.8058,21.8058,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1247737,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.376952,24.75943,21.26439,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2436.066,1.776357E-15,0,0,1.376952,0,0,8.8,8.36,16.16775,15.048,9.736952,0,9.736952,32.89928,84.35697,0.1248215,0.06217594,1.101561,12,16.42495
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.848147,30.19831,22.73305,1.914746,1.914746,0,0,0,1.914746,148.748,0,0,0,2.848147,2.015522,1.914746,0,0,6.430802,23.81126,0.8326249,0,0.8326249,33.68918,86.38234,0.12481,2.106221,2.278518,0,26.6594
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.4383,32.66713,26.18065,3.171055,3.171055,0,-1,0,3.171055,76.8924,0,0,0,2.4383,3.337952,3.171055,0,0,5.598177,24.56062,0,0.8996521,-0.8996521,32.74086,83.95077,0.12481,3.48816,1.95064,0,26.99892
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.20272,41.54246,29.73405,0.2368491,0.2368491,0,0,0,0.2368491,1774.43,0,0,0,4.20272,0.2493148,0.2368491,0,0,6.59779,23.66097,3.953406,0,3.953406,36.49139,93.56749,0.1247553,0.260534,3.362176,0,27.86369
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.095246,50.64064,32.48467,2.33882,2.33882,0,0,0,2.33882,260.612,0.9889457,0,0,6.095246,2.461916,2.33882,0,0,2.644385,27.21903,2.644385,0,2.644385,39.00008,100,0.1247188,2.572702,4.876197,0,33.31428
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.686087,58.65059,34.49474,4.892688,4.892688,0,0,0,4.892688,157.0933,2.535889,0,0,7.686087,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1247188,5.381957,6.148869,0,37.28506
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.528118,56.56458,36.33678,4.720335,4.720335,0,0,0,4.720335,138.2978,1.559345,0,0,6.528118,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1247188,5.192368,5.222495,0,36.1271
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.859209,51.95068,37.35115,3.542949,3.542949,0,-1,0,3.542949,137.1515,1.129788,0,0,4.859209,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1247188,3.897244,3.887367,0,34.45819
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.064559,52.87236,37.56273,2.047636,2.047636,0,0,0,2.047636,247.3368,2.909152,0,0,5.064559,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1247188,2.2524,4.051647,0,34.66354
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.783226,42.78676,37.73698,0,0,0,0,0,0,0,1.783226,0,0,1.783226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247188,0,1.426581,0,31.3822
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.033104,39.72949,36.85952,0,0,0,0,0,0,0,1.033104,0,0,1.033104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247188,0,0.826483,0,30.63208
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,34.65654,34.65654,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1247188,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,32.60913,32.60913,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1247188,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,30.96,30.96,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1247188,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,29.51002,29.51002,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1247188,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,28.09115,28.09115,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1247188,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,26.93365,26.93365,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1247188,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,26.04374,26.04374,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1247188,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,25.1165,25.1165,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1247188,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,24.31371,24.31371,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1247188,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,23.6105,23.6105,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1247188,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,22.83884,22.83884,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1247188,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,22.2103,22.2103,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1247188,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,21.65022,21.65022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1247188,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.323215,29.79851,21.10881,5.901793,5.901793,11.70538,0,3.297461,5.901793,56.30856,0,0,0,3.323215,0,0,5.803587,5.513408,31.76345,1.011869,8.836623,0,8.836623,17.24977,44.23011,0.1248675,6.491973,2.658572,12,4.335084
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.154927,39.66954,22.57747,7.28198,7.28198,11.56396,0,3.261682,7.28198,84.52271,0,0,0,6.154927,0,0,4.28198,4.067881,22.92683,8.964829,10.22281,0,10.22281,26.94798,69.09725,0.1249925,8.010178,4.923942,12,15.11976
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,8.037054,49.83992,26.02507,4.797039,4.797039,0,-1,0,4.797039,167.542,0,0,0,8.037054,5.049514,4.797039,0,0,12.70402,18.16536,2.98754,0,2.98754,29.78221,76.36449,0.1249512,5.276742,6.429643,0,26.20241
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.479969,55.6791,29.5598,3.126529,3.126529,0,0,0,3.126529,271.2263,0,0,0,8.479969,3.291083,3.126529,0,0,9.716485,20.85414,5.188886,0,5.188886,34.70482,88.98654,0.1248797,3.439182,6.783975,0,29.33411
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.300098,54.63921,32.31042,4.543331,4.543331,0,0,0,4.543331,160.6772,0,0,0,7.300098,4.782454,4.543331,0,0,4.527599,25.52414,2.517644,0,2.517644,37.09327,95.11076,0.124845,4.997664,5.840078,0,32.82424
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.341582,57.16088,34.32049,6.004478,6.004478,0,0,0,6.004478,122.2684,0,0,0,7.341582,6.320504,6.004478,0,0,2.009954,27.79002,1.021079,0,1.021079,38.06195,97.59454,0.1248309,6.604926,5.873266,0,35.1316
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.681213,60.63418,36.16253,1.271016,1.271016,0,0,0,1.271016,604.3364,5.354425,0,0,7.681213,1.337912,1.271016,0,0,0.9888759,28.70899,0.9888759,0,0.9888759,39.00008,100,0.1248173,1.398118,6.14497,0,36.3902
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.751717,54.78708,37.1769,4.735828,4.735828,0,-1,0,4.735828,121.4511,0.7666353,0,0,5.751717,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1248173,5.209411,4.601374,0,35.3507
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.446876,53.96805,37.38226,0,0,0,0,0,0,0,5.446876,0,0,5.446876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248173,0,4.357501,0,35.04585
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.255925,47.06962,37.59385,1.768197,1.768197,0,0,0,1.768197,184.1382,1.394665,0,0,3.255925,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1248173,1.945017,2.60474,0,32.8549
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.92306,42.14642,36.72261,4.457434,4.457434,0,0,0,4.457434,43.14277,0,0,0,1.92306,4.692036,4.457434,0,0,0,29.59898,0,2.768975,-2.768975,36.08132,92.51602,0.1248173,4.903177,1.538448,0,31.52204
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,34.5134,34.5134,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.076639,26.83,0,4.912614,-4.912614,30.90297,79.23824,0.1248173,5.133681,0,0,26.83
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,32.466,32.466,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.535099,21.91739,0,5.029901,-5.029901,25.60099,65.64343,0.1248173,5.256246,0,0,21.91739
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,30.8231,30.8231,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.12388,16.88749,0,3.282467,-3.282467,22.14097,56.7716,0.1248173,3.430178,0,0,16.88749
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,29.38556,29.38556,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.77106,13.60502,0,5.010355,-5.010355,16.85959,43.22963,0.1248173,5.23582,0,0,13.60502
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,27.95424,27.95424,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.33812,8.594666,0,2.017805,-2.017805,14.73264,37.77592,0.1248173,2.108606,0,0,8.594666
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,26.79674,26.79674,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.58013,6.576862,0,1.508008,-1.508008,13.14306,33.70008,0.1248173,1.575868,0,0,6.576862
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,25.90683,25.90683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25569,5.068854,0,0,0,13.14306,33.70008,0.1248173,0,0,0,5.068854
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,24.97337,24.97337,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.25569,5.068854,0,2.54892,-2.54892,10.45626,26.81087,0.1248173,2.663621,0,0,5.068854
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,24.17058,24.17058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08783,2.519934,0,0,0,10.45626,26.81087,0.1248173,0,0,0,2.519934
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,23.45493,23.45493,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.08783,2.519934,0,1.247595,-1.247595,9.141179,23.43887,0.1248173,1.303737,0,0,2.519934
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,22.70193,22.70193,1.602823,1.208722,0,-1,0,1.208722,0,0,0.3941013,0.5543836,0,1.272339,1.208722,0,0,31.47404,1.272339,0,1.272339,-1.272339,7.800015,20,0.1248173,1.763106,0,0,1.272339
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,22.05472,22.05472,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249041,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,21.51331,21.51331,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1249686,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.007449,28.76923,20.95323,5.622066,5.622066,12,0,3.372,5.622066,53.49366,0,0,0,3.007449,0,0,6.377934,6.059037,16.16775,15.048,9.066485,0,9.066485,32.26323,82.72605,0.1251222,6.184273,2.405959,12,18.05545
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.434806,40.36938,22.42189,10.08337,10.08337,10.71651,0,3.047276,10.08337,63.81604,0,0,0,6.434806,0,0,0.6331385,0.6014816,7.101268,23.20784,7.036288,0,7.036288,38.93843,99.84193,0.1252339,11.0917,5.147845,12,29.64264
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,8.044003,49.65795,25.85083,2.20811,2.20811,0,-1,0,2.20811,364.2936,5.654697,0,0,8.044003,2.324326,2.20811,0,0,0.06498,29.5405,0.06498,0,0.06498,39.00008,100,0.125233,2.428921,6.435203,0,37.5845
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.474719,55.47081,29.40423,2.673381,2.673381,0,0,0,2.673381,317.0038,5.660634,0,0,8.474719,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.125233,2.940719,6.779775,0,38.0737
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.630499,63.41785,32.13617,1.41117,1.41117,0,0,0,1.41117,682.4478,8.145058,0,0,9.630499,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.125233,1.552287,7.7044,0,39.22948
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.19323,68.46415,34.14624,6.799109,6.799109,0,0,0,6.799109,149.9201,3.036274,0,0,10.19323,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.125233,7.47902,8.154585,0,39.79221
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.845592,69.3398,35.98206,1.798736,1.798736,0,0,0,1.798736,547.3618,7.952186,0,0,9.845592,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.125233,1.978609,7.876473,0,39.44457
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.602643,65.36204,37.03377,1.824334,1.824334,0,-1,0,1.824334,471.5499,6.682292,0,0,8.602643,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.125233,2.006767,6.882114,0,38.20162
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.955077,59.18365,37.24535,3.399053,3.399053,0,0,0,3.399053,204.6181,3.377126,0,0,6.955077,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.125233,3.738958,5.564061,0,36.55405
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.49676,50.87183,37.45694,2.034066,2.034066,0,0,0,2.034066,221.0725,2.355638,0,0,4.49676,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.125233,2.237473,3.597408,0,34.09574
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.824488,41.71119,36.57948,3.251322,3.251322,0,0,0,3.251322,56.11526,0,4.440892E-16,0,1.824488,3.422444,3.251322,0,0,0,29.59898,0,1.597956,-1.597956,37.31569,95.68105,0.125233,3.576454,1.45959,0,31.42347
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,34.39516,34.39516,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.775507,28.00102,0,0.9538635,-0.9538635,36.31022,93.10295,0.125233,0.9967874,0,0,28.00102
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,32.34154,32.34154,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.835355,27.04716,0,3.925794,-3.925794,32.17207,82.49233,0.125233,4.102455,0,0,27.04716
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,30.69863,30.69863,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.197349,23.12136,0,2.224461,-2.224461,29.82729,76.48006,0.125233,2.324562,0,0,23.12136
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,29.24865,29.24865,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.668972,20.8969,0,7.359399,-7.359399,22.0698,56.58912,0.125233,7.690572,0,0,20.8969
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,27.82978,27.82978,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.84608,13.5375,0,1.962708,-1.962708,20.00092,51.28432,0.125233,2.051029,0,0,13.5375
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,26.67228,26.67228,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.02687,11.5748,0,1.064503,-1.064503,18.87884,48.40718,0.125233,1.112406,0,0,11.5748
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,25.7637,25.7637,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.20965,10.51029,0,1.851978,-1.851978,16.92668,43.40166,0.125233,1.935317,0,0,10.51029
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,24.83646,24.83646,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.2674,8.658316,0,2.047493,-2.047493,14.76843,37.86771,0.125233,2.13963,0,0,8.658316
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,24.04612,24.04612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.54239,6.610823,0,0,0,14.76843,37.86771,0.125233,0,0,0,6.610823
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,23.33046,23.33046,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.54239,6.610823,0,2.104288,-2.104288,12.55032,32.18024,0.125233,2.198981,0,0,6.610823
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,22.5588,22.5588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88049,4.506535,0,0,0,12.55032,32.18024,0.125233,0,0,0,4.506535
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,21.93026,21.93026,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.88049,4.506535,0,0.7000114,-0.7000114,11.81244,30.28826,0.125233,0.7315119,0,0,4.506535
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,21.37018,21.37018,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.65828,3.806524,0,0.6949318,-0.6949318,11.07992,28.41,0.125233,0.7262037,0,0,3.806524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.763784,30.72513,20.82877,0.2483499,0.2483499,0,0,0,0.2483499,1515.517,0,0,0,3.763784,0.261421,0.2483499,0,0,29.43043,3.111592,3.502363,0,3.502363,14.40255,36.92955,0.1251848,0.2731849,3.011027,0,6.875376
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.691022,40.99547,22.26009,5.571322,5.571322,0,0,0,5.571322,120.0976,0,0,0,6.691022,5.86455,5.571322,0,0,25.92807,6.263719,0.826472,0,0.826472,15.18661,38.93996,0.1251735,6.128455,5.352818,0,12.95474
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.518261,51.15448,25.69525,4.689066,4.689066,0,-1,0,4.689066,181.6622,0,0,0,8.518261,4.935859,4.689066,0,0,25.10159,7.007544,3.582402,0,3.582402,18.58518,47.65421,0.1251242,5.157973,6.814609,0,15.5258
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.861959,60.65347,29.22998,3.650192,3.650192,0,0,0,3.650192,270.1764,0,0,0,9.861959,3.842308,3.650192,0,0,21.51919,10.2317,6.01965,0,6.01965,24.29592,62.29711,0.1250416,4.015212,7.889567,0,20.09366
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.21105,65.65699,31.96193,0.905138,0.905138,0,0,0,0.905138,1128.121,0,0,0,10.21105,0.9527769,0.905138,0,0,15.49954,15.64939,9.258273,0,9.258273,33.07909,84.81801,0.1249147,0.9956518,8.16884,0,25.86044
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.69688,66.08685,33.99066,4.050863,4.050863,0,0,0,4.050863,239.3781,0,0,0,9.69688,4.264067,4.050863,0,0,6.241269,23.98184,5.432814,0,5.432814,38.23311,98.03342,0.1248403,4.455949,7.757504,0,33.67872
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.929317,65.22736,35.85137,5.871593,5.871593,0,0,0,5.871593,152.0766,1.940239,0,0,8.929317,6.180624,5.871593,0,0,0.8084543,28.87137,0.8084543,0,0.8084543,39.00008,100,0.1248293,6.458752,7.143454,0,37.80069
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.879006,62.24284,36.85952,0,0,0,-1,0,0,0,7.879006,0,0,7.879006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248293,0,6.303205,0,37.47799
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.086277,55.8803,37.10844,4.763429,4.763429,0,0,0,4.763429,127.7709,1.072141,0,0,6.086277,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1248293,5.239771,4.869021,0,35.68525
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.302613,46.91594,37.31381,4.057052,4.057052,0,0,0,4.057052,81.40424,0,0,0,3.302613,4.270581,4.057052,0,0,0,29.59898,0,0.9679688,-0.9679688,37.97975,97.38378,0.1248293,4.462758,2.64209,0,32.90159
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.522495,40.69773,36.44257,4.834496,4.834496,0,0,0,4.834496,31.49232,0,0,0,1.522495,5.088943,4.834496,0,0,1.075521,28.63101,0,3.566448,-3.566448,34.22038,87.7444,0.1248293,5.317945,1.217996,0,30.1535
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,34.25203,34.25203,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.038241,25.06456,0,3.122917,-3.122917,30.92854,79.30379,0.1248293,16.46345,0,12,25.06456
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,32.20463,32.20463,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.508149,21.94164,0,1.351049,-1.351049,29.50441,75.65218,0.1248293,1.411846,0,0,21.94164
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,30.56173,30.56173,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.00931,20.5906,0,3.631891,-3.631891,25.67606,65.83591,0.1248293,3.795326,0,0,20.5906
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,29.12419,29.12419,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.04475,16.9587,0,2.623857,-2.623857,22.91027,58.74417,0.1248293,2.74193,0,0,16.9587
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,27.70531,27.70531,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,16.96015,14.33485,0,1.008066,-1.008066,21.84768,56.01957,0.1248293,1.053429,0,0,14.33485
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,26.55404,26.55404,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.08022,13.32678,0,0.7872904,-0.7872904,21.0178,53.89169,0.1248293,0.8227184,0,0,13.32678
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,25.65791,25.65791,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,18.95498,12.53949,0,0.8595673,-0.8595673,20.11174,51.56845,0.1248293,0.8982478,0,0,12.53949
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,24.73067,24.73067,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,19.91006,11.67992,0,1.832701,-1.832701,18.1799,46.61504,0.1248293,1.915172,0,0,11.67992
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,23.92788,23.92788,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,21.94639,9.847223,0,0.8530546,-0.8530546,17.2807,44.3094,0.1248293,0.8914421,0,0,9.847223
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.206,23.206,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,22.89423,8.994169,0,0.5084177,-0.5084177,16.74478,42.93525,0.1248293,0.5312966,0,0,8.994169
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,22.453,22.453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.45914,8.485751,0,0,0,16.74478,42.93525,0.1248293,0,0,0,8.485751
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,21.82447,21.82447,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.45914,8.485751,0,1.223614,-1.223614,15.45498,39.62807,0.1248293,1.278677,0,0,8.485751
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,21.26439,21.26439,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,24.81871,7.262137,0,1.317216,-1.317216,14.06651,36.06791,0.1248293,1.376491,0,0,7.262137
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.881408,28.166,20.70431,2.205365,2.205365,0,0,0,2.205365,130.6545,0,0,0,2.881408,2.321437,2.205365,0,0,26.28229,5.944921,0.5599713,0,0.5599713,14.59775,37.43005,0.1248216,2.425902,2.305127,0,8.826329
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.592659,34.51583,22.16052,4.506719,4.506719,0,0,0,4.506719,101.9069,0,0,0,4.592659,4.743915,4.506719,0,0,25.72231,6.448895,0,0.1512563,-0.1512563,14.43831,37.02123,0.1248216,4.957391,3.674127,0,11.04155
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.505166,44.13129,25.55212,1.14267,1.14267,0,-1,0,1.14267,569.2952,0,0,0,6.505166,1.202811,1.14267,0,0,25.89038,6.297639,5.302355,0,5.302355,19.46856,49.9193,0.1247492,1.256937,5.204133,0,12.8028
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.828603,56.41527,29.08685,4.476243,4.476243,0,0,0,4.476243,197.2324,0,0,0,8.828603,4.711835,4.476243,0,0,20.58802,11.06976,4.116768,0,4.116768,23.37407,59.93341,0.124693,4.923867,7.062882,0,19.89836
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.997582,60.42409,31.80013,1.050422,1.050422,0,0,0,1.050422,856.568,0,0,0,8.997582,1.105708,1.050422,0,0,16.47125,14.77485,7.891875,0,7.891875,30.86097,79.13052,0.1245854,1.155465,7.198066,0,23.77243
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.465037,60.84282,33.83508,4.733976,4.733976,0,0,0,4.733976,178.8145,0,0,0,8.465037,4.983132,4.733976,0,0,8.579378,21.87754,3.481905,0,3.481905,34.16419,87.60031,0.124538,5.207374,6.77203,0,30.34258
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.365893,66.88585,35.70824,0,0,0,0,0,0,0,4.26842,0,0,9.365893,0,0,0,0,5.097473,25.01125,5.097473,0,5.097473,39.00008,100,0.1244686,0,7.492714,0,34.37714
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.426632,64.29394,36.75373,1.213566,1.213566,0,-1,0,1.213566,694.3696,7.149194,0,0,8.426632,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1244686,1.334922,6.741306,0,38.02561
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.654786,57.75233,36.96531,3.31861,3.31861,0,0,0,3.31861,200.5293,3.161512,0,0,6.654786,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1244686,3.650471,5.323829,0,36.25377
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.792538,48.3363,37.20802,0,0,0,0,0,0,0,3.792538,0,0,3.792538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244686,0,3.03403,0,33.39152
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.946134,41.81419,36.33678,1.690729,1.690729,0,0,0,1.690729,115.1062,0.1664189,0,0,1.946134,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1244686,1.859802,1.556907,0,31.54511
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,34.14624,34.14624,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1244686,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,32.09883,32.09883,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1244686,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,30.4746,30.4746,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1244686,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,29.03706,29.03706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1244686,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,27.59952,27.59952,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1244686,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,26.44824,26.44824,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1244686,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,25.55212,25.55212,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1244686,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,24.62487,24.62487,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1244686,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,23.82209,23.82209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1244686,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,23.10643,23.10643,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1244686,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,22.33476,22.33476,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1244686,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,21.70623,21.70623,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1244686,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,21.13993,21.13993,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1244686,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.478218,26.95157,20.57985,4.62637,4.62637,12,0,3.372,4.62637,53.56723,0,0,0,2.478218,0,0,7.37363,7.004949,29.4894,3.058518,9.483167,0,9.483167,20.0205,51.33451,0.1246159,5.089007,1.982575,12,5.536737
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.370109,33.73716,22.03605,2.392179,2.392179,11.19218,0,3.167621,2.392179,182.6831,0,0,0,4.370109,0,0,8.8,8.36,20.00623,11.59337,12.73011,0,12.73011,32.09734,82.3007,0.124694,2.631397,3.496087,12,15.96348
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.448876,47.09772,25.41521,2.109492,2.109492,0,-1,0,2.109492,353.1123,0,0,0,7.448876,2.220518,2.109492,0,0,7.276124,23.05047,5.228359,0,5.228359,37.0574,95.01878,0.124623,2.320441,5.959101,0,30.49934
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.990064,46.27535,28.93127,2.745847,2.745847,0,0,0,2.745847,218.1499,1.051933,0,0,5.990064,2.890366,2.745847,0,0,2.047765,27.75599,2.047765,0,2.047765,39.00008,100,0.1245952,3.020432,4.792051,0,33.74605
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.392768,57.88381,31.64455,0.6558379,0.6558379,0,0,0,0.6558379,1279.702,7.702412,0,0,8.392768,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1245952,0.7214217,6.714214,0,37.99174
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,8.078345,59.14857,33.67328,4.556772,4.556772,0,0,0,4.556772,177.2822,3.281743,0,0,8.078345,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1245952,5.012449,6.462676,0,37.67732
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.8957,64.72728,35.56511,2.930846,2.930846,0,0,0,2.930846,303.5199,5.8106,0,0,8.8957,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1245952,3.22393,7.11656,0,38.49468
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.900011,62.03017,36.61682,2.364853,2.364853,0,-1,0,2.364853,334.0592,5.410691,0,0,7.900011,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1245952,2.601339,6.320008,0,37.49899
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.995657,58.88,36.85952,4.18439,4.18439,0,0,0,4.18439,167.1847,2.591037,0,0,6.995657,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1245952,4.602829,5.596526,0,36.59464
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.935664,51.93628,37.10844,2.351684,2.351684,0,0,0,2.351684,209.8779,2.460207,0,0,4.935664,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1245952,2.586852,3.948531,0,34.53464
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.60736,40.72407,36.23098,1.464312,1.464312,0,0,0,1.464312,109.7689,0.06597858,0,0,1.60736,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1245952,1.610743,1.285888,0,31.20634
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,34.04045,34.04045,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1245952,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,31.99304,31.99304,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1245952,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,30.38126,30.38126,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1245952,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,28.94994,28.94994,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1245952,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,27.5124,27.5124,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1245952,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,26.36112,26.36112,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1245952,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,25.46499,25.46499,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1245952,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,24.53775,24.53775,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1245952,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,23.75364,23.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1245952,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,23.01309,23.01309,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1245952,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,22.24764,22.24764,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1245952,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,21.61288,21.61288,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1246896,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,21.0528,21.0528,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1248145,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4908996,21.71694,20.49272,5.319877,5.319877,12,0,3.372,5.319877,9.22765,0,0,0,0.4908996,0,0,6.680123,6.346117,15.82838,15.35344,6.837017,0,6.837017,30.47013,78.12837,0.1249399,5.851864,0.3927197,12,15.84434
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.149963,27.4558,21.91159,2.908417,2.908417,10.10989,0,2.893801,2.908417,73.92211,0,0,0,2.149963,0,0,7.20147,6.841397,8.99136,21.50675,8.99136,0,8.99136,39.00008,100,0.1250349,3.199258,1.71997,12,23.65672
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.716412,35.33907,25.29074,0,0,0,-1,0,0,0,3.716412,0,0,3.716412,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250349,0,2.97313,0,33.31539
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.30126,40.8052,28.77569,5.483447,5.483447,0,0,0,5.483447,78.4408,0,8.881784E-16,0,4.30126,5.772049,5.483447,0,0,0,29.59898,0,1.47079,-1.47079,37.44973,96.02476,0.1250349,6.031791,3.441008,0,33.90024
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.133033,49.65918,31.50764,3.768628,3.768628,0,0,0,3.768628,162.7392,0.5318457,0,0,6.133033,3.966977,3.768628,0,0,1.634211,28.12819,1.634211,0,1.634211,39.00008,100,0.1250127,4.145491,4.906427,0,34.26122
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.128995,48.61327,33.53637,0,0,0,0,0,0,0,5.128995,0,0,5.128995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250127,0,4.103196,0,34.72797
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.382101,51.53592,35.40953,2.539788,2.539788,0,0,0,2.539788,211.9114,2.70864,0,0,5.382101,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1250127,2.793767,4.305681,0,34.98108
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.12675,55.2963,36.47369,4.436584,4.436584,0,-1,0,4.436584,138.0961,1.456662,0,0,6.12675,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1250127,4.880243,4.9014,0,35.72573
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.353918,49.60397,36.72261,3.995553,3.995553,0,0,0,3.995553,108.9691,0.1480725,0,0,4.353918,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1250127,4.395108,3.483134,0,33.9529
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.170048,46.13589,36.96531,4.786353,4.786353,0,0,0,4.786353,66.23096,0,0,0,3.170048,5.038266,4.786353,0,0,0,29.59898,0,1.868219,-1.868219,37.0308,94.95058,0.1250127,5.264988,2.536038,0,32.76902
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.230204,39.5005,36.08785,7.960841,7.960841,8.764155,0,2.553331,7.960841,15.4532,1.110223E-16,0,0,1.230204,0,0,0.8033146,0.7631489,2.075799,27.73076,1.993353,0,1.993353,38.92186,99.79945,0.1250458,8.756925,0.9841635,12,28.96096
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,33.93465,33.93465,8.93046,8.93046,9.017245,0,2.617363,8.93046,0,0,0,0,0,0,0,0.08678468,0.08244545,0.08244545,29.52478,0.08244545,0,0.08244545,39.00008,100,0.1250474,9.823506,0,12,29.52478
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,31.88725,31.88725,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1250474,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,30.28168,30.28168,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1250474,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,28.84414,28.84414,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1250474,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,27.42527,27.42527,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1250474,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,26.274,26.274,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1250474,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,25.3592,25.3592,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1250474,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,24.43196,24.43196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1250474,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,23.64784,23.64784,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1250474,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,22.91352,22.91352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1250474,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,22.14185,22.14185,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1250474,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,21.49464,21.49464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1250474,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,20.93456,20.93456,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1250474,1.481049,0,0,9.609929
