Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,27.77377,27.77377,8.924638,6.573392,0,-1,0,6.573392,0,0,2.351246,3.24371,0,6.91936,6.573392,0,0,25.19958,6.91936,0,6.91936,-6.91936,7.800015,20,0.1240737,9.817101,0,0,6.91936
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,26.37357,26.37357,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240737,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,25.20362,25.20362,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240737,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,24.29505,24.29505,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240737,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,23.3678,23.3678,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240737,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,22.5588,22.5588,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240737,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,21.8058,21.8058,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240737,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,21.02169,21.02169,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240737,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,20.4056,20.4056,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.124194,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,19.84552,19.84552,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1242972,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.064014,27.16056,19.27299,5.059618,5.059618,12,0,3.372,5.059618,60.55822,-8.881784E-16,0,0,3.064014,0,0,6.940382,6.593363,16.16775,15.048,9.657377,0,9.657377,32.82379,84.16341,0.1244373,5.56558,2.451211,12,18.11201
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.380773,35.18962,20.65452,2.516516,2.516516,0,0,0,2.516516,213.8184,0,0,0,5.380773,2.648964,2.516516,0,0,6.510376,23.73964,2.731809,0,2.731809,35.41541,90.80857,0.1244015,2.768168,4.304619,0,29.12041
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.786845,43.07648,23.82209,9.745234,8.36,0,-1,0,8.36,81.18236,0,1.385234,2.359757,6.786845,8.8,8.36,0,0,3.778567,26.19827,0,2.013155,-2.013155,33.29336,85.36742,0.1244015,10.71976,5.429476,0,32.98511
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.185645,51.66099,27.11412,6.195169,6.195169,0,0,0,6.195169,132.1295,0,0,0,8.185645,6.521231,6.195169,0,0,6.015406,24.18511,1.664414,0,1.664414,34.87236,89.41615,0.1243797,6.814686,6.548516,0,32.37076
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.567652,60.12826,29.75272,5.352144,5.352144,0,0,0,5.352144,178.763,0,0,0,9.567652,5.633836,5.352144,0,0,4.350992,25.68309,3.933816,0,3.933816,38.60431,98.98521,0.1243282,5.887358,7.654122,0,35.25074
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.137906,57.15414,31.83746,2.945648,2.945648,0,0,0,2.945648,276.2688,4.620049,0,0,8.137906,3.100682,2.945648,0,0,0.4171752,29.22352,0.4171752,0,0.4171752,39.00008,100,0.1243227,3.240213,6.510324,0,37.36143
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.370616,64.45867,33.79774,0,0,0,0,0,0,0,9.370616,0,0,9.370616,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243227,0,7.496493,0,38.96959
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,8.100677,60.76856,34.93658,2.85234,2.85234,0,-1,0,2.85234,284.0011,5.098214,0,0,8.100677,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1243227,3.137574,6.480542,0,37.69965
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.307657,54.56925,35.28507,6.906079,6.906079,0,0,0,6.906079,91.33485,0,0,0,6.307657,7.269557,6.906079,0,0,0,29.59898,0,0.9619003,-0.9619003,37.98615,97.40018,0.1243227,7.596687,5.046125,0,35.90664
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.561551,42.89227,35.63356,0,0,0,0,0,0,0,1.492773,0,0,2.561551,0,0,0,0,1.068778,28.63708,1.068778,0,1.068778,39.00008,100,0.1243088,0,2.049241,0,31.19863
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.181712,38.0611,34.81211,2.818512,2.818512,0,0,0,2.818512,41.9268,0,0,0,1.181712,2.966854,2.818512,0,0,0,29.59898,0,1.785143,-1.785143,37.11837,95.17513,0.1243088,3.100363,0.9453693,0,30.78069
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,32.65892,32.65892,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,1.983492,27.81384,0,0.1134086,-0.1134086,36.99883,94.86861,0.1243088,0.118512,0,0,27.81384
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,30.63018,30.63018,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.109502,27.70043,0,4.01102,-4.01102,32.77084,84.02763,0.1243088,4.191515,0,0,27.70043
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,29.0744,29.0744,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.56619,23.68941,0,8.8,-8.8,23.49483,60.24303,0.1243088,10.38108,0,0,23.68941
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,27.6742,27.6742,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.34397,14.88941,0,1.494091,-1.494091,21.91992,56.20481,0.1243088,1.561325,0,0,14.88941
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,26.274,26.274,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.00407,13.39532,0,0.3717468,-0.3717468,21.52806,55.20005,0.1243088,0.3884754,0,0,13.39532
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,25.09783,25.09783,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.41712,13.02357,0,1.268775,-1.268775,20.19066,51.77081,0.1243088,1.32587,0,0,13.02357
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,24.18925,24.18925,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.82687,11.75479,0,0.6085665,-0.6085665,19.54917,50.12598,0.1243088,0.6359519,0,0,11.75479
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,23.26201,23.26201,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.50306,11.14623,0,0.6474663,-0.6474663,18.86668,48.37601,0.1243088,0.6766022,0,0,11.14623
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,22.44056,22.44056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22246,10.49876,0,0,0,18.86668,48.37601,0.1243088,0,0,0,10.49876
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,21.68756,21.68756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22246,10.49876,0,0,0,18.86668,48.37601,0.1243088,0,0,0,10.49876
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,20.89723,20.89723,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.22246,10.49876,0,0.597331,-0.597331,18.23704,46.76155,0.1243088,0.6242109,0,0,10.49876
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,20.30603,20.30603,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.88616,9.90143,0,0.1801356,-0.1801356,18.04716,46.27468,0.1243088,0.1882417,0,0,9.90143
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,19.73973,19.73973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.08632,9.721294,0,0,0,18.04716,46.27468,0.1243088,0,0,0,9.721294
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.930593,26.6709,19.14853,0,0,0,0,0,0,0,0,0,0,2.930593,0,0,0,0,22.08632,9.721294,2.930593,0,2.930593,20.82737,53.40339,0.1242704,0,2.344475,0,12.65189
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.473226,35.32735,20.53006,1.582856,1.582856,0,0,0,1.582856,345.7816,0,0,0,5.473226,1.666165,1.582856,0,0,19.15572,12.35883,3.807061,0,3.807061,24.43906,62.66413,0.1242207,1.741142,4.378581,0,17.83205
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.700112,45.92425,23.67896,4.825603,4.825603,0,-1,0,4.825603,159.5679,0,0,0,7.700112,5.079582,4.825603,0,0,15.34866,15.78518,2.620531,0,2.620531,26.92511,69.03861,0.1241864,5.308163,6.16009,0,23.4853
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.33225,51.97139,26.93365,1.841822,1.841822,0,0,0,1.841822,452.3918,0,0,0,8.33225,1.93876,1.841822,0,0,12.72813,18.14366,6.39349,0,6.39349,32.99051,84.59088,0.124103,2.026004,6.6658,0,26.47591
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.877495,57.18264,29.5598,0,0,0,0,0,0,0,2.542855,0,0,8.877495,0,0,0,0,6.33464,23.8978,6.33464,0,6.33464,39.00008,100,0.1240205,0,7.101996,0,32.7753
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.774704,63.41199,31.66322,0.3468162,0.3468162,0,0,0,0.3468162,2818.41,9.409635,0,0,9.774704,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1240205,0.3814978,7.819763,0,39.37368
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.66441,61.36799,33.6235,3.116437,3.116437,0,0,0,3.116437,278.023,5.38395,0,0,8.66441,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1240205,3.42808,6.931528,0,38.26339
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.480355,54.58964,34.77478,0,0,0,-1,0,0,0,6.480355,0,0,6.480355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240205,0,5.184284,0,36.07933
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.429395,54.81871,35.12949,3.824533,3.824533,0,0,0,3.824533,168.1093,2.403571,0,0,6.429395,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1240205,4.206986,5.143516,0,36.02837
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.677376,49.30833,35.49665,4.953614,4.953614,0,0,0,4.953614,94.4235,0,8.881784E-16,0,4.677376,5.21433,4.953614,0,0,0,29.59898,0,0.5369547,-0.5369547,38.43408,98.54872,0.1240205,5.448975,3.741901,0,34.27635
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.914306,40.00222,34.67521,1.820331,1.820331,0,0,0,1.820331,105.1625,0,0,0,1.914306,1.916138,1.820331,0,0,0.5966164,29.06202,0,0.001831588,-0.001831588,38.43215,98.54377,0.1240205,2.002364,1.531445,0,30.97633
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,32.53445,32.53445,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.5986515,29.06019,0,5.055558,-5.055558,33.10312,84.87963,0.1240205,5.283059,0,0,29.06019
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,30.50572,30.50572,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.215939,24.00463,0,5.298996,-5.298996,27.51749,70.55753,0.1240205,5.537451,0,0,24.00463
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,28.96861,28.96861,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.10371,18.70564,0,0.6974382,-0.6974382,26.78232,68.67249,0.1240205,0.7288229,0,0,18.70564
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,27.56841,27.56841,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,12.87864,18.0082,0,2.31345,-2.31345,24.34373,62.4197,0.1240205,2.417555,0,0,18.0082
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,26.16821,26.16821,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.44914,15.69475,0,0.9116548,-0.9116548,23.38276,59.95569,0.1240205,0.9526792,0,0,15.69475
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,24.97337,24.97337,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.46209,14.78309,0,1.269508,-1.269508,22.04459,56.52447,0.1240205,1.326636,0,0,14.78309
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,24.06479,24.06479,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,17.87266,13.51359,0,0.8790128,-0.8790128,21.11803,54.14868,0.1240205,0.9185683,0,0,13.51359
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,23.13755,23.13755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84934,12.63457,0,0,0,21.11803,54.14868,0.1240205,0,0,0,12.63457
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,22.3161,22.3161,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,18.84934,12.63457,0,0.9308235,-0.9308235,20.13685,51.63285,0.1240205,0.9727105,0,0,12.63457
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,21.5631,21.5631,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,19.88359,11.70375,0,1.127411,-1.127411,18.94846,48.58569,0.1240205,1.178144,0,0,11.70375
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,20.77276,20.77276,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.13626,10.57634,0,1.29725,-1.29725,17.58104,45.07949,0.1240205,1.355626,0,0,10.57634
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,20.18157,20.18157,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.57765,9.27909,0,0.8909326,-0.8909326,16.64191,42.67148,0.1240205,0.9310246,0,0,9.27909
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,19.62149,19.62149,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.56758,8.388158,0,0.6617414,-0.6617414,15.94437,40.88293,0.1240205,0.6915198,0,0,8.388158
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.733124,26.03194,19.04274,10.70615,10.70615,12,0,3.372,10.70615,25.52853,0,0,0,2.733124,0,0,1.293845,1.229153,24.30285,7.726416,3.962277,0,3.962277,19.70332,50.52123,0.1240837,11.77677,2.186499,12,10.45954
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.681517,32.8618,20.39315,6.723629,6.723629,12,0,3.372,6.723629,69.62783,0,0,0,4.681517,0,0,5.276371,5.012552,20.34057,11.29247,9.694069,0,9.694069,28.89992,74.10221,0.1242228,7.395992,3.745214,12,15.97398
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.687453,42.41689,23.52338,3.192285,3.192285,0,-1,0,3.192285,209.4879,0,0,0,6.687453,3.3603,3.192285,0,0,10.6465,20.01713,3.327153,0,3.327153,32.05634,82.19556,0.1241795,3.511514,5.349962,0,26.70458
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.149981,51.11096,26.7594,0,0,0,0,0,0,0,0.8306338,0,0,8.149981,0,0,0,0,7.319348,23.01156,7.319348,0,7.319348,39.00008,100,0.1240843,0,6.519986,0,31.16155
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.750703,56.46289,29.36689,8.524985,8.524985,3,0,1.095,8.524985,102.6477,2.934929,0,0,8.750703,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1240843,9.377483,7.000563,12,38.34968
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.556252,62.26099,31.4703,2.159437,2.159437,0,0,0,2.159437,442.5344,7.28316,0,0,9.556252,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1240843,2.375381,7.645001,0,39.15523
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.370683,64.01476,33.44925,4.266231,4.266231,0,0,0,4.266231,219.6478,4.879914,0,0,9.370683,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1240843,4.692854,7.496546,0,38.96966
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.905843,59.61102,34.60053,4.68957,4.68957,0,-1,0,4.68957,168.5835,2.969454,0,0,7.905843,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1240843,5.158527,6.324674,0,37.50482
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.582789,55.17487,34.96769,7.624926,7.624926,3,0,1.095,7.624926,86.3325,1.714447,0,0,6.582789,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1240843,8.387418,5.266232,12,36.18177
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.074821,47.20417,35.33486,2.788364,2.788364,0,0,0,2.788364,146.1366,1.139701,0,0,4.074821,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1240843,3.067201,3.259857,0,33.6738
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.356904,38.24839,34.5134,0,0,0,0,0,0,0,1.356904,0,0,1.356904,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240843,0,1.085523,0,30.95588
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,32.39754,32.39754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240843,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,30.36881,30.36881,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1240843,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1240843,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1240843,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,26.02507,26.02507,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1240843,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,24.83646,24.83646,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1240843,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,23.92788,23.92788,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1240843,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,23.00064,23.00064,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1240843,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,22.17296,22.17296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1240843,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,21.42619,21.42619,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1240843,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,20.65452,20.65452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1240843,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,20.0571,20.0571,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1240843,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,19.49702,19.49702,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1240843,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403036,25.01441,18.90583,6.278822,6.278822,0,0,0,6.278822,38.27209,0,8.881784E-16,0,2.403036,6.609286,6.278822,0,0,12.36637,18.46924,0,4.20625,-4.20625,22.83453,58.54996,0.1240843,6.906704,1.922429,0,20.87228
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.411935,34.85846,20.26869,2.500142,2.500142,0,0,0,2.500142,216.4651,0,0,0,5.411935,2.631728,2.500142,0,0,17.03998,14.26299,2.780207,0,2.780207,25.47207,65.31286,0.1240482,2.750156,4.329548,0,19.67493
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.126962,40.46712,23.3678,1.908139,1.908139,0,-1,0,1.908139,321.0962,0,0,0,6.126962,2.008567,1.908139,0,0,14.25978,16.76518,4.118395,0,4.118395,29.37912,75.33092,0.1239947,2.098953,4.90157,0,22.89214
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.671417,49.22563,26.58515,1.807669,1.807669,0,0,0,1.807669,424.3818,0,0,0,7.671417,1.902809,1.807669,0,0,10.14138,20.47174,5.768608,0,5.768608,34.8517,89.36316,0.1239199,1.988435,6.137134,0,28.14315
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,9.025391,57.29757,29.19264,0.7246968,0.7246968,0,0,0,0.7246968,1245.402,3.889779,0,0,9.025391,0.7628387,0.7246968,0,0,4.372773,25.66348,4.372773,0,4.372773,39.00008,100,0.1238633,0.7971664,7.220312,0,34.68887
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.3604,61.24331,31.29605,0,0,0,0,0,0,0,9.3604,0,0,9.3604,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238633,0,7.48832,0,38.95938
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.524415,64.44962,33.28745,1.1789,1.1789,0,0,0,1.1789,807.907,8.283467,0,0,9.524415,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1238633,1.29679,7.619532,0,39.12339
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.186944,60.50448,34.44495,2.271329,2.271329,0,-1,0,2.271329,360.4473,5.796072,0,0,8.186944,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1238633,2.498462,6.549555,0,37.78592
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.468707,54.59163,34.81211,9.696304,9.696304,3.551033,0,1.234411,9.696304,66.71312,0,0,0,6.468707,6.468707,6.145272,0,0,0,29.59898,0,0,0,39.00008,100,0.1238633,10.66593,5.174965,12,36.06768
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.565402,48.59814,35.17928,5.663203,5.663203,0,0,0,5.663203,80.6152,0,8.881784E-16,0,4.565402,5.961266,5.663203,0,0,0,29.59898,0,1.395864,-1.395864,37.52871,96.22726,0.1238633,6.229523,3.652322,0,34.16438
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.034826,40.02088,34.35783,0,0,0,0,0,0,0,0.4838656,0,0,2.034826,0,0,0,0,1.55096,28.20311,1.55096,0,1.55096,39.00008,100,0.1238432,0,1.627861,0,30.23794
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,32.25441,32.25441,10.89346,10.89346,10.89346,0,3.092044,10.89346,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238432,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,30.24435,30.24435,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1238432,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,28.71968,28.71968,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1238432,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,27.30704,27.30704,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1238432,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,25.90683,25.90683,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1238432,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,24.712,24.712,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1238432,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,23.80342,23.80342,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1238432,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,22.87618,22.87618,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1238432,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.05472,22.05472,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1238432,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,21.30173,21.30173,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1238432,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,20.51139,20.51139,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1238432,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,19.93264,19.93264,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1238432,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,19.37256,19.37256,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1238432,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.689668,25.66326,18.80003,5.656881,5.656881,12,0,3.372,5.656881,47.54683,0,0,0,2.689668,0,0,6.343119,6.025962,27.10751,5.202216,8.715631,0,8.715631,21.55201,55.26144,0.1239917,6.222569,2.151734,12,7.891884
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.509385,34.98996,20.12556,2.504121,2.504121,11.30412,0,3.195943,2.504121,220.0127,1.776357E-15,0,0,5.509385,0,0,8.8,8.36,18.39188,13.04628,13.86938,0,13.86938,34.70966,88.99895,0.1240558,2.754533,4.407508,12,18.55567
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.874678,45.96096,23.206,0,0,0,-1,0,0,0,3.35218,0,0,7.874678,0,0,0,0,4.522498,25.52873,4.522498,0,4.522498,39.00008,100,0.1239973,0,6.299743,0,33.40341
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.725065,52.7449,26.39224,2.811999,2.811999,0,0,0,2.811999,310.2798,5.765066,0,0,8.725065,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1239973,3.093199,6.980052,0,38.32404
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,10.00993,60.96299,28.99972,0,0,0,0,0,0,0,10.00993,0,0,10.00993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239973,0,8.007944,0,39.60891
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.30771,64.94655,31.10314,2.470375,2.470375,0,0,0,2.470375,417.2529,7.707315,0,0,10.30771,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1239973,2.717412,8.246167,0,39.90669
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.971781,61.93694,33.09454,3.354648,3.354648,0,0,0,3.354648,267.4433,5.440572,0,0,8.971781,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1239973,3.690113,7.177425,0,38.57076
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.607039,58.08626,34.2707,3.377337,3.377337,0,-1,0,3.377337,225.2378,4.051947,0,0,7.607039,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1239973,3.715071,6.085631,0,37.20602
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.567782,54.74033,34.63787,4.393914,4.393914,0,0,0,4.393914,149.4745,1.942609,0,0,6.567782,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1239973,4.833306,5.254226,0,36.16676
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.816557,49.24003,35.0237,5.022458,5.022458,0,0,0,5.022458,95.9004,0,8.881784E-16,0,4.816557,5.286798,5.022458,0,0,0,29.59898,0,0.4702407,-0.4702407,38.5044,98.72903,0.1239973,5.524704,3.853246,0,34.41553
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.46053,41.10929,34.21469,5.108103,5.108103,0,0,0,5.108103,48.16915,0,0,0,2.46053,5.37695,5.108103,0,0,0.5224897,29.12874,0,2.91642,-2.91642,35.43023,90.84654,0.1239973,5.618913,1.968424,0,31.58927
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,32.09883,32.09883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.762957,26.21232,0,0,0,35.43023,90.84654,0.1239973,0,0,0,26.21232
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,30.10744,30.10744,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.762957,26.21232,0,4.069258,-4.069258,31.14085,79.84817,0.1239973,4.252375,0,0,26.21232
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,28.58277,28.58277,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.284355,22.14306,0,0.7642709,-0.7642709,30.33524,77.7825,0.1239973,0.7986631,0,0,22.14306
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.18257,27.18257,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.133545,21.37879,0,8.8,-8.8,21.05922,53.9979,0.1239973,13.68584,0,0,21.37879
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,25.78237,25.78237,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,18.91132,12.57879,0,0.07847781,-0.07847781,20.9765,53.78579,0.1239973,0.08200932,0,0,12.57879
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,24.6062,24.6062,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,18.99852,12.50031,0,0.6014495,-0.6014495,20.34252,52.16019,0.1239973,0.6285148,0,0,12.50031
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,23.69763,23.69763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.6668,11.89886,0,0,0,20.34252,52.16019,0.1239973,0,0,0,11.89886
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,22.77038,22.77038,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.6668,11.89886,0,1.890222,-1.890222,18.35005,47.05131,0.1239973,1.975282,0,0,11.89886
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,21.94893,21.94893,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.76704,10.00864,0,1.848772,-1.848772,16.40127,42.05445,0.1239973,1.931967,0,0,10.00864
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,21.19593,21.19593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82123,8.159867,0,0,0,16.40127,42.05445,0.1239973,0,0,0,8.159867
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,20.42427,20.42427,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.82123,8.159867,0,0.7027375,-0.7027375,15.66052,40.1551,0.1239973,0.7343607,0,0,8.159867
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,19.83307,19.83307,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.60205,7.457129,0,0.09728391,-0.09728391,15.55797,39.89216,0.1239973,0.1016617,0,0,7.457129
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,19.27299,19.27299,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.71015,7.359846,0,1.487315,-1.487315,13.99021,35.87225,0.1239973,1.554244,0,0,7.359846
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.619211,25.34663,18.67557,2.213739,2.213739,0,0,0,2.213739,118.3162,0,0,0,2.619211,2.330251,2.213739,0,0,26.36272,5.872531,0.2889593,0,0.2889593,14.26434,36.57515,0.1239936,2.435112,2.095368,0,8.491741
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.087201,33.61867,20.00732,0,0,0,0,0,0,0,0,0,0,5.087201,0,0,0,0,26.07376,6.132594,5.087201,0,5.087201,19.09048,48.94985,0.1239279,0,4.069761,0,11.2198
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.898207,45.85836,23.05042,1.997156,1.997156,0,-1,0,1.997156,395.4728,0,0,0,7.898207,2.102269,1.997156,0,0,20.98656,10.71107,5.795938,0,5.795938,24.58899,63.04856,0.1238531,2.196871,6.318566,0,18.60928
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.327351,54.77312,26.21799,6.769032,6.769032,0,0,0,6.769032,137.7945,0,0,0,9.327351,7.125297,6.769032,0,0,15.19062,15.92742,2.202054,0,2.202054,26.67804,68.4051,0.1238247,7.445935,7.461881,0,25.25477
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,10.02892,60.79312,28.80681,2.686664,2.686664,0,0,0,2.686664,373.2851,0,0,0,10.02892,2.828067,2.686664,0,0,12.98857,17.90927,7.200849,0,7.200849,33.50937,85.92128,0.123732,2.95533,8.023132,0,27.93818
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,10.14396,63.99295,30.91022,4.107768,4.107768,0,0,0,4.107768,246.9458,0.03227486,0,0,10.14396,4.323966,4.107768,0,0,5.787718,24.39003,5.787718,0,5.787718,39.00008,100,0.1236575,4.518544,8.115167,0,34.53399
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.659782,64.53105,32.90784,1.848927,1.848927,0,0,0,1.848927,522.4535,7.713543,0,0,9.659782,1.946239,1.848927,0,0,0,29.59898,0,0,0,39.00008,100,0.1236575,2.033819,7.727826,0,39.25876
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.91073,62.92108,34.07779,0,0,0,-1,0,0,0,8.91073,0,0,8.91073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236575,0,7.128584,0,38.50971
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.268008,57.05959,34.46362,4.249506,4.249506,0,0,0,4.249506,171.0318,2.794844,0,0,7.268008,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1236575,4.674457,5.814406,0,36.86699
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.960289,49.51642,34.84945,2.781565,2.781565,0,0,0,2.781565,178.3273,2.032326,0,0,4.960289,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1236575,3.059722,3.968231,0,34.55927
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.121672,39.96169,34.05912,4.660268,4.660268,0,0,0,4.660268,45.52682,0,8.881784E-16,0,2.121672,4.905545,4.660268,0,0,0,29.59898,0,2.783873,-2.783873,36.06562,92.47576,0.1236575,5.126295,1.697337,0,31.72065
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,31.97437,31.97437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093193,26.81511,0,0,0,36.06562,92.47576,0.1236575,0,0,0,26.81511
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,29.98298,29.98298,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.093193,26.81511,0,3.642432,-3.642432,32.22616,82.631,0.1236575,3.806341,0,0,26.81511
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,28.47698,28.47698,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.140339,23.17267,0,1.93591,-1.93591,30.18553,77.39864,0.1236575,2.023026,0,0,23.17267
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,27.09545,27.09545,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.29135,21.23676,0,3.247311,-3.247311,26.76256,68.62182,0.1236575,3.39344,0,0,21.23676
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,25.69525,25.69525,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.89947,17.98945,0,1.659336,-1.659336,25.01347,64.13697,0.1236575,1.734006,0,0,17.98945
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,24.50663,24.50663,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.74318,16.33012,0,1.047175,-1.047175,23.90965,61.30667,0.1236575,1.094298,0,0,16.33012
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,23.59184,23.59184,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.90671,15.28294,0,0.6625904,-0.6625904,23.21122,59.51583,0.1236575,0.692407,0,0,15.28294
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,22.66459,22.66459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.64292,14.62035,0,0,0,23.21122,59.51583,0.1236575,0,0,0,14.62035
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,21.84314,21.84314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.64292,14.62035,0,0,0,23.21122,59.51583,0.1236575,0,0,0,14.62035
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,21.09014,21.09014,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.64292,14.62035,0,1.01698,-1.01698,22.13923,56.76714,0.1236575,1.062744,0,0,14.62035
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,20.30603,20.30603,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.7729,13.60337,0,0.5118473,-0.5118473,21.59969,55.38372,0.1236575,0.5348804,0,0,13.60337
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,19.72728,19.72728,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.34162,13.09152,0,1.277099,-1.277099,20.25351,51.93198,0.1236575,1.334569,0,0,13.09152
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,19.1672,19.1672,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.76061,11.81442,0,1.342576,-1.342576,18.83831,48.30327,0.1236575,1.402992,0,0,11.81442
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.03895,23.7137,18.56978,3.530342,3.530342,0,0,0,3.530342,57.75505,0,0,0,2.03895,3.716149,3.530342,0,0,21.25237,10.47185,0,1.677199,-1.677199,17.07039,43.77015,0.1236575,3.883376,1.63116,0,12.5108
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.571837,31.99596,19.88286,1.841609,1.841609,0,0,0,1.841609,248.2523,0,0,0,4.571837,1.938536,1.841609,0,0,23.11592,8.79465,2.633301,0,2.633301,19.56856,50.17569,0.1236237,2.02577,3.65747,0,13.36649
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.309858,40.50924,22.89485,4.855851,4.855851,0,-1,0,4.855851,129.9434,0,0,0,6.309858,5.111422,4.855851,0,0,20.48262,11.16462,1.198436,0,1.198436,20.7055,53.09091,0.1236083,5.341436,5.047887,0,17.47448
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.618866,45.05986,26.04374,2.045532,2.045532,0,0,0,2.045532,323.5767,0,0,0,6.618866,2.153192,2.045532,0,0,19.28418,12.24321,4.465674,0,4.465674,24.94201,63.95374,0.123551,2.250085,5.295093,0,18.86208
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.457985,47.45554,28.61389,1.681441,1.681441,0,0,0,1.681441,384.0744,0,0,0,6.457985,1.769938,1.681441,0,0,14.81851,16.26232,4.688047,0,4.688047,29.38948,75.35749,0.1234908,1.849585,5.166388,0,22.72031
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.480719,53.43393,30.73597,0,0,0,0,0,0,0,0,0,0,7.480719,0,0,0,0,10.13046,20.48156,7.480719,0,7.480719,36.48631,93.55446,0.123395,0,5.984575,0,27.96228
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.63423,56.37015,32.74604,3.784306,3.784306,0,0,0,3.784306,201.7339,1.001008,0,0,7.63423,3.98348,3.784306,0,0,2.649742,27.21421,2.649742,0,2.649742,39.00008,100,0.1233611,4.162737,6.107384,0,34.84844
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.723641,51.01302,33.92221,2.55873,2.55873,0,-1,0,2.55873,223.6907,3.030241,0,0,5.723641,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1233611,2.814603,4.578913,0,35.32262
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.200888,46.50177,34.32049,7.720301,7.720301,3.729458,0,1.279553,7.720301,54.41352,0,0,0,4.200888,4.200888,3.990843,0,0,0,29.59898,0,0,0,39.00008,100,0.1233611,8.492331,3.36071,12,33.79987
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.658365,42.20684,34.70632,5.862663,5.862663,0,0,0,5.862663,45.34399,0,0,0,2.658365,6.171224,5.862663,0,0,0,29.59898,0,3.512859,-3.512859,35.2972,90.50546,0.1233611,6.448929,2.126692,0,32.25734
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.906009,39.21256,33.93465,0,0,0,0,0,0,0,0,0,0,1.906009,0,0,0,0,3.903176,26.08612,1.906009,0,1.906009,37.1054,95.14186,0.1233367,0,1.524808,0,27.99213
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,31.83746,31.83746,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,1.997167,27.80153,0,2.166793,-2.166793,34.8214,89.28546,0.1233367,2.264298,0,0,27.80153
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,29.85851,29.85851,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.404715,25.63474,0,1.812062,-1.812062,32.91132,84.38783,0.1233367,1.893604,0,0,25.63474
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,28.37119,28.37119,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.418116,23.82267,0,6.10235,-6.10235,26.47888,67.89442,0.1233367,6.376956,0,0,23.82267
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,26.98966,26.98966,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.19851,17.72032,0,1.926271,-1.926271,24.44841,62.6881,0.1233367,2.012953,0,0,17.72032
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,25.58945,25.58945,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.33881,15.79405,0,0.2693692,-0.2693692,24.16447,61.96005,0.1233367,0.2814908,0,0,15.79405
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,24.40084,24.40084,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,15.63811,15.52468,0,0.6578415,-0.6578415,23.47104,60.18204,0.1233367,0.6874444,0,0,15.52468
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,23.48604,23.48604,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.36904,14.86684,0,2.093175,-2.093175,21.26464,54.52462,0.1233367,2.187368,0,0,14.86684
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,22.54013,22.54013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.69479,12.77367,0,0,0,21.26464,54.52462,0.1233367,0,0,0,12.77367
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,21.71868,21.71868,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,18.69479,12.77367,0,1.936531,-1.936531,19.22336,49.29057,0.1233367,2.023675,0,0,12.77367
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,20.96568,20.96568,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,20.84649,10.83714,0,0.8890926,-0.8890926,18.28617,46.88753,0.1233367,0.9291018,0,0,10.83714
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,20.20024,20.20024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.83437,9.948043,0,0,0,18.28617,46.88753,0.1233367,0,0,0,9.948043
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,19.62149,19.62149,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,21.83437,9.948043,0,2.734114,-2.734114,15.40416,39.49778,0.1233367,2.857149,0,0,9.948043
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,19.06141,19.06141,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,24.87228,7.213929,0,2.728109,-2.728109,12.52849,32.12426,0.1233367,2.850874,0,0,7.213929
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.474457,24.74421,18.46399,0,0,0,0,0,0,0,0,0,0,2.474457,0,0,0,0,27.90351,4.48582,2.474457,0,2.474457,14.87596,38.14341,0.1233051,0,1.979566,0,6.960278
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.241166,33.79686,19.7584,6.744304,6.744304,12,0,3.372,6.744304,77.71248,8.881784E-16,0,0,5.241166,0,0,5.255696,4.992911,25.42905,6.712832,10.23408,0,10.23408,24.58486,63.03798,0.1234364,7.418735,4.192933,12,11.954
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.140849,43.00071,22.75171,1.773507,1.773507,0,-1,0,1.773507,402.6401,0,0,0,7.140849,1.866849,1.773507,0,0,15.19497,15.9235,5.273999,0,5.273999,29.58821,75.86707,0.123369,1.950857,5.712679,0,23.06435
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.961896,49.41494,25.88816,1.326236,1.326236,0,0,0,1.326236,600.3376,0,0,0,7.961896,1.396038,1.326236,0,0,9.920975,20.6701,6.565858,0,6.565858,35.81713,91.83862,0.1232852,1.45886,6.369517,0,28.632
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.866284,59.66329,28.43964,2.779436,2.779436,0,0,0,2.779436,354.9743,3.585445,0,0,9.866284,2.925722,2.779436,0,0,3.355117,26.57937,3.355117,0,3.355117,39.00008,100,0.1232425,3.05738,7.893028,0,36.44566
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.720547,61.77642,30.56173,5.884183,5.884183,0,0,0,5.884183,165.1979,3.52667,0,0,9.720547,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1232425,6.472601,7.776438,0,39.31953
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.86724,57.04741,32.59046,0,0,0,0,0,0,0,7.86724,0,0,7.86724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232425,0,6.293792,0,37.46622
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.190415,55.9698,33.77908,6.179921,6.179921,0,-1,0,6.179921,116.3512,0.6852354,0,0,7.190415,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1232425,6.797913,5.752332,0,36.78939
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.195534,56.44233,34.16491,2.513111,2.513111,0,0,0,2.513111,286.3198,4.550154,0,0,7.195534,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1232425,2.764422,5.756427,0,36.79451
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.905087,45.85875,34.58186,3.49394,3.49394,0,0,0,3.49394,111.7674,0.227255,0,0,3.905087,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1232425,3.843334,3.124069,0,33.50407
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.367464,37.56459,33.81641,4.611095,4.611095,0,0,0,4.611095,29.65595,0,0,0,1.367464,4.853785,4.611095,0,0,0,29.59898,0,3.48632,-3.48632,35.32517,90.57719,0.1232425,5.072205,1.093971,0,30.96644
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,31.73167,31.73167,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.873689,26.11266,0,5.35655,-5.35655,29.67887,76.09953,0.1232425,5.597595,0,0,26.11266
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,29.75272,29.75272,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.825412,20.75611,0,0.1797841,-0.1797841,29.48936,75.6136,0.1232425,0.1878744,0,0,20.75611
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,28.28407,28.28407,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.02517,20.57632,0,7.450834,-7.450834,21.6355,55.47552,0.1232425,7.786122,0,0,20.57632
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,26.88386,26.88386,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.30388,13.12549,0,5.269489,-5.269489,16.08097,41.23317,0.1232425,5.506616,0,0,13.12549
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,25.50233,25.50233,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.15886,7.856,0,0.7032328,-0.7032328,15.33969,39.33247,0.1232425,0.7348783,0,0,7.856
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,24.29505,24.29505,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.94024,7.152767,0,1.857023,-1.857023,13.38222,34.31332,0.1232425,1.940589,0,0,7.152767
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,23.39892,23.39892,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.00359,5.295744,0,1.617446,-1.617446,11.67728,29.94169,0.1232425,1.690231,0,0,5.295744
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,22.453,22.453,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.80075,3.678298,0,1.467565,-1.467565,10.13033,25.97516,0.1232425,1.533605,0,0,3.678298
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,21.63155,21.63155,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.43138,2.210734,0,0.730961,-0.730961,9.359833,23.99952,0.1232425,0.7638543,0,0,2.210734
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,20.87856,20.87856,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.24356,1.479773,0,1.246558,-1.246558,8.045845,20.63033,0.1232425,1.302654,0,0,1.479773
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,20.11311,20.11311,1.178959,0.2215535,0,-1,0,0.2215535,0,0,0.9574054,1.075301,0,0.2332142,0.2215535,0,0,32.62863,0.2332142,0,0.2332142,-0.2332142,7.800015,20,0.1232425,1.296855,0,0,0.2332142
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,19.53436,19.53436,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1233214,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,18.97428,18.97428,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1233833,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.686076,25.21287,18.37686,3.610298,3.610298,11.54417,0,3.256675,3.610298,74.40039,0,0,0,2.686076,0,0,7.933874,7.53718,16.16775,15.048,10.22326,0,10.22326,33.36063,85.53991,0.1235009,3.971328,2.14886,12,17.73408
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.69733,35.02761,19.6526,4.515352,4.515352,0,0,0,4.515352,126.1769,0,0,0,5.69733,4.753002,4.515352,0,0,5.944498,24.24893,0.9443278,0,0.9443278,34.2565,87.83701,0.1234889,4.966887,4.557864,0,29.94626
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.41024,43.74582,22.63347,2.445272,2.445272,0,-1,0,2.445272,303.0436,0,0,0,7.41024,2.573971,2.445272,0,0,5.00017,25.09883,4.83627,0,4.83627,38.84459,99.60131,0.1234273,2.689799,5.928192,0,32.50906
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.425398,54.53587,25.72636,0.1488191,0.1488191,0,0,0,0.1488191,6333.461,9.104847,0,0,9.425398,0.1566516,0.1488191,0,0,0.1639,29.45147,0.1639,0,0.1639,39.00008,100,0.1234252,0.163701,7.540318,0,38.87687
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.40586,57.61912,28.2654,4.093261,4.093261,0,0,0,4.093261,229.7889,5.097165,0,0,9.40586,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1234252,4.502586,7.524688,0,39.00484
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.411927,60.32071,30.39993,0,0,0,0,0,0,0,9.411927,0,0,9.411927,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234252,0,7.529541,0,39.01091
