Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.25854,60.56511,27.8979,4.99552,4.99552,0,0,0,4.99552,205.3548,5.000099,0,0,10.25854,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1413886,5.495072,8.206833,0,39.85752
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.65094,65.39992,30.31725,7.013492,7.013492,0,0,0,7.013492,151.8636,3.268318,0,0,10.65094,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1413886,7.714841,8.520753,0,40.24992
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,10.00765,65.6637,32.63824,1.526409,1.526409,0,0,0,1.526409,655.6339,8.400908,0,0,10.00765,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1413886,1.67905,8.006124,0,39.60663
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.525202,61.4225,34.11346,6.048069,6.048069,0,-1,0,6.048069,140.9574,2.158814,0,0,8.525202,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1413886,6.652876,6.820162,0,38.12418
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.56352,54.88449,34.77567,3.702101,3.702101,0,0,0,3.702101,177.2918,2.666572,0,0,6.56352,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1413886,4.072311,5.250816,0,36.1625
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.536254,52.0718,35.42476,0.8564061,0.8564061,0,0,0,0.8564061,646.452,4.634774,0,0,5.536254,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1413886,0.9420468,4.429003,0,35.13523
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.331189,44.41863,34.88712,9.266849,9.266849,6.102219,0,1.879861,9.266849,35.94738,0,0,0,3.331189,3.331189,3.164629,0,0,0,29.59898,0,0,0,39.00008,100,0.1413886,10.19353,2.664951,12,32.93017
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,33.02508,33.02508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413886,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,31.1827,31.1827,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,0,29.59898,0,2.135863,-2.135863,36.74868,94.2272,0.1413886,2.231977,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,29.63537,29.63537,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,2.373181,27.46312,0,4.578302,-4.578302,31.92273,81.85298,0.1413886,4.784326,0,0,27.46312
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,28.12082,28.12082,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,7.460184,22.88481,0,8.8,-8.8,22.64671,58.06837,0.1413886,9.246846,0,0,22.88481
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,26.55382,26.55382,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,17.23796,14.08481,0,0.1853035,-0.1853035,22.45138,57.56754,0.1413886,0.1936422,0,0,14.08481
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,25.24252,25.24252,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,17.44386,13.89951,0,0.5123548,-0.5123548,21.91132,56.18275,0.1413886,0.5354107,0,0,13.89951
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,24.19348,24.19348,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,18.01314,13.38715,0,0.7384824,-0.7384824,21.13289,54.18678,0.1413886,0.7717141,0,0,13.38715
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,23.12477,23.12477,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,18.83367,12.64867,0,2.518787,-2.518787,18.47785,47.37901,0.1413886,2.632132,0,0,12.64867
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,22.27242,22.27242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63233,10.12988,0,0,0,18.47785,47.37901,0.1413886,0,0,0,10.12988
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,21.51843,21.51843,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,21.63233,10.12988,0,1.631788,-1.631788,16.7578,42.96862,0.1413886,1.705218,0,0,10.12988
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,20.74476,20.74476,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,23.44542,8.498096,0,2.024537,-2.024537,14.62375,37.49671,0.1413886,2.115641,0,0,8.498096
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,19.95142,19.95142,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,25.69491,6.47356,0,0.4709094,-0.4709094,14.12737,36.22394,0.1413886,0.4921004,0,0,6.47356
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,19.28922,19.28922,1.079347,1.079347,0,0,0,1.079347,0,0,2.220446E-16,0,0,1.136155,1.079347,0,0,26.21814,6.002651,0,1.136155,-1.136155,12.92975,33.15314,0.1413886,1.187282,0,0,6.002651
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.126142,24.0066,18.63357,4.57651,4.57651,12,0,3.372,4.57651,46.45771,0,0,0,2.126142,0,0,7.42349,7.052315,27.48054,4.866496,9.178457,0,9.178457,21.6372,55.47989,0.1438328,5.034162,1.700914,12,6.992638
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.320999,33.91927,19.65638,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.320999,0,0,8.8,8.36,18.30208,13.12711,13.681,0,13.681,34.61613,88.75915,0.1431814,0,4.256799,12,18.4481
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.46117,43.79936,22.53468,3.84712,3.84712,0,-1,0,3.84712,193.9417,0,0,0,7.46117,4.0496,3.84712,0,0,4.62108,25.44001,3.41157,0,3.41157,37.85263,97.05785,0.1422443,4.231832,5.968936,0,32.90118
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.414512,50.50804,25.46544,0,0,0,0,0,0,0,7.205002,0,0,8.414512,0,0,0,0,1.20951,28.51042,1.20951,0,1.20951,39.00008,100,0.1419149,0,6.73161,0,36.92493
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.751772,58.63414,27.98969,8.064651,8.064651,3,0,1.095,8.064651,120.9199,4.42056,0,0,9.751772,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1419149,8.871117,7.801418,12,39.35075
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.52589,65.00203,30.42871,2.744302,2.744302,0,0,0,2.744302,383.5544,7.637153,0,0,10.52589,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1419149,3.018732,8.420713,0,40.12487
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.34813,63.03238,32.74971,1.012199,1.012199,0,0,0,1.012199,923.5468,8.282658,0,0,9.34813,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1419149,1.113419,7.478504,0,38.94711
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.975801,63.3703,34.22492,0,0,0,-1,0,0,0,8.975801,0,0,8.975801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419149,0,7.180641,0,38.57478
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.544753,58.56532,34.86745,6.244573,6.244573,0,0,0,6.244573,120.821,0.9715185,0,0,7.544753,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1419149,6.86903,6.035802,0,37.14373
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.799626,49.74977,35.53622,1.718202,1.718202,0,0,0,1.718202,279.3401,2.990993,0,0,4.799626,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1419149,1.890022,3.839701,0,34.39861
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.509093,42.07192,34.99858,4.05615,4.05615,0,0,0,4.05615,61.85896,0,0,0,2.509093,4.269632,4.05615,0,0,0,29.59898,0,1.760539,-1.760539,37.14431,95.24162,0.1419149,4.461765,2.007274,0,32.10807
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4224623,34.27137,33.13654,4.728398,4.728398,0,0,0,4.728398,8.934576,0,8.881784E-16,0,0.4224623,4.977261,4.728398,0,0,1.956155,27.83844,0,4.554799,-4.554799,32.34313,82.93093,0.1419149,5.201237,0.3379698,0,28.2609
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,31.31383,31.31383,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.017042,23.28364,0,6.574861,-6.574861,25.41262,65.16042,0.1419149,6.870729,0,0,23.28364
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,29.72716,29.72716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.32244,16.70878,0,0,0,25.41262,65.16042,0.1419149,0,0,0,16.70878
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,28.23228,28.23228,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.32244,16.70878,0,2.907986,-2.907986,22.34733,57.30073,0.1419149,3.038846,0,0,16.70878
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,26.64561,26.64561,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.55354,13.80079,0,0.4666633,-0.4666633,21.85542,56.03943,0.1419149,0.4876631,0,0,13.80079
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,25.35398,25.35398,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.07205,13.33413,0,2.477631,-2.477631,19.24377,49.3429,0.1419149,2.589124,0,0,13.33413
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,24.28527,24.28527,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.82498,10.8565,0,0.2551714,-0.2551714,18.9748,48.65322,0.1419149,0.2666542,0,0,10.8565
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,23.21656,23.21656,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.1085,10.60133,0,0.3740545,-0.3740545,18.58051,47.64223,0.1419149,0.3908869,0,0,10.60133
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,22.37077,22.37077,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.52412,10.22727,0,1.682989,-1.682989,16.80648,43.09346,0.1419149,1.758723,0,0,10.22727
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,21.61022,21.61022,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.3941,8.544285,0,2.055084,-2.055084,14.64023,37.53899,0.1419149,2.147563,0,0,8.544285
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,20.83655,20.83655,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.67753,6.489201,0,0.8559963,-0.8559963,13.73794,35.2254,0.1419149,0.8945161,0,0,6.489201
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,20.02354,20.02354,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.62864,5.633204,0,1.144403,-1.144403,12.53163,32.13232,0.1419149,1.195901,0,0,5.633204
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,19.36134,19.36134,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.9002,4.488802,0,2.088431,-2.088431,10.33023,26.48771,0.1419149,2.18241,0,0,4.488802
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.550948,25.21083,18.7188,0.5696797,0.5696797,0,0,0,0.5696797,447.7863,0,0,0,2.550948,0.5996629,0.5696797,0,0,30.22067,2.400371,1.951285,0,1.951285,12.18138,31.23425,0.1413869,0.6266478,2.040758,0,4.951319
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.158506,33.54407,19.74817,0.2728285,0.2728285,0,0,0,0.2728285,1890.751,0,0,0,5.158506,0.2871879,0.2728285,0,0,28.26939,4.156528,4.871319,0,4.871319,16.80272,43.08381,0.1400856,0.3001113,4.126805,0,9.315034
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.558895,44.22852,22.62647,1.358286,1.358286,0,-1,0,1.358286,556.5024,0,0,0,7.558895,1.429775,1.358286,0,0,23.39807,8.540714,6.12912,0,6.12912,22.61731,57.99299,0.1384819,1.494115,6.047116,0,16.09961
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.371693,54.1238,25.55723,7.291321,7.291321,0,0,0,7.291321,128.5322,0,0,0,9.371693,7.675074,7.291321,0,0,17.26895,14.05692,1.696619,0,1.696619,24.22687,62.12005,0.1380445,8.020452,7.497355,0,23.42862
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.770744,58.85071,28.10115,4.499138,4.499138,0,0,0,4.499138,217.1693,0,0,0,9.770744,4.735935,4.499138,0,0,15.57233,15.58388,5.03481,0,5.03481,29.00331,74.3673,0.1367625,4.949052,7.816596,0,25.35462
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.999519,62.89542,30.53361,0,0,0,0,0,0,0,0,0,0,9.999519,0,0,0,0,10.53752,20.11521,9.999519,0,9.999519,38.48969,98.6913,0.1342856,0,7.999615,0,30.11473
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,10.25257,67.05011,32.88084,1.834326,1.834326,0,0,0,1.834326,558.9283,7.783696,0,0,10.25257,1.93087,1.834326,0,0,0.5380028,29.11477,0.5380028,0,0.5380028,39.00008,100,0.1341549,2.017759,8.202054,0,39.36734
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.273734,60.7335,34.35605,1.291565,1.291565,0,-1,0,1.291565,640.5978,6.914193,0,0,8.273734,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1341549,1.420721,6.618988,0,37.87271
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.557603,58.79353,35.01825,1.8587,1.8587,0,0,0,1.8587,406.6069,5.601077,0,0,7.557603,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1341549,2.04457,6.046082,0,37.15658
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.723786,52.97498,35.66079,0.1679072,0.1679072,0,0,0,0.1679072,3408.899,5.547042,0,0,5.723786,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1341549,0.1846979,4.579029,0,35.32277
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.230234,41.41049,35.14938,3.219094,3.219094,0,0,0,3.219094,69.28143,0,4.440892E-16,0,2.230234,3.38852,3.219094,0,0,0,29.59898,0,1.158286,-1.158286,37.77914,96.86939,0.1341549,3.541003,1.784187,0,31.82921
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7266781,35.25105,33.28734,3.61683,3.61683,0,0,0,3.61683,20.09157,0,0,0,0.7266781,3.807189,3.61683,0,0,1.286984,28.44069,0,3.080511,-3.080511,34.53199,88.5434,0.1341549,3.978513,0.5813425,0,29.16737
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,31.45808,31.45808,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.709774,25.36018,0,6.54568,-6.54568,27.63224,70.85176,0.1341549,6.840235,0,0,25.36018
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,29.89107,29.89107,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,11.98275,18.8145,0,6.725025,-6.725025,20.54344,52.67539,0.1341549,7.027651,0,0,18.8145
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,28.37652,28.37652,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.455,12.08948,0,2.474499,-2.474499,17.93509,45.98732,0.1341549,2.585851,0,0,12.08948
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,26.79641,26.79641,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.20444,9.614977,0,1.161548,-1.161548,16.71071,42.84789,0.1341549,1.213818,0,0,9.614977
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,25.48511,25.48511,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.49505,8.453429,0,0.2630968,-0.2630968,16.43338,42.1368,0.1341549,0.2749362,0,0,8.453429
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,24.4164,24.4164,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.78738,8.190332,0,0.853081,-0.853081,15.53416,39.83109,0.1341549,0.8914697,0,0,8.190332
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,23.32802,23.32802,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.73525,7.337251,0,1.115311,-1.115311,14.35852,36.81664,0.1341549,1.1655,0,0,7.337251
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,22.47568,22.47568,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,25.97449,6.22194,0,0.329475,-0.329475,14.01122,35.92613,0.1341549,0.3443013,0,0,6.22194
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,21.72168,21.72168,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.34057,5.892465,0,0.6335391,-0.6335391,13.34341,34.2138,0.1341549,0.6620484,0,0,5.892465
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,20.94801,20.94801,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.0445,5.258926,0,2.111261,-2.111261,11.11795,28.5075,0.1341549,2.206268,0,0,5.258926
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,20.13501,20.13501,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.39035,3.147665,0,0.3780498,-0.3780498,10.71945,27.4857,0.1341549,0.3950621,0,0,3.147665
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,19.4728,19.4728,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.8104,2.769615,0,0.8678252,-0.8678252,9.804678,25.14015,0.1341549,0.9068773,0,0,2.769615
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.696869,23.07567,18.81059,4.951782,4.951782,12,0,3.372,4.951782,34.26785,0,0,0,1.696869,0,0,7.048218,6.695807,30.77465,1.90179,8.392676,0,8.392676,17.76667,45.55547,0.1364872,5.44696,1.357495,12,3.59866
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.22155,33.85007,19.85963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.22155,0,0,8.8,8.36,22.38198,9.455198,13.58155,0,13.58155,30.65126,78.59282,0.1360987,0,4.17724,12,14.67675
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.01118,39.38122,22.71827,1.008071,1.008071,0,-1,0,1.008071,596.305,0,0,0,6.01118,1.061128,1.008071,0,0,8.800426,21.67859,4.950052,0,4.950052,35.34729,90.6339,0.1349363,1.108879,4.808944,0,27.68977
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.61993,44.61419,25.64902,3.409073,3.409073,0,0,0,3.409073,194.1856,0,0,0,6.61993,3.588498,3.409073,0,0,3.850374,26.13364,3.031432,0,3.031432,38.22316,98.00791,0.1342342,3.749981,5.295944,0,32.75357
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,8.187712,52.98106,28.21261,0.9833666,0.9833666,0,0,0,0.9833666,832.6204,6.333646,0,0,8.187712,1.035123,0.9833666,0,0,0.8189422,28.86193,0.8189422,0,0.8189422,39.00008,100,0.1340458,1.081703,6.550169,0,37.04964
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.420967,60.66602,30.64507,3.318504,3.318504,0,0,0,3.318504,283.892,5.927805,0,0,9.420967,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1340458,3.650354,7.536773,0,39.01994
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,9.164896,62.56498,32.97263,0.5317591,0.5317591,0,0,0,0.5317591,1723.505,8.605149,0,0,9.164896,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1340458,0.5849349,7.331916,0,38.76387
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.534046,61.89462,34.46751,5.595352,5.595352,0,-1,0,5.595352,152.5203,2.644202,0,0,8.534046,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1340458,6.154887,6.827237,0,38.13302
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.285079,50.87724,35.11005,7.927351,7.927351,3,0,1.095,7.927351,66.66892,0.09839426,0,0,5.285079,5.186686,4.927351,0,0,0,29.59898,0,0,0,39.00008,100,0.1340458,8.720086,4.228064,12,34.88406
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.362975,45.45881,35.77225,4.869905,4.869905,0,0,0,4.869905,69.05627,0,0,0,3.362975,5.126215,4.869905,0,0,0,29.59898,0,1.763241,-1.763241,37.14146,95.23432,0.1340458,5.356895,2.69038,0,32.96195
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.190568,41.40378,35.25429,1.417453,1.417453,0,0,0,1.417453,154.5425,0,0,0,2.190568,1.492056,1.417453,0,0,1.959157,27.83574,0.6985121,0,0.6985121,37.80413,96.93346,0.1338855,1.559199,1.752455,0,30.02631
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7110268,35.31441,33.39224,4.525589,4.525589,0,0,0,4.525589,15.71126,0,8.881784E-16,0,0.7110268,4.763778,4.525589,0,0,1.260645,28.4644,0,4.052751,-4.052751,33.53215,85.97971,0.1338855,4.978148,0.5688214,0,29.17542
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,31.54987,31.54987,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,5.763701,24.41165,0,6.917299,-6.917299,26.24068,67.28365,0.1338855,7.228577,0,0,24.41165
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,30.00253,30.00253,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,13.44959,17.49435,0,4.687446,-4.687446,21.29967,54.61444,0.1338855,4.898381,0,0,17.49435
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,28.48798,28.48798,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,18.65786,12.8069,0,2.928006,-2.928006,18.21329,46.70064,0.1338855,3.059767,0,0,12.8069
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,26.8882,26.8882,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,21.9112,9.878896,0,0.6209063,-0.6209063,17.55879,45.02246,0.1338855,0.648847,0,0,9.878896
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,25.5769,25.5769,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,22.6011,9.25799,0,1.284225,-1.284225,16.2051,41.55146,0.1338855,1.342015,0,0,9.25799
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,24.48852,24.48852,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,24.02802,7.973764,0,1.789762,-1.789762,14.31853,36.7141,0.1338855,1.870302,0,0,7.973764
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,23.41981,23.41981,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,26.01664,6.184002,0,1.378433,-1.378433,12.86553,32.98847,0.1338855,1.440463,0,0,6.184002
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,22.57402,22.57402,3.570586,3.570586,0,-1,0,3.570586,0,0,4.440892E-16,0,0,3.758511,3.570586,0,0,27.54823,4.805569,0,3.758511,-3.758511,8.903711,22.82998,0.1338855,3.927644,0,0,4.805569
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,21.7938,21.7938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.72436,1.047058,0,0,0,8.903711,22.82998,0.1338855,0,0,0,1.047058
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,21.02013,21.02013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.72436,1.047058,0,0,0,8.903711,22.82998,0.1338855,0,0,0,1.047058
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,20.2268,20.2268,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,31.72436,1.047058,8.36,0,8.36,16.8347,43.16582,0.1355746,1.915966,0,12,1.047058
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,19.56459,19.56459,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.36436,8.571058,8.36,0,8.36,24.7657,63.50166,0.1367334,0.7795432,0,12,8.571058
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.043666,24.06886,18.90238,6.565833,6.565833,12,0,3.372,6.565833,31.12578,0,0,0,2.043666,0,0,5.434167,5.162459,15.00436,16.09506,7.206126,0,7.206126,31.60203,81.03068,0.1385227,7.222415,1.634933,12,18.13873
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.584244,32.08418,19.93175,4.771672,4.771672,0,0,0,4.771672,96.07206,0,0,0,4.584244,5.022813,4.771672,0,0,7.79823,22.58057,0,0.4385691,-0.4385691,31.13973,79.84531,0.1385227,5.248839,3.667395,0,27.16481
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.894643,39.12384,22.81006,3.01833,3.01833,0,-1,0,3.01833,195.2948,0,0,0,5.894643,3.17719,3.01833,0,0,8.285529,22.142,2.717454,0,2.717454,33.71774,86.45557,0.1379064,3.320163,4.715714,0,28.03665
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.282337,50.36732,25.74081,0,0,0,0,0,0,0,2.714262,0,0,8.282337,0,0,0,0,5.568075,24.58771,5.568075,0,5.568075,39.00008,100,0.1366606,0,6.625869,0,32.87005
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.670011,58.7319,28.32407,6.181251,6.181251,0,0,0,6.181251,156.441,3.16343,0,0,9.670011,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1366606,6.799376,7.736008,0,39.26899
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.541675,57.36786,30.75653,4.396227,4.396227,0,0,0,4.396227,194.2955,3.914066,0,0,8.541675,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1366606,4.83585,6.833339,0,38.14065
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.457138,63.90859,33.08409,1.469649,1.469649,0,0,0,1.469649,643.4965,7.910139,0,0,9.457138,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1366606,1.616614,7.565711,0,39.05611
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.740175,62.84949,34.57241,7.196218,7.196218,0,-1,0,7.196218,121.4551,1.165209,0,0,8.740175,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1366606,7.915839,6.99214,0,38.33915
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,7.093467,57.31272,35.2215,4.153506,4.153506,0,0,0,4.153506,170.7826,2.721355,0,0,7.093467,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1366606,4.568857,5.674773,0,36.69244
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.169094,51.35323,35.88371,0,0,0,0,0,0,0,5.169094,0,0,5.169094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366606,0,4.135275,0,34.76807
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.735908,43.1302,35.36575,5.606844,5.606844,0,0,0,5.606844,48.79586,0,8.881784E-16,0,2.735908,5.901941,5.606844,0,0,0,29.59898,0,3.166033,-3.166033,35.66278,91.44286,0.1366606,6.167529,2.188726,0,32.33488
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5103704,34.85993,33.48404,13.29571,13.29571,12,0,3.372,13.29571,3.83861,0,0,0,0.5103704,1.363901,1.295706,0,0,3.517815,26.43295,0,0.8535302,-0.8535302,34.76308,89.13594,0.1366606,14.62528,0.4082963,12,26.94332
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,31.66133,31.66133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.466181,25.57941,0,0,0,34.76308,89.13594,0.1366606,0,0,0,25.57941
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,30.09432,30.09432,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,4.466181,25.57941,0,8.064262,-8.064262,26.26261,67.33988,0.1366606,8.427154,0,0,25.57941
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,28.57977,28.57977,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,13.42647,17.51515,0,7.515761,-7.515761,18.3403,47.02632,0.1366606,7.85397,0,0,17.51515
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,26.97999,26.97999,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,21.77732,9.999392,0,1.209059,-1.209059,17.06584,43.75848,0.1366606,1.263467,0,0,9.999392
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,25.64902,25.64902,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,23.12072,8.790333,0,0.9029652,-0.9029652,16.11403,41.31794,0.1366606,0.9435987,0,0,8.790333
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,24.58031,24.58031,1.028159,1.028159,0,-1,0,1.028159,0,0,0,0,0,1.082273,1.028159,0,0,24.12401,7.887367,0,1.082273,-1.082273,14.97322,38.39278,0.1366606,1.130975,0,0,7.887367
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,23.49193,23.49193,0.9441918,0.9441918,0,-1,0,0.9441918,0,0,1.110223E-16,0,0,0.9938861,0.9441918,0,0,25.32654,6.805094,0,0.9938861,-0.9938861,13.92557,35.70651,0.1366606,1.038611,0,0,6.805094
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,22.64614,22.64614,0.6739264,0.6739264,0,-1,0,0.6739264,0,0,1.110223E-16,0,0,0.7093962,0.6739264,0,0,26.43085,5.811208,0,0.7093962,-0.7093962,13.1778,33.78916,0.1366606,0.7413191,0,0,5.811208
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,21.87248,21.87248,1.420432,1.420432,0,-1,0,1.420432,0,0,2.220446E-16,0,0,1.495191,1.420432,0,0,27.21907,5.101812,0,1.495191,-1.495191,11.60173,29.74796,0.1366606,1.562475,0,0,5.101812
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,21.09881,21.09881,0.4289856,0.4289856,0,-1,0,0.4289856,0,0,5.551115E-17,0,0,0.4515638,0.4289856,0,0,28.8804,3.606621,0,0.4515638,-0.4515638,11.12574,28.52748,0.1366606,0.4718842,0,0,3.606621
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,20.2858,20.2858,0.5190951,0.5190951,0,0,0,0.5190951,0,0,1.110223E-16,0,0,0.5464159,0.5190951,0,0,29.38213,3.155057,0,0.5464159,-0.5464159,10.54976,27.05062,0.1366606,0.5710046,0,0,3.155057
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,19.61704,19.61704,1.005339,1.005339,0,0,0,1.005339,0,0,0,0,0,1.058251,1.005339,0,0,29.98926,2.608641,0,1.058251,-1.058251,9.43427,24.19039,0.1366606,1.105873,0,0,2.608641
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.621176,20.49308,18.95484,2.297459,2.297459,11.09746,0,3.143657,2.297459,27.03753,0,0,0,0.621176,0,0,8.8,8.36,31.1651,1.55039,8.981176,0,8.981176,17.95456,46.03725,0.138338,2.527205,0.4969408,12,2.171566
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963897,25.00236,20.01043,0.419022,0.419022,9.219022,0,2.668413,0.419022,468.6859,0,0,0,1.963897,0,0,8.8,8.36,22.18392,9.633449,10.3239,0,10.3239,27.74867,71.1503,0.1388415,0.4609242,1.571118,12,11.59735
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.544223,35.1549,22.88218,0,0,0,-1,0,0,0,0,0,0,4.544223,0,0,0,0,11.86002,18.92496,4.544223,0,4.544223,32.0597,82.20419,0.1378559,0,3.635378,0,23.46918
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.313259,50.58662,25.8326,0,0,0,0,0,0,0,0.9974577,0,0,8.313259,0,0,0,0,7.315802,23.01476,7.315802,0,7.315802,39.00008,100,0.1362984,0,6.650608,0,31.32802
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.843419,55.64914,28.41586,9.033574,9.033574,3,0,1.095,9.033574,97.89502,2.492288,0,0,8.843419,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1362984,9.936932,7.074735,12,38.4424
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.312699,60.48778,30.84832,1.042973,1.042973,0,0,0,1.042973,892.8992,8.214833,0,0,9.312699,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1362984,1.147271,7.45016,0,38.91168
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.459313,52.69893,33.19555,0.7855339,0.7855339,0,0,0,0.7855339,822.2832,5.632436,0,0,6.459313,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1362984,0.8640873,5.167451,0,36.05829
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.676772,51.69828,34.67076,3.693898,3.693898,0,-1,0,3.693898,153.6797,1.788458,0,0,5.676772,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1362984,4.063288,4.541417,0,35.27575
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.439667,51.64339,35.33297,0,0,0,0,0,0,0,5.439667,0,0,5.439667,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362984,0,4.351734,0,35.03865
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.743034,43.79296,35.9755,4.946546,4.946546,0,0,0,4.946546,55.45352,0,8.881784E-16,0,2.743034,5.206891,4.946546,0,0,0,29.59898,0,2.463857,-2.463857,36.40295,93.3407,0.1362984,5.441201,2.194427,0,32.34201
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3565709,36.42808,35.45754,1.487378,1.487378,0,0,0,1.487378,23.97312,0,0,0,0.3565709,1.565661,1.487378,0,0,2.737618,27.13512,0,1.20909,-1.20909,35.12845,90.07278,0.1362984,1.636116,0.2852567,0,27.49169
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.269797,34.32045,33.59549,0,0,0,0,0,0,0,0,0,0,0.269797,0,0,0,0,4.081052,25.92603,0.269797,0,0.269797,35.3844,90.72906,0.1362417,0,0.2158376,0,26.19583
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,31.77279,31.77279,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.811255,26.16885,0,3.817053,-3.817053,31.36088,80.41235,0.1362417,3.98882,0,0,26.16885
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,30.20579,30.20579,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.052425,22.3518,0,8.02415,-8.02415,22.90268,58.7247,0.1362417,8.385236,0,0,22.3518
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,28.67157,28.67157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.96815,14.32765,0,0,0,22.90268,58.7247,0.1362417,0,0,0,14.32765
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,27.07178,27.07178,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,16.96815,14.32765,0,1.708265,-1.708265,21.10201,54.10761,0.1362417,1.785137,0,0,14.32765
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,25.74081,25.74081,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.86622,12.61938,0,1.623789,-1.623789,19.39039,49.71885,0.1362417,1.696859,0,0,12.61938
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,24.6721,24.6721,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.67043,10.99559,0,0.9859943,-0.9859943,18.35106,47.0539,0.1362417,1.030364,0,0,10.99559
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,23.58372,23.58372,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.76598,10.0096,0,0.1226581,-0.1226581,18.22177,46.72238,0.1362417,0.1281777,0,0,10.0096
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,22.71827,22.71827,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,21.90226,9.88694,0,1.502825,-1.502825,16.63765,42.66055,0.1362417,1.570452,0,0,9.88694
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,21.9446,21.9446,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.57207,8.384115,0,0.5343097,-0.5343097,16.07444,41.21642,0.1362417,0.5583537,0,0,8.384115
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,21.15126,21.15126,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.16575,7.849805,0,1.346933,-1.346933,14.65464,37.57594,0.1362417,1.407545,0,0,7.849805
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,20.35793,20.35793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.66234,6.502872,0,0,0,14.65464,37.57594,0.1362417,0,0,0,6.502872
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,19.67605,19.67605,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.66234,6.502872,0,0.7573269,-0.7573269,13.85635,35.52904,0.1362417,0.7914066,0,0,6.502872
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9869235,21.47159,19.01384,2.521475,2.521475,0,0,0,2.521475,39.14072,0,0,0,0.9869235,2.654184,2.521475,0,0,26.50381,5.745545,0,1.667261,-1.667261,12.09891,31.02277,0.1362417,2.773623,0.7895388,0,6.732469
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.475592,29.11405,20.06288,5.208231,5.208231,11.83293,0,3.32973,5.208231,66.73267,0,0,0,3.475592,0,0,6.624694,6.293459,28.35633,4.078285,9.769052,0,9.769052,21.36664,54.78615,0.1379937,5.729054,2.780473,12,7.553876
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.108946,43.13674,22.96085,3.724298,3.724298,0,-1,0,3.724298,190.8801,0,0,0,7.108946,3.920314,3.724298,0,0,18.58727,12.87043,3.188632,0,3.188632,24.39164,62.54255,0.1373278,4.096728,5.687157,0,19.97938
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.504781,47.86511,25.91128,5.942134,5.942134,0,0,0,5.942134,126.2977,0,0,0,7.504781,6.254879,5.942134,0,0,15.39864,15.7402,1.249903,0,1.249903,25.5774,65.58295,0.1370685,6.536348,6.003825,0,23.24498
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.675843,55.10831,28.48798,0,0,0,0,0,0,0,0,0,0,8.675843,0,0,0,0,14.14874,16.86511,8.675843,0,8.675843,33.80803,86.68709,0.1352954,0,6.940675,0,25.54095
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.227805,52.77489,30.94011,0,0,0,0,0,0,0,1.754908,0,0,7.227805,0,0,0,0,5.472897,24.67337,5.472897,0,5.472897,39.00008,100,0.1342003,0,5.782244,0,31.90118
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.805324,50.57192,33.28734,1.249157,1.249157,0,0,0,1.249157,464.7392,4.490421,0,0,5.805324,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1342003,1.374073,4.644259,0,35.4043
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.450883,51.04202,34.76255,5.408918,5.408918,0,-1,0,5.408918,100.7758,0,0,0,5.450883,5.693598,5.408918,0,0,0,29.59898,0,0.2427148,-0.2427148,38.74424,99.34399,0.1342003,5.94981,4.360707,0,35.04986
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.208289,47.72409,35.42476,5.722936,5.722936,0,0,0,5.722936,73.53374,0,0,0,4.208289,6.024143,5.722936,0,0,0.2696832,29.35626,0,1.815854,-1.815854,36.83015,94.43611,0.1342003,6.295229,3.366631,0,33.56455
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.902809,41.40915,36.0673,0,0,0,0,0,0,0,0,0,0,1.902809,0,0,0,0,2.287298,27.54041,1.902809,0,1.902809,38.63532,99.06472,0.1338236,0,1.522247,0,29.44322
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.086504,41.4068,35.54933,5.783694,5.783694,0,0,0,5.783694,36.07563,0,8.881784E-16,0,2.086504,6.088099,5.783694,0,0,0.3844896,29.25294,0,4.001595,-4.001595,34.41727,88.24923,0.1338236,6.362063,1.669203,0,31.33944
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6208608,35.3861,33.70695,6.303105,6.303105,0,0,0,6.303105,9.850078,0,0,0,0.6208608,6.634848,6.303105,0,0,4.830706,25.25134,0,6.013987,-6.013987,28.07797,71.99464,0.1338236,6.933416,0.4966886,0,25.8722
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,31.86458,31.86458,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.51291,19.23736,0,3.643239,-3.643239,24.23766,62.14772,0.1338236,3.807184,0,0,19.23736
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,30.29758,30.29758,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,15.56096,15.59412,0,3.110194,-3.110194,20.95922,53.7415,0.1338236,3.250153,0,0,15.59412
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,28.75024,28.75024,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.01673,12.48392,0,3.193719,-3.193719,17.59275,45.10952,0.1338236,3.337437,0,0,12.48392
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,27.1439,27.1439,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,22.56531,9.290203,0,1.133616,-1.133616,16.39781,42.04559,0.1338236,1.184629,0,0,9.290203
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,25.81949,25.81949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82488,8.156587,0,0,0,16.39781,42.04559,0.1338236,0,0,0,8.156587
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,24.73111,24.73111,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,23.82488,8.156587,0,0.1028421,-0.1028421,16.28941,41.76763,0.1338236,0.10747,0,0,8.156587
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,23.65584,23.65584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93915,8.053744,0,0,0,16.28941,41.76763,0.1338236,0,0,0,8.053744
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,22.77072,22.77072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93915,8.053744,0,0,0,16.28941,41.76763,0.1338236,0,0,0,8.053744
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,21.99705,21.99705,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,23.93915,8.053744,0,1.807508,-1.807508,14.38413,36.8823,0.1338236,1.888846,0,0,8.053744
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,21.20371,21.20371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.94749,6.246236,0,0,0,14.38413,36.8823,0.1338236,0,0,0,6.246236
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,20.41038,20.41038,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,25.94749,6.246236,0,0.9438215,-0.9438215,13.38925,34.33134,0.1338236,0.9862935,0,0,6.246236
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,19.7285,19.7285,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,26.99618,5.302415,0,0.3459272,-0.3459272,13.02461,33.39637,0.1338236,0.3614939,0,0,5.302415
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.068035,24.30147,19.0663,2.044655,2.044655,0,0,0,2.044655,101.1434,0,0,0,2.068035,2.152269,2.044655,0,0,27.38054,4.956488,0,0.08423404,-0.08423404,12.93582,33.16871,0.1338236,2.249121,1.654428,0,7.024522
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.546397,32.17395,20.11534,7.929419,7.929419,12,0,3.372,7.929419,57.33581,0,0,0,4.546397,0,0,4.070581,3.867052,27.47414,4.872253,8.413449,0,8.413449,20.91752,53.63456,0.1356191,8.722361,3.637117,12,9.418651
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.536864,41.3588,23.01331,1.15666,1.15666,0,-1,0,1.15666,565.1501,0,0,0,6.536864,1.217536,1.15666,0,0,19.06069,12.44436,5.319327,0,5.319327,25.96388,66.57391,0.1345763,1.272326,5.229491,0,18.98122
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.826679,49.05669,25.9834,0.4597129,0.4597129,0,0,0,0.4597129,1702.515,0,0,0,7.826679,0.4839083,0.4597129,0,0,13.74136,17.23175,7.342771,0,7.342771,32.92984,84.43532,0.1331629,0.5056841,6.261343,0,25.05843
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.726389,55.39337,28.56666,5.309702,5.309702,0,0,0,5.309702,164.348,0,0,0,8.726389,5.58916,5.309702,0,0,6.398592,23.84025,3.137228,0,3.137228,35.90608,92.06668,0.132568,5.840673,6.981111,0,32.56664
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.921715,63.21339,31.0319,7.209206,7.209206,0,0,0,7.209206,137.6256,0,0,0,9.921715,7.588638,7.209206,0,0,3.261364,26.66375,2.333077,0,2.333077,38.11943,97.74193,0.132129,7.930127,7.937372,0,36.58546
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.870218,58.00499,33.37913,1.26058,1.26058,0,0,0,1.26058,624.3333,5.615005,0,0,7.870218,1.326926,1.26058,0,0,0.9282869,28.76352,0.9282869,0,0.9282869,39.00008,100,0.1319552,1.386637,6.296175,0,36.63374
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.004757,49.66739,34.85434,2.400915,2.400915,0,-1,0,2.400915,208.4521,2.477479,0,0,5.004757,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1319552,2.641006,4.003806,0,34.60374
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.480911,48.6954,35.51655,0,0,0,0,0,0,0,4.480911,0,0,4.480911,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319552,0,3.584729,0,34.07989
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.902701,50.77577,36.15908,0,0,0,0,0,0,0,4.902701,0,0,4.902701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319552,0,3.922161,0,34.50168
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.02962,41.34318,35.64768,0,0,0,0,0,0,0,2.02962,0,0,2.02962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319552,0,1.623696,0,31.6286
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.115476,36.84266,33.79875,0,0,0,0,0,0,0,1.115476,0,0,1.115476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319552,0,0.8923806,0,30.71445
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,31.95637,31.95637,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1319552,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,30.38937,30.38937,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1319552,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,28.84203,28.84203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1319552,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,27.21602,27.21602,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1319552,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,25.89161,25.89161,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1319552,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,24.8229,24.8229,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1319552,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,23.73452,23.73452,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1319552,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,22.84939,22.84939,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1319552,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,22.05606,22.05606,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1319552,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,21.26272,21.26272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1319552,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,20.46939,20.46939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1319552,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,19.78751,19.78751,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1319552,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.067445,24.36079,19.1253,0,0,0,0,0,0,0,0,0,0,2.067445,0,0,0,0,13.63162,17.33052,2.067445,0,2.067445,28.02934,71.86995,0.1315696,0,1.653956,0,19.39796
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.70224,32.70607,20.19401,4.155066,4.155066,0,0,0,4.155066,113.1688,0,0,0,4.70224,4.373754,4.155066,0,0,11.56418,19.19122,0.3284862,0,0.3284862,28.34097,72.669,0.1315086,4.570573,3.761792,0,23.89346
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.981106,42.86439,23.08543,0.04849434,0.04849434,0,-1,0,0.04849434,14395.71,0,0,0,6.981106,0.05104668,0.04849434,0,0,11.23569,19.48686,6.930059,0,6.930059,34.9154,89.52648,0.1302337,0.05334378,5.584885,0,26.46796
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.328809,54.62641,26.09486,1.520814,1.520814,0,0,0,1.520814,613.409,3.42232,0,0,9.328809,1.600857,1.520814,0,0,4.305632,25.72391,4.305632,0,4.305632,39.00008,100,0.1294539,1.672895,7.463047,0,35.05272
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,10.19509,61.32815,28.69123,0,0,0,0,0,0,0,10.19509,0,0,10.19509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294539,0,8.156075,0,39.79407
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.81556,67.21068,31.1237,0,0,0,0,0,0,0,10.81556,0,0,10.81556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294539,0,8.652446,0,40.41454
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,10.23569,67.75706,33.47092,2.518711,2.518711,0,0,0,2.518711,406.386,7.584414,0,0,10.23569,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1294539,2.770582,8.188551,0,39.83467
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.689282,67.3117,34.95925,0,0,0,-1,0,0,0,9.689282,0,0,9.689282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294539,0,7.751426,0,39.28826
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.244825,58.32718,35.60834,2.206074,2.206074,0,0,0,2.206074,328.4036,4.922642,0,0,7.244825,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1294539,2.426681,5.79586,0,36.8438
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.557811,53.09621,36.27055,5.167231,5.167231,0,0,0,5.167231,107.5588,0.1186209,0,0,5.557811,5.43919,5.167231,0,0,0,29.59898,0,0,0,39.00008,100,0.1294539,5.683954,4.446249,0,35.15679
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.702772,43.45864,35.77225,4.222981,4.222981,0,0,0,4.222981,64.00152,0,0,0,2.702772,4.445244,4.222981,0,0,0,29.59898,0,1.742471,-1.742471,37.16335,95.29046,0.1294539,4.645279,2.162218,0,32.30175
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.305187,37.48595,33.91021,0,0,0,0,0,0,0,0,0,0,1.305187,0,0,0,0,1.936079,27.85651,1.305187,0,1.305187,38.40156,98.46535,0.1292194,0,1.04415,0,29.16169
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,32.06783,32.06783,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.6308921,29.03118,0,3.167851,-3.167851,35.06235,89.90329,0.1292194,3.310405,0,0,29.03118
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,30.50083,30.50083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.150727,25.86332,0,0,0,35.06235,89.90329,0.1292194,0,0,0,25.86332
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,28.93382,28.93382,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.150727,25.86332,0,1.529645,-1.529645,33.44997,85.76897,0.1292194,1.598479,0,0,25.86332
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,27.30781,27.30781,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,5.850333,24.33368,0,1.601131,-1.601131,31.76222,81.44144,0.1292194,1.673182,0,0,24.33368
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,25.9834,25.9834,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.629367,22.73255,0,0.8130183,-0.8130183,30.90523,79.24402,0.1292194,0.8496042,0,0,22.73255
