Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.360406,56.56941,36.86063,5.992543,5.992543,0,0,0,5.992543,106.1387,0,0,0,6.360406,6.30794,5.992543,0,0,2.920014,26.97097,0.05246598,0,0.05246598,36.27968,93.02464,0.1349036,6.591797,5.088325,0,33.33137
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.924837,52.32326,37.49006,1.886827,1.886827,0,0,0,1.886827,261.0117,0.07115626,0,0,4.924837,1.986133,1.886827,0,0,2.867548,27.01818,2.867548,0,2.867548,39.00008,100,0.1345007,2.075509,3.93987,0,31.94302
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.879201,45.27514,36.99176,4.865246,4.865246,0,0,0,4.865246,59.17895,0,0,0,2.879201,5.121311,4.865246,0,0,0,29.59898,0,2.24211,-2.24211,36.63669,93.94003,0.1345007,5.35177,2.303361,0,32.47818
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3504943,36.10147,35.14938,4.550392,4.550392,0,0,0,4.550392,7.702508,0,8.881784E-16,0,0.3504943,4.789886,4.550392,0,0,2.491233,27.35687,0,4.439392,-4.439392,31.95716,81.94126,0.1345007,5.005431,0.2803954,0,27.70736
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,33.30045,33.30045,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,7.423891,22.91748,0,4.891974,-4.891974,26.80056,68.71925,0.1345007,5.112113,0,0,22.91748
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,31.681,31.681,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,12.85942,18.0255,0,8.8,-8.8,17.52455,44.93465,0.1345007,9.261161,0,0,18.0255
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,30.07466,30.07466,13.245,8.36,0,-1,0,8.36,0,0,4.885002,6.209502,0,8.8,8.36,0,0,22.6372,9.225502,0,8.8,-8.8,8.248534,21.15005,0.1345007,14.5695,0,0,9.225502
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,28.37652,28.37652,0.1124831,0.1124831,0,-1,0,0.1124831,0,0,1.387779E-17,0,0,0.1184033,0.1124831,0,0,32.41497,0.425502,0,0.1184033,-0.1184033,8.123726,20.83002,0.1345007,0.1237314,0,0,0.425502
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,27.03244,27.03244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.54653,0.3070987,0,0,0,8.123726,20.83002,0.1345007,0,0,0,0.3070987
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,25.94406,25.94406,0.6973025,0.2917438,0,-1,0,0.2917438,0,0,0.4055587,0.475289,0,0.3070987,0.2917438,0,0,32.54653,0.3070987,0,0.3070987,-0.3070987,7.800015,20,0.1345007,0.7670327,0,0,0.3070987
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,24.85568,24.85568,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345007,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,23.89843,23.89843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345007,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,23.06576,23.06576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345007,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,22.25931,22.25931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345007,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,21.46597,21.46597,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350599,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,20.81688,20.81688,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1358186,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7229471,21.96011,20.15467,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7229471,0,0,8.8,8.36,16.16775,15.048,9.082947,0,9.082947,32.27884,82.76609,0.1362211,0,0.5783577,12,15.77095
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.289425,29.94364,21.33484,8.81581,8.81581,12,0,3.372,8.81581,37.31279,0,0,0,3.289425,0,0,3.184189,3.02498,7.084806,23.22265,6.314405,0,6.314405,38.26921,98.12598,0.1371416,9.697392,2.63154,12,26.51208
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.620781,34.01612,24.30494,2.501053,2.501053,0,-1,0,2.501053,144.7703,0.2176926,0,0,3.620781,2.632687,2.501053,0,0,0.7704011,28.90562,0.7704011,0,0.7704011,39.00008,100,0.1370352,2.751158,2.896625,0,32.5264
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.011076,41.47312,27.3996,0.8568786,0.8568786,0,0,0,0.8568786,584.8058,4.109098,0,0,5.011076,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1370352,0.9425665,4.008861,0,34.61005
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.525982,56.54924,30.13366,4.718416,4.718416,0,0,0,4.718416,180.6959,3.559229,0,0,8.525982,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1370352,5.190258,6.820786,0,38.12496
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.339404,62.76381,32.56612,1.77718,1.77718,0,0,0,1.77718,525.5181,7.468688,0,0,9.339404,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1370352,1.954898,7.471523,0,38.93838
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.792563,59.52464,34.88712,5.132638,5.132638,0,0,0,5.132638,151.8237,2.389786,0,0,7.792563,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1370352,5.645901,6.23405,0,37.39154
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.118116,48.45529,36.36234,0.7401475,0.7401475,0,-1,0,0.7401475,556.3912,3.339013,0,0,4.118116,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1370352,0.8141623,3.294493,0,33.71709
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.363847,46.78324,37.01143,0.8557044,0.8557044,0,0,0,0.8557044,393.1086,2.463106,0,0,3.363847,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1370352,0.9412748,2.691078,0,32.96283
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.463397,44.69523,37.6343,0.5106924,0.5106924,0,0,0,0.5106924,482.3641,1.925826,0,0,2.463397,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1370352,0.5617616,1.970717,0,32.06237
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5448772,38.62622,37.12289,3.953326,3.953326,0,0,0,3.953326,13.78275,0,4.440892E-16,0,0.5448772,4.161395,3.953326,0,0,0,29.59898,0,3.616518,-3.616518,35.18793,90.22529,0.1370352,4.348658,0.4359017,0,30.14386
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.243812,35.95533,35.29363,10.83598,10.83598,12,0,3.372,10.83598,2.250024,0,0,0,0.243812,0,0,1.164024,1.105823,4.018353,25.98246,1.349635,0,1.349635,36.46831,93.5083,0.1372438,11.91957,0.1950496,12,26.22627
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,33.45125,33.45125,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,2.668719,27.19713,0,8.335717,-8.335717,27.68169,70.97855,0.1372438,8.710824,0,0,27.19713
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,31.82524,31.82524,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,11.93063,18.86141,0,8.8,-8.8,18.40568,47.19395,0.1372438,10.85689,0,0,18.86141
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,30.20579,30.20579,9.696181,8.36,0,-1,0,8.36,0,0,1.336182,2.3058,0,8.8,8.36,0,0,21.7084,10.06141,0,8.8,-8.8,9.129663,23.40935,0.1372438,10.6658,0,0,10.06141
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,28.50765,28.50765,1.665916,1.198344,0,-1,0,1.198344,0,0,0.4675725,0.6341641,0,1.261414,1.198344,0,0,31.48618,1.261414,0,1.261414,-1.261414,7.800015,20,0.1372438,1.832508,0,0,1.261414
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,27.16357,27.16357,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372438,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,26.07519,26.07519,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372438,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,24.98681,24.98681,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372438,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,24.02956,24.02956,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372438,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,23.19689,23.19689,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372438,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,22.38388,22.38388,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372438,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,21.59055,21.59055,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138129,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,20.94801,20.94801,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1390158,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.814362,24.89474,20.2858,6.609208,6.609208,12,0,3.372,6.609208,27.45203,0,0,0,1.814362,0,0,5.390792,5.121252,16.16775,15.048,6.935614,0,6.935614,30.2417,77.54267,0.1400333,7.270129,1.451489,12,16.86236
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.832565,34.46246,21.46597,2.62662,2.62662,7.257751,0,2.172211,2.62662,183.9842,0,0,0,4.832565,0,0,4.631132,4.399575,9.23214,21.29005,9.23214,0,9.23214,39.00008,100,0.1399399,2.889282,3.866052,12,26.12262
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.329233,45.56062,24.43607,2.677248,2.677248,0,-1,0,2.677248,273.7599,4.511077,0,0,7.329233,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1399399,2.944973,5.863387,0,36.92821
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.318148,56.38908,27.5504,0,0,0,0,0,0,0,9.318148,0,0,9.318148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1399399,0,7.454518,0,38.91713
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,10.11443,63.04611,30.27791,6.441399,6.441399,0,0,0,6.441399,157.0223,3.334013,0,0,10.11443,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1399399,7.085538,8.091546,0,39.71341
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.988004,65.6732,32.71037,1.109367,1.109367,0,0,0,1.109367,900.3338,8.820249,0,0,9.988004,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1399399,1.220303,7.990403,0,39.58698
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,9.302318,65.75583,35.03792,0,0,0,0,0,0,0,9.302318,0,0,9.302318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1399399,0,7.441854,0,38.90129
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,8.265567,63.34814,36.51313,0.1152722,0.1152722,0,-1,0,0.1152722,7170.479,8.144227,0,0,8.265567,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1399399,0.1267994,6.612453,0,37.86454
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.916861,58.91343,37.13601,2.735699,2.735699,0,0,0,2.735699,252.8371,4.037178,0,0,6.916861,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1399399,3.009269,5.533488,0,36.51584
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.991287,52.85876,37.77198,2.357566,2.357566,0,0,0,2.357566,211.7136,2.509639,0,0,4.991287,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1399399,2.593323,3.99303,0,34.59027
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.426315,44.19987,37.26713,10.51756,10.51756,8.212564,0,2.413779,10.51756,23.06917,8.881784E-16,0,0,2.426315,2.426315,2.304999,0,0,0,29.59898,0,0,0,39.00008,100,0.1399399,11.56932,1.941052,12,32.02529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8456424,37.76518,35.44443,3.105818,3.105818,0,0,0,3.105818,27.22769,0,0,0,0.8456424,3.269282,3.105818,0,0,0,29.59898,0,2.423639,-2.423639,36.44534,93.44939,0.1399399,3.416399,0.6765139,0,30.44462
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,33.61517,33.61517,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,2.692933,27.17534,0,3.868107,-3.868107,32.368,82.9947,0.1399399,4.042171,0,0,27.17534
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,31.99571,31.99571,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,6.990829,23.30723,0,7.301884,-7.301884,24.67113,63.25919,0.1399399,7.630469,0,0,23.30723
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,30.35003,30.35003,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,15.10403,16.00535,0,2.262634,-2.262634,22.28611,57.14375,0.1399399,2.364453,0,0,16.00535
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,28.63878,28.63878,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,17.61807,13.74271,0,0.4946133,-0.4946133,21.76474,55.80692,0.1399399,0.5168709,0,0,13.74271
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,27.2947,27.2947,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,18.16764,13.2481,0,0.9878188,-0.9878188,20.72349,53.13704,0.1399399,1.032271,0,0,13.2481
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,26.20632,26.20632,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,19.26522,12.26028,0,0.4989699,-0.4989699,20.19753,51.78843,0.1399399,0.5214236,0,0,12.26028
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,25.11794,25.11794,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,19.81963,11.76131,0,0.7979163,-0.7979163,19.35645,49.63182,0.1399399,0.8338225,0,0,11.76131
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,24.15414,24.15414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.7062,10.9634,0,0,0,19.35645,49.63182,0.1399399,0,0,0,10.9634
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,23.32802,23.32802,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,20.7062,10.9634,0,0.5468446,-0.5468446,18.78003,48.15381,0.1399399,0.5714526,0,0,10.9634
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,22.51501,22.51501,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,21.31381,10.41655,0,0.7271934,-0.7271934,18.01349,46.18836,0.1399399,0.7599171,0,0,10.41655
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,21.72168,21.72168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.1218,9.689358,0,0,0,18.01349,46.18836,0.1399399,0,0,0,9.689358
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,21.07914,21.07914,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,22.1218,9.689358,0,0.4183888,-0.4183888,17.57248,45.05754,0.1399399,0.4372163,0,0,9.689358
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.391726,23.9258,20.41038,0,0,0,0,0,0,0,0,0,0,1.391726,0,0,0,0,22.58668,9.270968,1.391726,0,1.391726,18.89278,48.44294,0.1397506,0,1.113381,0,10.66269
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.53918,30.90646,21.59055,4.305622,4.305622,0,0,0,4.305622,82.19906,0,0,0,3.53918,4.532233,4.305622,0,0,21.19495,10.52352,0,0.9930529,-0.9930529,17.84601,45.75891,0.1397506,4.736184,2.831344,0,14.0627
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.411553,45.97995,24.56064,7.741319,7.741319,0,-1,0,7.741319,95.7402,0,0,0.1554504,7.411553,8.148756,7.741319,0,0,22.29834,9.53047,0,0.7372028,-0.7372028,17.06893,43.76641,0.1397506,8.51545,5.929243,0,16.94202
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.905324,54.98303,27.68153,3.692664,3.692664,0,0,0,3.692664,241.1626,0,0,0,8.905324,3.887015,3.692664,0,0,23.11746,8.793266,5.018309,0,5.018309,21.82972,55.97353,0.1390721,4.06193,7.124259,0,17.69859
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.792809,61.90315,30.42871,3.422798,3.422798,0,0,0,3.422798,286.1054,0,0,0,9.792809,3.602945,3.422798,0,0,18.09915,13.30974,6.189864,0,6.189864,27.70194,71.03047,0.1382443,3.765078,7.834247,0,23.10255
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,10.20867,66.83092,32.86117,6.362439,6.362439,0,0,0,6.362439,160.4521,0,0,0,10.20867,6.697304,6.362439,0,0,11.90928,18.88062,3.511365,0,3.511365,31.03311,79.57192,0.137779,6.998682,8.166936,0,29.08929
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,9.272998,65.81642,35.18217,3.189713,3.189713,0,0,0,3.189713,290.7157,0,0,0,9.272998,3.357593,3.189713,0,0,8.397919,22.04085,5.915405,0,5.915405,36.64496,93.96124,0.1370023,3.508684,7.418398,0,31.31385
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.306626,59.80268,36.65738,8.301356,8.301356,0,-1,0,8.301356,88.01727,0,0,0.7714916,7.306626,8.73827,8.301356,0,0,2.482514,27.36472,0,1.431643,-1.431643,35.13588,90.0918,0.1370023,9.131492,5.845301,0,34.67134
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.774511,58.56536,37.2868,4.184093,4.184093,0,0,0,4.184093,161.9111,0,0,0,6.774511,4.404309,4.184093,0,0,4.073228,25.93307,2.370202,0,2.370202,37.38445,95.85736,0.1366935,4.602503,5.419609,0,32.70758
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.79902,52.36823,37.90967,0,0,0,0,0,0,0,3.095994,0,0,4.79902,0,0,0,0,1.703026,28.06626,1.703026,0,1.703026,39.00008,100,0.1364725,0,3.839216,0,32.86528
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.029873,46.18581,37.41793,5.366704,5.366704,0,0,0,5.366704,56.45687,0,0,0,3.029873,5.649162,5.366704,0,0,0,29.59898,0,2.619289,-2.619289,36.23911,92.92059,0.1364725,5.903374,2.423899,0,32.62885
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3439795,36.52549,35.58867,4.431344,4.431344,0,0,0,4.431344,7.762419,0,0,0,0.3439795,4.664572,4.431344,0,0,2.910321,26.97969,0,4.320593,-4.320593,31.6848,81.24291,0.1364725,4.874478,0.2751836,0,27.32367
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,33.77908,33.77908,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.71098,22.6591,0,2.186795,-2.186795,29.37972,75.33246,0.1364725,2.2852,0,0,22.6591
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,32.13995,32.13995,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.14075,20.4723,0,8.552499,-8.552499,20.36459,52.2168,0.1364725,8.937362,0,0,20.4723
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,30.5205,30.5205,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.64353,11.9198,0,6.816199,-6.816199,13.17969,33.794,0.1364725,7.122928,0,0,11.9198
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,28.80269,28.80269,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.21708,5.103604,0,1.199694,-1.199694,11.9151,30.55147,0.1364725,1.25368,0,0,5.103604
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,27.45861,27.45861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.55008,3.90391,0,0,0,11.9151,30.55147,0.1364725,0,0,0,3.90391
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,26.37023,26.37023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.55008,3.90391,0,0,0,11.9151,30.55147,0.1364725,0,0,0,3.90391
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,25.26219,25.26219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.55008,3.90391,0,0,0,11.9151,30.55147,0.1364725,0,0,0,3.90391
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,24.28527,24.28527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.55008,3.90391,0,0,0,11.9151,30.55147,0.1364725,0,0,0,3.90391
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,23.45259,23.45259,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.55008,3.90391,0,1.215297,-1.215297,10.63406,27.26677,0.1364725,1.269985,0,0,3.90391
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,22.64614,22.64614,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,29.90041,2.688614,0,0.1383126,-0.1383126,10.48827,26.89294,0.1364725,0.1445367,0,0,2.688614
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,21.87248,21.87248,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.05409,2.550301,0,1.525664,-1.525664,8.880077,22.76938,0.1364725,1.594319,0,0,2.550301
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,21.22338,21.22338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.74927,1.024636,0,0,0,8.880077,22.76938,0.1364725,0,0,0,1.024636
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.8009121,22.56836,20.56118,2.787169,2.787169,11.58717,0,3.267554,2.787169,28.73568,0,0,0,0.8009121,0,0,8.8,8.36,31.74927,1.024636,9.160913,0,9.160913,17.57088,45.05345,0.1375678,3.065886,0.6407297,12,1.825549
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321033,25.10115,21.74135,4.018147,4.018147,12,0,3.372,4.018147,32.87668,0,0,0,1.321033,0,0,7.981853,7.582761,22.58836,9.269457,8.903794,0,8.903794,26.01776,66.71207,0.1387859,4.419961,1.056826,12,10.59049
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.003612,27.29708,24.71144,0,0,0,-1,0,0,0,0,0,0,1.003612,0,0,0,0,13.68456,17.28287,1.003612,0,1.003612,26.96987,69.15338,0.138656,0,0.8028899,0,18.28648
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.141215,30.84833,27.84545,6.448671,6.448671,0,0,0,6.448671,17.69691,8.881784E-16,0,0,1.141215,6.788074,6.448671,0,0,12.68095,18.18612,0,5.646859,-5.646859,21.01756,53.89107,0.138656,7.093538,0.9129722,0,19.32734
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.782049,35.39278,30.57295,0,0,0,0,0,0,0,0,0,0,1.782049,0,0,0,0,18.95524,12.53926,1.782049,0,1.782049,22.70816,58.22594,0.138426,0,1.425639,0,14.32131
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.66442,37.58786,33.02508,0,0,0,0,0,0,0,0,0,0,1.66442,0,0,0,0,17.17319,14.14311,1.66442,0,1.66442,24.28717,62.27467,0.1382118,0,1.331536,0,15.80753
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.182385,44.43993,35.33297,1.983378,1.983378,0,0,0,1.983378,160.4527,0,0,0,3.182385,2.087766,1.983378,0,0,15.50877,15.64109,1.094618,0,1.094618,25.32561,64.93734,0.1380714,2.181716,2.545908,0,18.82347
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.400319,43.64238,36.80818,0.7367634,0.7367634,0,-1,0,0.7367634,325.7923,0,0,0,2.400319,0.7755404,0.7367634,0,0,14.41415,16.62624,1.624778,0,1.624778,26.86701,68.88964,0.1378634,0.8104397,1.920255,0,19.02656
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.958461,43.00436,37.45071,2.480143,2.480143,0,0,0,2.480143,78.96562,0,0,0,1.958461,2.610677,2.480143,0,0,12.78937,18.08854,0,0.6522166,-0.6522166,26.17952,67.12683,0.1378634,2.728158,1.566769,0,20.047
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.479216,39.38892,38.06047,0,0,0,0,0,0,0,0,0,0,0.479216,0,0,0,0,13.51406,17.43633,0.479216,0,0.479216,26.63414,68.29253,0.1378021,0,0.3833728,0,17.91554
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6117951,39.25676,37.56218,0,0,0,0,0,0,0,0,0,0,0.6117951,0,0,0,0,13.03484,17.86762,0.6117951,0,0.6117951,27.21454,69.78074,0.1377241,0,0.489436,0,18.47942
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4245476,36.91158,35.75258,2.852192,2.852192,0,0,0,2.852192,14.88496,0,0,0,0.4245476,3.002308,2.852192,0,0,12.42305,18.41824,0,2.57776,-2.57776,24.49734,62.81358,0.1377241,3.137412,0.3396381,0,18.84278
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,33.92987,33.92987,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,15.28722,15.84048,0,6.461712,-6.461712,17.6861,45.34888,0.1377241,6.752489,0,0,15.84048
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,32.30386,32.30386,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,22.4669,9.378764,0,3.164541,-3.164541,14.35038,36.79578,0.1377241,3.306946,0,0,9.378764
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,30.68441,30.68441,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,25.98306,6.214223,0,3.329306,-3.329306,10.84099,27.79734,0.1377241,3.479125,0,0,6.214223
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,28.96661,28.96661,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,29.68229,2.884917,0,0.09566888,-0.09566888,10.74014,27.53877,0.1377241,0.09997398,0,0,2.884917
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,27.60286,27.60286,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,29.78859,2.789248,0,0.7340205,-0.7340205,9.966415,25.55486,0.1377241,0.7670513,0,0,2.789248
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,26.51448,26.51448,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,30.60417,2.055228,0,1.082498,-1.082498,8.825363,22.62909,0.1377241,1.13121,0,0,2.055228
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,25.41298,25.41298,1.095665,0.9240935,0,-1,0,0.9240935,0,0,0.171571,0.2811375,0,0.97273,0.9240935,0,0,31.80694,0.97273,0,0.97273,-0.97273,7.800015,20,0.1377241,1.205231,0,0,0.97273
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,24.43607,24.43607,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377241,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,23.60339,23.60339,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377241,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,22.77072,22.77072,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377241,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,22.01672,22.01672,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1384001,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,21.37418,21.37418,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1393853,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.444503,24.35006,20.69231,5.543348,5.543348,12,0,3.372,5.543348,26.05832,0,0,0,1.444503,0,0,6.456652,6.13382,16.16775,15.048,7.578322,0,7.578322,30.85143,79.10607,0.140422,6.097683,1.155603,12,16.4925
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.641194,28.73524,21.87248,1.4946,1.4946,7.755901,0,2.298243,1.4946,176.7158,0,0,0,2.641194,0,0,6.261302,5.948236,8.589431,21.86849,8.589431,0,8.589431,39.00008,100,0.1405396,1.64406,2.112956,12,24.50969
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.527901,34.33618,24.85568,1.770182,1.770182,0,-1,0,1.770182,199.296,1.664552,0,0,3.527901,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1405396,1.9472,2.822321,0,33.12688
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.880594,38.70134,27.98969,1.365911,1.365911,0,0,0,1.365911,284.103,2.442793,0,0,3.880594,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1405396,1.502502,3.104476,0,33.47957
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.144433,39.45734,30.73686,0,0,0,0,0,0,0,3.144433,0,0,3.144433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405396,0,2.515547,0,32.74341
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.305512,45.5875,33.17588,8.389953,8.389953,4.299716,0,1.423828,8.389953,51.31747,0,0,0,4.305512,4.305512,4.090237,0,0,0,29.59898,0,0,0,39.00008,100,0.1405396,9.228949,3.44441,12,33.90449
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.365099,51.55463,35.47721,1.94281,1.94281,0,0,0,1.94281,276.1515,3.320036,0,0,5.365099,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1405396,2.137091,4.292079,0,34.96408
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.843717,54.85208,36.95242,1.183674,1.183674,0,-1,0,1.183674,493.6929,4.597743,0,0,5.843717,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1405396,1.302042,4.674973,0,35.4427
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.533037,51.12772,37.58184,0,0,0,0,0,0,0,4.533037,0,0,4.533037,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405396,0,3.626429,0,34.13202
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.081804,44.15123,38.20471,5.979479,5.979479,0,0,0,5.979479,34.81581,0,0,0,2.081804,6.294188,5.979479,0,0,0,29.59898,0,4.212384,-4.212384,34.55983,88.61478,0.1405396,6.577427,1.665443,0,31.68078
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5173423,39.14494,37.71297,0,0,0,0,0,0,0,0,0,0,0.5173423,0,0,0,0,4.680427,25.38659,0.5173423,0,0.5173423,35.05063,89.87323,0.1404742,0,0.4138739,0,25.90394
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2607222,36.59409,35.88371,0,0,0,0,0,0,0,0,0,0,0.2607222,0,0,0,0,4.163085,25.8522,0.2607222,0,0.2607222,35.29797,90.50744,0.1404413,0,0.2085778,0,26.11292
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,34.07412,34.07412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.902362,26.08685,0,0,0,35.29797,90.50744,0.1404413,0,0,0,26.08685
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,32.45466,32.45466,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,3.902362,26.08685,0,3.473913,-3.473913,31.63615,81.11816,0.1404413,3.630239,0,0,26.08685
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,30.81554,30.81554,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.762266,22.61294,0,0.664675,-0.664675,30.93552,79.32168,0.1404413,0.6945854,0,0,22.61294
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,29.09774,29.09774,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.500794,21.94826,0,1.699294,-1.699294,29.1443,74.72884,0.1404413,1.775762,0,0,21.94826
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,27.71432,27.71432,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.3889,20.24897,0,1.579358,-1.579358,27.47952,70.46015,0.1404413,1.650429,0,0,20.24897
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,26.64561,26.64561,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.14374,18.66961,0,0.6617105,-0.6617105,26.78201,68.67168,0.1404413,0.6914875,0,0,18.66961
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,25.53756,25.53756,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,12.87897,18.0079,0,0.6240087,-0.6240087,26.12425,66.98512,0.1404413,0.6520891,0,0,18.0079
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,24.54097,24.54097,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.57232,17.38389,0,0.2240021,-0.2240021,25.88813,66.37968,0.1404413,0.2340822,0,0,17.38389
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,23.71485,23.71485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.82121,17.15989,0,0,0,25.88813,66.37968,0.1404413,0,0,0,17.15989
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,22.90185,22.90185,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.82121,17.15989,0,1.725686,-1.725686,24.0691,61.71551,0.1404413,1.803342,0,0,17.15989
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,22.12818,22.12818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.73864,15.4342,0,0,0,24.0691,61.71551,0.1404413,0,0,0,15.4342
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,21.48564,21.48564,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.73864,15.4342,0,0.6542386,-0.6542386,23.37947,59.94723,0.1404413,0.6836794,0,0,15.4342
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.593972,24.86527,20.81688,0,0,0,0,0,0,0,0,0,0,1.593972,0,0,0,0,16.46557,14.77997,1.593972,0,1.593972,24.89164,63.8246,0.1402406,0,1.275177,0,16.37394
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.156569,33.08233,21.99705,0,0,0,0,0,0,0,0,0,0,4.156569,0,0,0,0,14.8716,16.21454,4.156569,0,4.156569,28.83491,73.93552,0.1397197,0,3.325256,0,20.37111
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.549712,43.63424,24.98681,4.250783,4.250783,0,-1,0,4.250783,154.0825,0,0,0,6.549712,4.474509,4.250783,0,0,10.71503,19.95545,2.075203,0,2.075203,30.80362,78.98348,0.1394611,4.675862,5.23977,0,26.50517
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,8.187495,52.87044,28.12082,8.494795,8.494795,8.924508,0,2.5939,8.494795,96.38249,0,0,0,8.187495,0,0,0.429713,0.4082274,8.639825,21.82314,8.595723,0,8.595723,38.95824,99.89272,0.1398741,9.344275,6.549996,12,30.01063
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,9.160993,59.88394,30.84832,2.60606,2.60606,0,0,0,2.60606,351.5265,6.373669,0,0,9.160993,2.743221,2.60606,0,0,0.04410213,29.55929,0.04410213,0,0.04410213,39.00008,100,0.1398687,2.866666,7.328794,0,38.72028
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,10.02169,66.57381,33.28734,0,0,0,0,0,0,0,10.02169,0,0,10.02169,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398687,0,8.017353,0,39.62067
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.885796,69.02649,35.60834,0.8022978,0.8022978,0,0,0,0.8022978,1232.185,9.041272,0,0,9.885796,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1398687,0.8825275,7.908637,0,39.48478
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.798382,66.21202,37.06388,0,0,0,-1,0,0,0,8.798382,0,0,8.798382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398687,0,7.038706,0,38.39736
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,7.109698,60.31383,37.71297,0.1761766,0.1761766,0,0,0,0.1761766,4035.551,6.924249,0,0,7.109698,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1398687,0.1937943,5.687758,0,36.70868
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.214355,50.89009,38.31617,3.700801,3.700801,0,0,0,3.700801,113.8768,0.3187748,0,0,4.214355,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1398687,4.070881,3.371484,0,33.81333
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.900142,46.23253,37.83755,1.987012,1.987012,0,0,0,1.987012,145.9549,0.8085504,0,0,2.900142,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1398687,2.185713,2.320113,0,32.49912
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4196309,37.182,36.03451,6.648383,6.648383,0,0,0,6.648383,6.311774,0,0,0,0.4196309,6.998298,6.648383,0,0,0,29.59898,0,6.578667,-6.578667,32.06556,82.21921,0.1398687,7.313221,0.3357047,0,30.01861
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,34.22492,34.22492,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.30963,23.02031,0,1.546016,-1.546016,30.43591,78.04064,0.1398687,1.615587,0,0,23.02031
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,32.59891,32.59891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.027426,21.47429,0,0,0,30.43591,78.04064,0.1398687,0,0,0,21.47429
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,30.95978,30.95978,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.027426,21.47429,0,2.72561,-2.72561,27.56286,70.67387,0.1398687,2.848262,0,0,21.47429
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,29.24854,29.24854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.05588,18.74869,0,0,0,27.56286,70.67387,0.1398687,0,0,0,18.74869
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,27.86511,27.86511,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.05588,18.74869,0,0.3825862,-0.3825862,27.15958,69.63982,0.1398687,0.3998026,0,0,18.74869
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,26.77674,26.77674,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.48098,18.3661,0,0.1041252,-0.1041252,27.04983,69.35839,0.1398687,0.1088108,0,0,18.3661
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,25.66869,25.66869,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.59667,18.26197,0,1.115993,-1.115993,25.87347,66.34209,0.1398687,1.166212,0,0,18.26197
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,24.6721,24.6721,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.83666,17.14598,0,1.159333,-1.159333,24.65142,63.20865,0.1398687,1.211502,0,0,17.14598
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,23.84598,23.84598,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.12481,15.98665,0,0.1658937,-0.1658937,24.47655,62.76027,0.1398687,0.173359,0,0,15.98665
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,23.03298,23.03298,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.30914,15.82076,0,1.128515,-1.128515,23.287,59.71013,0.1398687,1.179298,0,0,15.82076
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,22.25931,22.25931,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.56304,14.69224,0,1.387891,-1.387891,21.82403,55.95894,0.1398687,1.450346,0,0,14.69224
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,21.62989,21.62989,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.10514,13.30435,0,0.7574158,-0.7574158,21.02564,53.9118,0.1398687,0.7914996,0,0,13.30435
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8261126,23.04373,20.96768,0,0,0,0,0,0,0,0,0,0,0.8261126,0,0,0,0,18.94672,12.54693,0.8261126,0,0.8261126,21.80936,55.92133,0.1397665,0,0.66089,0,13.37305
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.083088,30.23046,22.14785,3.443748,3.443748,0,0,0,3.443748,89.52712,0,0,0,3.083088,3.624998,3.443748,0,0,18.1206,13.29043,0,0.5419094,-0.5419094,21.23814,54.45667,0.1397665,3.788123,2.466471,0,16.37352
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.772386,44.52153,25.13106,4.282045,4.282045,0,-1,0,4.282045,158.1577,0,0,0,6.772386,4.507416,4.282045,0,0,18.72272,12.74853,2.26497,0,2.26497,23.38688,59.96624,0.139487,4.710249,5.417909,0,19.52091
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.479754,54.09472,28.25195,3.693809,3.693809,0,0,0,3.693809,229.5667,0,0,0,8.479754,3.88822,3.693809,0,0,16.45776,14.787,4.591535,0,4.591535,27.74279,71.13522,0.138924,4.06319,6.783803,0,23.26675
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.409544,61.06686,30.99912,0.1811524,0.1811524,0,0,0,0.1811524,5194.269,0,0,0,9.409544,0.1906868,0.1811524,0,0,11.86622,18.91938,9.218857,0,9.218857,36.48857,93.56024,0.1378071,0.1992677,7.527635,0,28.32892
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.523251,64.60426,33.41191,2.33776,2.33776,0,0,0,2.33776,407.3665,4.415087,0,0,9.523251,2.4608,2.33776,0,0,2.647363,27.21635,2.647363,0,2.647363,39.00008,100,0.1374897,2.571536,7.6186,0,36.7396
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,9.116196,65.84138,35.7198,1.197991,1.197991,0,0,0,1.197991,760.9572,7.855153,0,0,9.116196,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1374897,1.31779,7.292957,0,38.71518
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.44767,69.16383,37.19501,4.308062,4.308062,0,-1,0,4.308062,219.3021,4.912868,0,0,9.44767,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1374897,4.738868,7.558136,0,39.04665
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,6.04204,56.55843,37.83755,4.710536,4.710536,0,0,0,4.710536,128.2665,1.083581,0,0,6.04204,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1374897,5.18159,4.833632,0,35.64102
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.573679,52.23442,38.46697,3.568368,3.568368,0,0,0,3.568368,128.1729,0.8175027,0,0,4.573679,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1374897,3.925205,3.658944,0,34.17266
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.204106,41.32763,37.94901,0.00303574,0.00303574,0,0,0,0.00303574,39664.34,1.20091,0,0,1.204106,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1374897,0.003339313,0.9632848,0,30.80308
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3440991,37.11934,36.17876,0,0,0,0,0,0,0,0.3440991,0,0,0.3440991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374897,0,0.2752793,0,29.94308
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,34.38883,34.38883,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1374897,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,32.74971,32.74971,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1374897,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,31.11058,31.11058,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1374897,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,29.37311,29.37311,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1374897,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,28.00936,28.00936,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1374897,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,26.92098,26.92098,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1374897,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,25.81949,25.81949,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1374897,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,24.8229,24.8229,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1374897,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,23.97056,23.97056,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1374897,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,23.15755,23.15755,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1374897,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,22.38388,22.38388,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1374897,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,21.76101,21.76101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1374897,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5271944,22.41888,21.09881,3.606061,3.606061,0,0,0,3.606061,14.61967,0,4.440892E-16,0,0.5271944,3.795854,3.606061,0,0,18.82922,12.65268,0,3.26866,-3.26866,17.69165,45.36311,0.1374897,3.966668,0.4217555,0,13.17988
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.476888,28.72764,22.29209,0,0,0,0,0,0,0,0,0,0,2.476888,0,0,0,0,22.46106,9.384025,2.476888,0,2.476888,20.04143,51.38818,0.1371941,0,1.981511,0,11.86091
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.921543,35.92273,25.28185,0,0,0,-1,0,0,0,0,0,0,3.921543,0,0,0,0,19.98417,11.61322,3.921543,0,3.921543,23.76173,60.92739,0.1367286,0,3.137234,0,15.53477
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.266266,46.57499,28.39619,1.433924,1.433924,0,0,0,1.433924,437.0012,0,0,0,6.266266,1.509394,1.433924,0,0,16.06263,15.14261,4.756872,0,4.756872,28.2745,72.49857,0.1361681,1.577317,5.013012,0,21.40888
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,8.139194,56.32188,31.14336,0.4900865,0.4900865,0,0,0,0.4900865,1660.767,0,0,0,8.139194,0.5158806,0.4900865,0,0,11.30576,19.4238,7.623313,0,7.623313,35.50661,91.0424,0.1352795,0.5390952,6.511355,0,27.56299
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.665064,61.31968,33.58238,3.252334,3.252334,0,0,0,3.252334,266.426,1.559111,0,0,8.665064,3.42351,3.252334,0,0,3.682443,26.28478,3.682443,0,3.682443,39.00008,100,0.1348543,3.577568,6.932051,0,34.94984
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.838724,64.86829,35.86404,0,0,0,0,0,0,0,8.838724,0,0,8.838724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348543,0,7.070979,0,38.4377
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,7.209342,60.24619,37.33926,6.685908,6.685908,0,-1,0,6.685908,107.8289,0.1715436,0,0,7.209342,7.037798,6.685908,0,0,0,29.59898,0,0,0,39.00008,100,0.1348543,7.354499,5.767474,0,36.80832
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.374309,51.05353,37.98835,1.648445,1.648445,0,0,0,1.648445,265.3598,2.639105,0,0,4.374309,1.735205,1.648445,0,0,0,29.59898,0,0,0,39.00008,100,0.1348543,1.813289,3.499447,0,33.97329
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.082066,47.6125,38.61122,3.350946,3.350946,0,0,0,3.350946,91.97598,0,4.440892E-16,0,3.082066,3.527312,3.350946,0,0,0,29.59898,0,0.4452462,-0.4452462,38.53075,98.79659,0.1348543,3.686041,2.465652,0,32.68105
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.26686,41.66199,38.09981,6.929325,6.929325,0,0,0,6.929325,18.28259,0,0,0,1.26686,7.294026,6.929325,0,0,0.494718,29.15373,0,6.027167,-6.027167,32.17756,82.50639,0.1348543,7.622258,1.013488,0,30.42059
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5941187,37.96202,36.32955,0,0,0,0,0,0,0,0,0,0,0.5941187,0,0,0,0,7.19157,23.12657,0.5941187,0,0.5941187,32.74119,83.95159,0.134786,0,0.4752949,0,23.72068
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,34.53963,34.53963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.597451,23.66127,0,0,0,32.74119,83.95159,0.134786,0,0,0,23.66127
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,32.90051,32.90051,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.597451,23.66127,0,3.903857,-3.903857,28.62616,73.40026,0.134786,4.079531,0,0,23.66127
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,31.25483,31.25483,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,10.93507,19.75742,0,7.453186,-7.453186,20.76981,53.25582,0.134786,7.788579,0,0,19.75742
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,29.54358,29.54358,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.21639,12.30423,0,2.071558,-2.071558,18.5862,47.65682,0.134786,2.164778,0,0,12.30423
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,28.16016,28.16016,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.51812,10.23267,0,1.096647,-1.096647,17.43023,44.69281,0.134786,1.145996,0,0,10.23267
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,27.07178,27.07178,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.73662,9.136024,0,0.5895436,-0.5895436,16.8088,43.09939,0.134786,0.6160731,0,0,9.136024
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,25.96373,25.96373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.39166,8.546479,0,0,0,16.8088,43.09939,0.134786,0,0,0,8.546479
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,24.94748,24.94748,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.39166,8.546479,0,0.5014499,-0.5014499,16.28022,41.74408,0.134786,0.5240151,0,0,8.546479
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,24.10169,24.10169,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,23.94883,8.04503,0,0.4132106,-0.4132106,15.84466,40.62725,0.134786,0.4318051,0,0,8.04503
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,23.28868,23.28868,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.40796,7.631819,0,0.9807962,-0.9807962,14.81081,37.97636,0.134786,1.024932,0,0,7.631819
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,22.51501,22.51501,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.49773,6.651023,0,0.4928512,-0.4928512,14.2913,36.64428,0.134786,0.5150295,0,0,6.651023
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,21.87248,21.87248,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.04534,6.158172,0,0.02437577,-0.02437577,14.2656,36.5784,0.134786,0.02547268,0,0,6.158172
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.129658,24.05938,21.20371,5.72334,5.72334,12,0,3.372,5.72334,19.73774,0,0,0,1.129658,0,0,6.27666,5.962827,26.07242,6.133796,7.092485,0,7.092485,20.99413,53.83099,0.1357272,6.295674,0.9037263,12,7.263454
