Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.252492,46.16454,39.64714,2.009494,2.009494,0,0,0,2.009494,112.0925,0,0,0,2.252492,2.115257,2.009494,0,0,0.3375293,29.2952,0.1372357,0,0.1372357,38.81006,99.51278,0.1230148,2.210443,1.801994,0,31.54769
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5552435,39.41636,37.87689,4.049177,4.049177,0,0,0,4.049177,13.7125,0,8.881784E-16,0,0.5552435,4.262291,4.049177,0,0,0.2002936,29.41871,0,3.707048,-3.707048,34.90249,89.49339,0.1230148,4.454095,0.4441948,0,29.97396
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,36.10663,36.10663,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.319236,25.71167,0,5.37491,-5.37491,29.23684,74.9661,0.1230148,5.616781,0,0,25.71167
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,34.4085,34.4085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29136,20.33676,0,0,0,29.23684,74.9661,0.1230148,0,0,0,20.33676
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,32.74971,32.74971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29136,20.33676,0,0,0,29.23684,74.9661,0.1230148,0,0,0,20.33676
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,30.99912,30.99912,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.29136,20.33676,0,0.610579,-0.610579,28.59323,73.31583,0.1230148,0.6380551,0,0,20.33676
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,29.57636,29.57636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96978,19.72618,0,0,0,28.59323,73.31583,0.1230148,0,0,0,19.72618
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,28.48798,28.48798,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,10.96978,19.72618,0,1.746314,-1.746314,26.75245,68.5959,0.1230148,1.824898,0,0,19.72618
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,27.36682,27.36682,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,12.91013,17.97986,0,0.6117055,-0.6117055,26.10766,66.94259,0.1230148,0.6392323,0,0,17.97986
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,26.29811,26.29811,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.5898,17.36816,0,1.403982,-1.403982,24.62773,63.14791,0.1230148,1.467162,0,0,17.36816
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,25.44577,25.44577,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.14978,15.96418,0,1.555193,-1.555193,22.98842,58.94454,0.1230148,1.625177,0,0,15.96418
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,24.59998,24.59998,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,16.87777,14.40898,0,1.307384,-1.307384,21.61031,55.41095,0.1230148,1.366217,0,0,14.40898
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,23.8591,23.8591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.33042,13.1016,0,0,0,21.61031,55.41095,0.1230148,0,0,0,13.1016
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,23.23623,23.23623,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.33042,13.1016,0,1.625077,-1.625077,19.89733,51.01869,0.1230148,1.698206,0,0,13.1016
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.48677,26.36377,22.55435,4.422362,4.422362,0,0,0,4.422362,33.61936,0,8.881784E-16,0,1.48677,4.655118,4.422362,0,0,20.13606,11.47652,0,3.168348,-3.168348,16.5576,42.4553,0.1230148,4.864599,1.189416,0,12.96329
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.362618,32.77768,23.82631,0,0,0,0,0,0,0,0,0,0,3.362618,0,0,0,0,23.65645,8.308172,3.362618,0,3.362618,19.74766,50.63492,0.1227204,0,2.690094,0,11.67079
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.12997,44.48803,26.94065,2.978613,2.978613,0,-1,0,2.978613,205.7994,0,0,0,6.12997,3.135382,2.978613,0,0,20.29383,11.33453,2.994587,0,2.994587,22.58857,57.9193,0.1224594,3.276475,4.903975,0,17.4645
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.430826,56.27889,30.20579,0,0,0,0,0,0,0,0,0,0,8.430826,0,0,0,0,17.29925,14.02966,8.430826,0,8.430826,30.58676,78.42742,0.1217306,0,6.744661,0,22.46048
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.795814,61.12291,33.00541,0,0,0,0,0,0,0,0,0,0,8.795814,0,0,0,0,8.868421,21.6174,8.795814,0,8.795814,38.9312,99.82339,0.1209794,0,7.036651,0,30.41321
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.30309,58.32615,35.42476,0,0,0,0,0,0,0,7.230484,0,0,7.30309,0,0,0,0,0.07260637,29.53363,0.07260637,0,0.07260637,39.00008,100,0.1209732,0,5.842472,0,36.83672
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,7.060452,60.12868,37.71297,3.093728,3.093728,0,0,0,3.093728,228.2183,3.803896,0,0,7.060452,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1209732,3.4031,5.648361,0,36.65943
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.967727,61.50053,39.16852,7.477917,7.477917,0,-1,0,7.477917,93.17737,0,0,0,6.967727,7.871492,7.477917,0,0,0,29.59898,0,0.9037653,-0.9037653,38.04742,97.5573,0.1209732,8.225709,5.574181,0,36.5667
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.852752,61.76201,39.7586,0,0,0,0,0,0,0,5.848568,0,0,6.852752,0,0,0,0,1.004184,28.69521,1.004184,0,1.004184,39.00008,100,0.120888,0,5.482202,0,35.54797
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.74209,54.87635,40.34869,0,0,0,0,0,0,0,4.74209,0,0,4.74209,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120888,0,3.793672,0,34.34107
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.992702,45.57467,39.83072,2.302402,2.302402,0,0,0,2.302402,86.54882,0,4.440892E-16,0,1.992702,2.423582,2.302402,0,0,0,29.59898,0,0.4308794,-0.4308794,38.54589,98.83542,0.120888,2.532643,1.594162,0,31.59168
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5317386,39.57557,38.09981,1.516051,1.516051,0,0,0,1.516051,35.07393,0,2.220446E-16,0,0.5317386,1.595843,1.516051,0,0,0.4787549,29.1681,0,1.064104,-1.064104,37.42423,95.95937,0.120888,1.667656,0.4253908,0,29.69984
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,36.32955,36.32955,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.661093,28.10399,0,7.035714,-7.035714,30.00793,76.94327,0.120888,7.352321,0,0,28.10399
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,34.63142,34.63142,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.478553,21.06828,0,6.083249,-6.083249,23.59563,60.50148,0.120888,6.356995,0,0,21.06828
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,32.95296,32.95296,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.23772,14.98503,0,3.4277,-3.4277,19.98251,51.23711,0.120888,3.581946,0,0,14.98503
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,31.20237,31.20237,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.04627,11.55733,0,0.4104038,-0.4104038,19.54991,50.12787,0.120888,0.428872,0,0,11.55733
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,29.77961,29.77961,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.50228,11.14693,0,1.873632,-1.873632,17.57493,45.06383,0.120888,1.957946,0,0,11.14693
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,28.67157,28.67157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.58409,9.273295,0,0,0,17.57493,45.06383,0.120888,0,0,0,9.273295
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,27.57007,27.57007,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.58409,9.273295,0,2.442188,-2.442188,15.00064,38.46309,0.120888,2.552086,0,0,9.273295
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,26.48169,26.48169,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.29763,6.831108,0,1.015465,-1.015465,13.93024,35.71849,0.120888,1.061162,0,0,6.831108
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,25.62935,25.62935,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.42593,5.815642,0,0.4935783,-0.4935783,13.40996,34.38445,0.120888,0.5157894,0,0,5.815642
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,24.80323,24.80323,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,26.97435,5.322064,0,0.5230436,-0.5230436,12.85863,32.97077,0.120888,0.5465805,0,0,5.322064
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,24.06235,24.06235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.55551,4.79902,0,0,0,12.85863,32.97077,0.120888,0,0,0,4.79902
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,23.41981,23.41981,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.55551,4.79902,0,1.328234,-1.328234,11.45855,29.38083,0.120888,1.388004,0,0,4.79902
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.044393,28.04807,22.7576,0,0,0,0,0,0,0,0,0,0,2.044393,0,0,0,0,29.03132,3.470787,2.044393,0,2.044393,13.39803,34.35385,0.120715,0,1.635514,0,5.51518
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.584785,36.53671,24.04923,4.41798,4.41798,0,0,0,4.41798,103.7756,0,0,0,4.584785,4.650506,4.41798,0,0,26.98693,5.31074,0,0.06572135,-0.06572135,13.32875,34.17622,0.120715,4.859778,3.667827,0,9.895525
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.561893,46.14781,27.16357,2.542094,2.542094,0,-1,0,2.542094,258.1294,0,0,0,6.561893,2.675889,2.542094,0,0,27.05995,5.245019,3.886003,0,3.886003,17.01534,43.62899,0.1203875,2.796304,5.249514,0,11.80691
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.829178,50.76822,30.40904,1.085498,1.085498,0,0,0,1.085498,629.1284,0,0,0,6.829178,1.14263,1.085498,0,0,23.17395,8.742422,5.686548,0,5.686548,22.41007,57.46161,0.1199115,1.194048,5.463343,0,15.5716
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.833869,57.66399,33.20866,0,0,0,0,0,0,0,0,0,0,7.833869,0,0,0,0,17.4874,13.86032,7.833869,0,7.833869,29.84193,76.51762,0.1192618,0,6.267096,0,21.69419
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.994312,57.42739,35.62801,2.874733,2.874733,0,0,0,2.874733,243.303,0,0,0,6.994312,3.026035,2.874733,0,0,9.653533,20.9108,3.968277,0,3.968277,33.60657,86.17052,0.1189354,3.162207,5.59545,0,27.90511
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.258443,57.41373,37.90967,0,0,0,0,0,0,0,0.5731876,0,0,6.258443,0,0,0,0,5.685256,24.48225,5.685256,0,5.685256,39.00008,100,0.1184708,0,5.006754,0,30.74069
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.707537,64.59576,39.3521,3.301298,3.301298,0,-1,0,3.301298,233.4699,4.232486,0,0,7.707537,3.475051,3.301298,0,0,0,29.59898,0,0,0,39.00008,100,0.1184708,3.631428,6.166029,0,37.30651
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.272795,56.28191,39.97497,0,0,0,0,0,0,0,5.272795,0,0,5.272795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184708,0,4.218236,0,34.87177
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,5.102912,56.36165,40.57161,4.684907,4.684907,0,0,0,4.684907,108.9224,0.1714302,0,0,5.102912,4.931481,4.684907,0,0,0,29.59898,0,0,0,39.00008,100,0.1184708,5.153398,4.082329,0,34.70189
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.415619,47.08453,40.05365,7.583268,7.583268,0,0,0,7.583268,31.85459,0,0,0,2.415619,7.982388,7.583268,0,0,0,29.59898,0,5.566769,-5.566769,33.13219,84.95416,0.1184708,8.341595,1.932495,0,32.0146
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3217957,39.17426,38.28339,3.107256,3.107256,0,0,0,3.107256,10.35627,0,0,0,0.3217957,3.270796,3.107256,0,0,6.185299,24.03221,0,2.949001,-2.949001,30.02367,76.98361,0.1184708,3.417982,0.2574366,0,24.354
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,36.53281,36.53281,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.461967,21.08321,0,0.8580937,-0.8580937,29.11916,74.66436,0.1184708,0.8967079,0,0,21.08321
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,34.83467,34.83467,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.4154,20.22511,0,3.129223,-3.129223,25.82067,66.20671,0.1184708,3.270038,0,0,20.22511
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,33.13654,33.13654,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,13.89232,17.09589,0,3.100399,-3.100399,22.55256,57.82696,0.1184708,3.239917,0,0,17.09589
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,31.40562,31.40562,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.33721,13.99549,0,1.361828,-1.361828,21.11707,54.14622,0.1184708,1.42311,0,0,13.99549
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.85035,12.63367,0,0,0,21.11707,54.14622,0.1184708,0,0,0,12.63367
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,28.87482,28.87482,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,18.85035,12.63367,0,0.7164054,-0.7164054,20.36191,52.20992,0.1184708,0.7486436,0,0,12.63367
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,27.77332,27.77332,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.64635,11.91726,0,1.040627,-1.040627,19.26499,49.39732,0.1184708,1.087455,0,0,11.91726
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,26.68495,26.68495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.80261,10.87663,0,0,0,19.26499,49.39732,0.1184708,0,0,0,10.87663
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,25.8326,25.8326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.80261,10.87663,0,0,0,19.26499,49.39732,0.1184708,0,0,0,10.87663
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,25.00648,25.00648,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,20.80261,10.87663,0,1.078002,-1.078002,18.12868,46.4837,0.1184708,1.126513,0,0,10.87663
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,24.2656,24.2656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.00039,9.79863,0,0,0,18.12868,46.4837,0.1184708,0,0,0,9.79863
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,23.62306,23.62306,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.00039,9.79863,0,1.300965,-1.300965,16.75734,42.96746,0.1184708,1.359508,0,0,9.79863
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.841863,27.69768,22.94118,0.489036,0.489036,0,0,0,0.489036,376.6313,0,0,0,1.841863,0.5147747,0.489036,0,0,23.4459,8.497665,1.327088,0,1.327088,18.01633,46.19562,0.1183629,0.5379396,1.47349,0,10.33953
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.762264,34.35754,24.24593,5.530351,5.530351,0,0,0,5.530351,68.02939,0,0,0,3.762264,5.821422,5.530351,0,0,22.11881,9.692044,0,2.059158,-2.059158,15.84578,40.63013,0.1183629,6.083385,3.009811,0,13.45431
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.435648,42.75669,27.36682,3.641737,3.641737,0,-1,0,3.641737,149.2598,0,0,0,5.435648,3.833408,3.641737,0,0,24.40677,7.632886,1.60224,0,1.60224,17.3658,44.52761,0.1182329,4.005911,4.348518,0,13.06853
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.628546,53.84133,30.63196,2.395345,2.395345,0,0,0,2.395345,318.4738,0,0,0,7.628546,2.521415,2.395345,0,0,22.80453,9.074903,5.10713,0,5.10713,22.21085,56.95079,0.1178203,2.634879,6.102837,0,16.70345
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.412825,64.16756,33.43158,3.304729,3.304729,0,0,0,3.304729,284.829,0,0,0,9.412825,3.478662,3.304729,0,0,17.6974,13.67132,5.934163,0,5.934163,27.84049,71.38573,0.1173445,3.635201,7.53026,0,23.08414
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.77168,60.60598,35.85093,0,0,0,0,0,0,0,0,0,0,7.77168,0,0,0,0,11.76324,19.01207,7.77168,0,7.77168,35.21336,90.29047,0.1167272,0,6.217344,0,26.78375
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,8.166729,64.94649,38.13259,5.090401,5.090401,0,0,0,5.090401,160.4339,0,0,0,8.166729,5.358316,5.090401,0,0,3.991555,26.00658,2.808413,0,2.808413,37.87765,97.12199,0.1165057,5.599441,6.533383,0,34.17331
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.676205,68.87141,39.57502,0,0,0,-1,0,0,0,7.493062,0,0,8.676205,0,0,0,0,1.183143,28.53415,1.183143,0,1.183143,39.00008,100,0.1164126,0,6.940964,0,37.21035
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.961244,58.97443,40.19789,3.876046,3.876046,0,0,0,3.876046,153.797,1.881195,0,0,5.961244,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1164126,4.263651,4.768995,0,35.56022
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.84656,52.34216,40.75519,3.599405,3.599405,0,0,0,3.599405,106.8666,0.05771281,0,0,3.84656,3.788847,3.599405,0,0,0,29.59898,0,0,0,39.00008,100,0.1164126,3.959345,3.077248,0,33.44554
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.65661,48.01625,40.23723,6.168629,6.168629,0,0,0,6.168629,43.06646,0,8.881784E-16,0,2.65661,6.493294,6.168629,0,0,0,29.59898,0,3.836684,-3.836684,34.95586,89.63023,0.1164126,6.785492,2.125288,0,32.25559
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6471521,40.30401,38.49976,0.9011741,0.9011741,0,0,0,0.9011741,71.8121,0,0,0,0.6471521,0.9486043,0.9011741,0,0,4.262982,25.76229,0,0.3014522,-0.3014522,34.6381,88.81546,0.1164126,0.9912915,0.5177217,0,26.40945
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,36.74917,36.74917,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.597929,25.46084,0,8.8,-8.8,25.36209,65.03085,0.1164126,11.24536,0,0,25.46084
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,35.05759,35.05759,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.37571,16.66084,0,8.05671,-8.05671,16.86957,43.25521,0.1164126,8.419262,0,0,16.66084
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,33.35946,33.35946,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.32761,8.604132,0,5.510005,-5.510005,11.06151,28.36279,0.1164126,5.757955,0,0,8.604132
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,31.60888,31.60888,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.44983,3.094127,0,1.025147,-1.025147,9.980911,25.59203,0.1164126,1.071279,0,0,3.094127
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,30.18612,30.18612,2.067216,1.965531,0,-1,0,1.965531,0,0,0.1016854,0.3084071,0,2.06898,1.965531,0,0,30.58889,2.06898,0,2.06898,-2.06898,7.800015,20,0.1164126,2.273938,0,0,2.06898
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,29.09774,29.09774,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1164126,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,27.97658,27.97658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1164126,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,26.8882,26.8882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1164126,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,26.03585,26.03585,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1164126,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,25.20973,25.20973,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1164126,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,24.46885,24.46885,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1170611,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,23.82631,23.82631,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1176064,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.15605,26.11527,23.15755,2.434291,2.434291,11.23429,0,3.178276,2.434291,47.4902,1.776357E-15,0,0,1.15605,0,0,8.8,8.36,16.16775,15.048,9.516049,0,9.516049,32.68972,83.81962,0.1183995,2.67772,0.9248397,12,16.20405
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.605397,34.12553,24.44918,0,0,0,0,0,0,0,0,0,0,3.605397,0,0,0,0,6.651704,23.61244,3.605397,0,3.605397,36.1101,92.58981,0.118117,0,2.884317,0,27.21784
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.066364,38.81558,27.58319,0,0,0,-1,0,0,0,1.020057,0,0,4.066364,0,0,0,0,3.046307,26.8573,3.046307,0,3.046307,39.00008,100,0.1178794,0,3.253092,0,30.92367
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.636056,47.27251,30.84832,0.0485849,0.0485849,0,0,0,0.0485849,11600.43,5.584914,0,0,5.636056,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1178794,0.05344339,4.508845,0,35.23503
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.631744,47.1405,33.6545,0.6162495,0.6162495,0,0,0,0.6162495,751.6021,3.98306,0,0,4.631744,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1178794,0.6778744,3.705395,0,34.23072
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,8.213203,62.59169,36.0673,7.72175,7.72175,3,0,1.095,7.72175,106.3645,3.24294,0,0,8.213203,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1178794,8.493925,6.570563,12,37.81218
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.900434,64.14981,38.35551,0,0,0,0,0,0,0,7.900434,0,0,7.900434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178794,0,6.320347,0,37.49941
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.58107,68.73883,39.79139,2.491486,2.491486,0,-1,0,2.491486,344.4157,5.958453,0,0,8.58107,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1178794,2.740634,6.864856,0,38.18005
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.69479,65.79878,40.38147,0,0,0,0,0,0,0,7.69479,0,0,7.69479,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178794,0,6.155832,0,37.29377
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.640256,51.87014,40.93877,5.988398,5.988398,0,0,0,5.988398,60.78848,0,8.881784E-16,0,3.640256,6.303576,5.988398,0,0,0,29.59898,0,2.663321,-2.663321,36.19269,92.80159,0.1178794,6.587237,2.912205,0,33.23923
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.677066,45.24474,40.42081,2.591704,2.591704,0,0,0,2.591704,64.70901,0,4.440892E-16,0,1.677066,2.72811,2.591704,0,0,2.959245,26.93566,0,1.051044,-1.051044,35.08479,89.96083,0.1178794,2.850875,1.341653,0,28.61272
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4990388,40.07925,38.68989,0,0,0,0,0,0,0,0,0,0,0.4990388,0,0,0,0,4.127071,25.88461,0.4990388,0,0.4990388,35.55822,91.17475,0.1178405,0,0.399231,0,26.38365
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,36.95242,36.95242,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.628033,26.33375,0,6.713813,-6.713813,28.48124,73.02869,0.1178405,7.015935,0,0,26.33375
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,35.25429,35.25429,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.08782,19.61994,0,4.782191,-4.782191,23.44037,60.10339,0.1178405,4.99739,0,0,19.61994
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,33.56271,33.56271,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.40137,14.83774,0,7.438059,-7.438059,15.59997,39.99984,0.1178405,7.772771,0,0,14.83774
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,31.81213,31.81213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66588,7.399685,0,0,0,15.59997,39.99984,0.1178405,0,0,0,7.399685
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,30.38937,30.38937,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.66588,7.399685,0,1.343466,-1.343466,14.18383,36.36872,0.1178405,1.403922,0,0,7.399685
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,29.30099,29.30099,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.15862,6.056219,0,0.131896,-0.131896,14.0448,36.01224,0.1178405,0.1378313,0,0,6.056219
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,28.17327,28.17327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.30517,5.924323,0,0,0,14.0448,36.01224,0.1178405,0,0,0,5.924323
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,27.09145,27.09145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.30517,5.924323,0,0,0,14.0448,36.01224,0.1178405,0,0,0,5.924323
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,26.23911,26.23911,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.30517,5.924323,0,0.6469426,-0.6469426,13.36286,34.26368,0.1178405,0.676055,0,0,5.924323
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,25.41298,25.41298,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.024,5.27738,0,2.365197,-2.365197,10.86973,27.87104,0.1178405,2.471632,0,0,5.27738
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,24.6721,24.6721,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.65199,2.912183,0,0.6024789,-0.6024789,10.23466,26.24266,0.1178405,0.6295904,0,0,2.912183
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,24.04923,24.04923,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.32141,2.309704,0,1.272406,-1.272406,8.893424,22.80361,0.1178405,1.329664,0,0,2.309704
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.809813,28.04411,23.3608,3.374854,3.374854,11.62164,0,3.276274,3.374854,53.6264,0,0,0,1.809813,0,0,8.246782,7.834444,31.7352,1.037298,9.644256,0,9.644256,18.04277,46.26342,0.118685,3.712339,1.44785,12,2.847111
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.939744,38.24955,24.65243,3.734201,3.734201,11.81041,0,3.324035,3.734201,132.2838,0,0,0,4.939744,0,0,8.076213,7.672402,22.09094,9.717129,12.61215,0,12.61215,30.0077,76.94267,0.1193225,4.107621,3.951795,12,14.65687
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.959652,48.18826,27.78644,4.47958,4.47958,0,-1,0,4.47958,155.3639,0,0,0,6.959652,4.715347,4.47958,0,0,9.478799,21.06806,2.244304,0,2.244304,32.13683,82.40198,0.1191485,4.927538,5.567721,0,28.02771
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.630029,58.06612,31.05157,3.656803,3.656803,0,0,0,3.656803,235.9993,0,0,0,8.630029,3.849266,3.656803,0,0,7.234494,23.08793,4.780762,0,4.780762,36.67226,94.03126,0.1187796,4.022483,6.904023,0,31.71796
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.473821,64.96796,33.85775,5.442139,5.442139,0,0,0,5.442139,174.0827,1.291521,0,0,9.473821,5.728567,5.442139,0,0,2.453732,27.39062,2.453732,0,2.453732,39.00008,100,0.1185911,5.986353,7.579057,0,36.86444
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,10.23121,71.47901,36.27055,0.9183055,0.9183055,0,0,0,0.9183055,1114.141,9.264577,0,0,10.23121,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.1185911,1.010136,8.184972,0,39.83019
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.702505,67.67175,38.53909,0,0,0,0,0,0,0,8.702505,0,0,8.702505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185911,0,6.962004,0,38.30148
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.943357,66.30859,39.97497,0,0,0,-1,0,0,0,7.943357,0,0,7.943357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185911,0,6.354686,0,37.54234
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.987962,63.24187,40.57161,0.7577292,0.7577292,0,0,0,0.7577292,922.2242,6.190352,0,0,6.987962,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1185911,0.8335021,5.59037,0,36.58694
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.942603,59.96827,41.12235,2.917553,2.917553,0,0,0,2.917553,203.6845,2.871494,0,0,5.942603,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1185911,3.209309,4.754083,0,35.54158
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.226276,50.18594,40.60439,5.10813,5.10813,0,0,0,5.10813,63.15964,0,0,0,3.226276,5.376979,5.10813,0,0,0,29.59898,0,2.150702,-2.150702,36.73304,94.18709,0.1185911,5.618943,2.581021,0,32.82526
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8078142,41.13743,38.87347,4.611968,4.611968,0,0,0,4.611968,17.51561,0,8.881784E-16,0,0.8078142,4.854703,4.611968,0,0,2.389669,27.44828,0,4.046889,-4.046889,32.46724,83.24918,0.1185911,5.073165,0.6462514,0,28.25609
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,37.15567,37.15567,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,6.886212,23.40139,0,2.67192,-2.67192,29.65079,76.02752,0.1185911,2.792156,0,0,23.40139
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,35.44443,35.44443,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,9.855013,20.72947,0,8.8,-8.8,20.37478,52.24292,0.1185911,10.26814,0,0,20.72947
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,33.76596,33.76596,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.63279,11.92947,0,2.821866,-2.821866,17.40027,44.61599,0.1185911,2.94885,0,0,11.92947
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,32.02849,32.02849,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.7682,9.107601,0,0.2884433,-0.2884433,17.09622,43.83638,0.1185911,0.3014233,0,0,9.107601
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,30.59262,30.59262,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.08869,8.819158,0,1.039398,-1.039398,16.0006,41.0271,0.1185911,1.086171,0,0,8.819158
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,29.50424,29.50424,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.24358,7.77976,0,1.540015,-1.540015,14.37728,36.86476,0.1185911,1.609316,0,0,7.77976
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,28.37652,28.37652,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,25.9547,6.239745,0,1.999282,-1.999282,12.26986,31.46111,0.1185911,2.08925,0,0,6.239745
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,27.27503,27.27503,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.17613,4.240463,0,1.00631,-1.00631,11.20911,28.74125,0.1185911,1.051594,0,0,4.240463
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,26.44236,26.44236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.29425,3.234153,0,0,0,11.20911,28.74125,0.1185911,0,0,0,3.234153
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,25.59657,25.59657,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.29425,3.234153,0,1.379537,-1.379537,9.754952,25.01265,0.1185911,1.441616,0,0,3.234153
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,24.87535,24.87535,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.82707,1.854616,8.36,0,8.36,17.68595,45.34849,0.1193193,1.92978,0,12,1.854616
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,24.23281,24.23281,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.46707,9.378616,8.36,0,8.36,25.61694,65.68433,0.1197242,0,0,12,9.378616
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.780384,28.17478,23.56405,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.780384,0,0,8.8,8.36,14.10707,16.90262,10.14038,0,10.14038,35.23695,90.35098,0.1199889,0,1.424307,12,18.683
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.564594,31.63588,24.85568,0,0,0,0,0,0,0,0,0,0,2.564594,0,0,0,0,3.966684,26.02896,2.564594,0,2.564594,37.66994,96.58939,0.1197936,0,2.051675,0,28.59356
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.211325,45.95742,28.00936,7.047101,7.047101,0,-1,0,7.047101,88.14014,0,0,0,6.211325,7.418001,7.047101,0,0,1.402091,28.3371,0,1.206677,-1.206677,36.39799,93.32799,0.1197936,7.751811,4.969059,0,34.54842
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.666563,51.20618,31.27449,0,0,0,0,0,0,0,3.92372,0,0,6.666563,0,0,0,0,2.742842,27.13042,2.742842,0,2.742842,39.00008,100,0.1195855,0,5.33325,0,33.79698
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,7.220323,56.4258,34.07412,2.050681,2.050681,0,0,0,2.050681,352.094,5.061712,0,0,7.220323,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1195855,2.255749,5.776258,0,36.8193
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.343791,56.08682,36.49347,4.23988,4.23988,0,0,0,4.23988,149.6219,1.880759,0,0,6.343791,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1195855,4.663868,5.075033,0,35.94277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.894698,64.62378,38.76202,2.249298,2.249298,0,0,0,2.249298,350.9849,5.527016,0,0,7.894698,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1195855,2.474228,6.315759,0,37.49368
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.484768,64.73624,40.19789,3.05285,3.05285,0,-1,0,3.05285,245.1731,4.271242,0,0,7.484768,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1195855,3.358135,5.987815,0,37.08375
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.912283,63.20729,40.78797,0,0,0,0,0,0,0,6.912283,0,0,6.912283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195855,0,5.529827,0,36.51126
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.698555,55.78872,41.30593,2.572703,2.572703,0,0,0,2.572703,182.6311,1.990447,0,0,4.698555,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1195855,2.829973,3.758844,0,34.29753
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.482297,51.19884,40.78797,7.763823,7.763823,4.45564,0,1.463277,7.763823,44.85287,0,0,0,3.482297,3.482297,3.308182,0,0,0,29.59898,0,0,0,39.00008,100,0.1195855,8.540205,2.785838,12,33.08128
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9612048,41.8015,39.09639,1.145753,1.145753,0,0,0,1.145753,83.89285,0,0,0,0.9612048,1.206056,1.145753,0,0,0,29.59898,0,0.2448509,-0.2448509,38.74198,99.33822,0.1195855,1.260328,0.7689639,0,30.56018
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,37.35892,37.35892,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,0.2720565,29.35413,0,7.63024,-7.63024,30.699,78.71523,0.1195855,7.973601,0,0,29.35413
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,35.66079,35.66079,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,8.750101,21.72389,0,0.3641304,-0.3641304,30.31518,77.73106,0.1195855,0.3805163,0,0,21.72389
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,33.98233,33.98233,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,9.154691,21.35976,0,4.544278,-4.544278,25.52509,65.44881,0.1195855,4.74877,0,0,21.35976
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,32.25141,32.25141,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,14.20389,16.81548,0,1.715457,-1.715457,23.71684,60.81228,0.1195855,1.792652,0,0,16.81548
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,30.81554,30.81554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.10995,15.10002,0,0,0,23.71684,60.81228,0.1195855,0,0,0,15.10002
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,29.72716,29.72716,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,16.10995,15.10002,0,0.9892819,-0.9892819,22.67404,58.13845,0.1195855,1.0338,0,0,15.10002
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,28.57977,28.57977,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,17.20915,14.11074,0,0.4307847,-0.4307847,22.21996,56.97413,0.1195855,0.45017,0,0,14.11074
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,27.4914,27.4914,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,17.6878,13.67996,0,1.364299,-1.364299,20.78186,53.28671,0.1195855,1.425693,0,0,13.67996
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,26.66528,26.66528,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,19.20369,12.31566,0,0.1761488,-0.1761488,20.59618,52.81062,0.1195855,0.1840755,0,0,12.31566
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,25.81949,25.81949,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,19.39941,12.13951,0,1.439212,-1.439212,19.07912,48.92072,0.1195855,1.503976,0,0,12.13951
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,25.09827,25.09827,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,20.99854,10.7003,0,2.004298,-2.004298,16.9664,43.50351,0.1195855,2.094492,0,0,10.7003
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,24.46885,24.46885,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,23.22553,8.695998,0,0.4087695,-0.4087695,16.53552,42.39869,0.1195855,0.4271641,0,0,8.695998
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.126935,26.67979,23.78697,0.2590178,0.2590178,0,0,0,0.2590178,435.0801,0,0,0,1.126935,0.2726503,0.2590178,0,0,23.67972,8.287229,0.8542845,0,0.8542845,17.34597,44.47675,0.1195208,0.2849195,0.9015478,0,9.414163
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.749812,29.65005,25.0786,5.199888,5.199888,0,0,0,5.199888,33.65096,0,8.881784E-16,0,1.749812,5.473566,5.199888,0,0,22.82544,9.056085,0,3.723754,-3.723754,13.42079,34.4122,0.1195208,5.719876,1.39985,0,10.8059
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.161922,36.86155,28.23228,0,0,0,-1,0,0,0,0,0,0,3.161922,0,0,0,0,26.96294,5.332331,3.161922,0,3.161922,16.42045,42.10363,0.119282,0,2.529537,0,8.494252
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.616006,47.93324,31.49742,0,0,0,0,0,0,0,0,0,0,5.616006,0,0,0,0,23.80102,8.178061,5.616006,0,5.616006,21.74826,55.76466,0.1188602,0,4.492805,0,13.79407
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.300056,46.81033,34.31671,2.710656,2.710656,0,0,0,2.710656,158.6352,0,0,0,4.300056,2.853323,2.710656,0,0,18.18501,13.23247,1.446733,0,1.446733,23.12075,59.28386,0.118752,2.981722,3.440045,0,17.53252
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.591918,50.34854,36.69672,3.029256,3.029256,0,0,0,3.029256,151.5856,0,0,0,4.591918,3.18869,3.029256,0,0,16.73828,14.53453,1.403227,0,1.403227,24.45197,62.69723,0.1186473,3.332182,3.673534,0,19.12644
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.368109,52.08092,38.9456,6.095648,6.095648,0,0,0,6.095648,71.65947,0,8.881784E-16,0,4.368109,6.416472,6.095648,0,0,15.33505,15.79743,0,2.048363,-2.048363,22.2928,57.16092,0.1186473,6.705213,3.494487,0,20.16554
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.88622,58.91405,40.38147,0,0,0,-1,0,0,0,0,0,0,5.88622,0,0,0,0,17.61101,13.74907,5.88622,0,5.88622,27.87696,71.47925,0.11821,0,4.708975,0,19.63529
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.516112,54.79984,40.97155,3.676544,3.676544,0,0,0,3.676544,122.8358,0,0,0,4.516112,3.870046,3.676544,0,0,11.72479,19.04667,0.6460657,0,0.6460657,28.48987,73.05081,0.1181622,4.044198,3.612889,0,23.56278
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.248665,48.11768,41.52886,3.921572,3.921572,0,0,0,3.921572,57.34092,0,8.881784E-16,0,2.248665,4.127971,3.921572,0,0,11.07873,19.62812,0,1.879305,-1.879305,26.50891,67.97144,0.1181622,4.313729,1.798932,0,21.87679
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.371141,44.90702,40.97155,5.187548,5.187548,0,0,0,5.187548,26.43139,0,0,0,1.371141,5.460577,5.187548,0,0,13.16684,17.74882,0,4.089435,-4.089435,22.19827,56.91853,0.1181622,5.706302,1.096913,0,19.11996
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5976126,40.95289,39.27998,6.737183,6.737183,0,0,0,6.737183,8.870364,0,0,0,0.5976126,7.091771,6.737183,0,0,17.71066,13.65938,0,6.494158,-6.494158,15.35283,39.36614,0.1181622,7.410901,0.4780901,0,14.257
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,37.58184,37.58184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.92639,7.165225,0,0,0,15.35283,39.36614,0.1181622,0,0,0,7.165225
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,35.88371,35.88371,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,24.92639,7.165225,0,2.72725,-2.72725,12.47805,31.99494,0.1181622,2.849976,0,0,7.165225
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,34.20525,34.20525,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,27.95667,4.437975,0,3.816039,-3.816039,8.455593,21.68097,0.1181622,3.987761,0,0,4.437975
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,32.45466,32.45466,1.441421,0.5908391,0,-1,0,0.5908391,0,0,0.850582,0.9947242,0,0.6219358,0.5908391,0,0,32.19671,0.6219358,0,0.6219358,-0.6219358,7.800015,20,0.1181622,1.585563,0,0,0.6219358
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,31.0319,31.0319,0.9061319,0,0,-1,0,0,0,0,0.9061319,0.996745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181622,0.996745,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,29.95008,29.95008,0.1447123,0,0,-1,0,0,0,0,0.1447123,0.1591836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181622,0.1591836,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,28.80269,28.80269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181622,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,27.71432,27.71432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181622,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,26.8882,26.8882,2.070254,0,0,-1,0,0,0,0,2.070254,2.27728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181622,2.27728,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,26.03585,26.03585,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181622,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,25.32119,25.32119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181622,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,24.69177,24.69177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181622,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7739623,26.00849,24.02956,3.81859,3.81859,11.9065,0,3.348344,3.81859,20.26827,0,0,0,0.7739623,0,0,8.087906,7.683511,32.88775,0,8.457473,0,8.457473,15.82348,40.57294,0.1190843,4.200449,0.6191698,12,0.7739623
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.758495,29.9228,25.32119,1.135097,1.135097,9.935097,0,2.849579,1.135097,154.9203,1.776357E-15,0,0,1.758495,0,0,8.8,8.36,24.43028,7.611726,10.11849,0,10.11849,25.42273,65.18635,0.119545,1.248606,1.406796,12,9.370221
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.219063,43.30265,28.47487,1.25525,1.25525,0,-1,0,1.25525,415.7788,0,0,0,5.219063,1.321316,1.25525,0,0,14.31178,16.71837,3.897747,0,3.897747,29.12045,74.66768,0.1192574,1.380775,4.17525,0,21.93743
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.099767,49.80357,31.73345,3.092464,3.092464,0,0,0,3.092464,197.2462,0,0,0,6.099767,3.255225,3.092464,0,0,10.41404,20.22634,2.844542,0,2.844542,31.81902,81.58707,0.1190483,3.401711,4.879814,0,26.32611
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.833384,59.26156,34.53963,1.297665,1.297665,0,0,0,1.297665,603.6522,0,0,0,7.833384,1.365963,1.297665,0,0,7.569496,22.78643,6.467421,0,6.467421,37.95456,97.31918,0.1185758,1.427432,6.266707,0,30.61982
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,8.069365,63.08202,36.93275,2.001295,2.001295,0,0,0,2.001295,403.2071,4.860662,0,0,8.069365,2.106627,2.001295,0,0,1.102075,28.60711,1.102075,0,1.102075,39.00008,100,0.1184956,2.201425,6.455492,0,36.67648
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,8.254163,66.58678,39.16852,0,0,0,0,0,0,0,8.254163,0,0,8.254163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184956,0,6.60333,0,37.85314
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.934457,67.04748,40.60439,3.195981,3.195981,0,-1,0,3.195981,248.2636,4.570266,0,0,7.934457,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1184956,3.515579,6.347565,0,37.53344
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.365773,61.61314,41.19448,0.6234491,0.6234491,0,0,0,0.6234491,1021.057,5.709511,0,0,6.365773,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1184956,0.6857941,5.092618,0,35.96475
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.560722,55.76845,41.71244,5.97468,5.97468,0,0,0,5.97468,76.33416,0,0,0,4.560722,6.289137,5.97468,0,0,0,29.59898,0,1.728415,-1.728415,37.17817,95.32845,0.1184956,6.572149,3.648578,0,34.1597
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.810363,49.50368,41.19448,3.020991,3.020991,0,0,0,3.020991,93.02785,0,0,0,2.810363,3.17999,3.020991,0,0,1.920462,27.87056,0,0.3696274,-0.3696274,36.78855,94.32942,0.1184956,3.32309,2.24829,0,30.68093
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.6113346,41.21044,39.49634,4.080159,4.080159,0,0,0,4.080159,14.98311,0,8.881784E-16,0,0.6113346,4.294904,4.080159,0,0,2.331159,27.50093,0,3.683569,-3.683569,32.90572,84.37348,0.1184956,4.488174,0.4890677,0,28.11227
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,37.80476,37.80476,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.424013,23.81737,0,8.489376,-8.489376,23.95714,61.42843,0.1184956,8.871398,0,0,23.81737
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,36.10663,36.10663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.85665,15.32799,0,0,0,23.95714,61.42843,0.1184956,0,0,0,15.32799
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,34.42817,34.42817,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,15.85665,15.32799,0,7.180992,-7.180992,16.3877,42.01968,0.1184956,7.504137,0,0,15.32799
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,32.69725,32.69725,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,23.83553,8.146998,0,0.5192639,-0.5192639,15.84035,40.61621,0.1184956,0.5426307,0,0,8.146998
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,31.25483,31.25483,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.41249,7.627734,0,1.223507,-1.223507,14.55066,37.30932,0.1184956,1.278565,0,0,7.627734
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,30.16645,30.16645,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,25.77195,6.404227,0,0.7260837,-0.7260837,13.7853,35.34686,0.1184956,0.7587574,0,0,6.404227
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,29.02562,29.02562,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,26.5787,5.678143,0,0.9934372,-0.9934372,12.73813,32.6618,0.1184956,1.038142,0,0,5.678143
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,27.93724,27.93724,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,27.68252,4.684706,0,0.7458635,-0.7458635,11.95192,30.64589,0.1184956,0.7794273,0,0,4.684706
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,27.10456,27.10456,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.51126,3.938843,0,2.364194,-2.364194,9.459841,24.25595,0.1184956,2.470582,0,0,3.938843
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,26.25877,26.25877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.13814,1.574649,0,0,0,9.459841,24.25595,0.1184956,0,0,0,1.574649
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,25.55723,25.55723,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,31.13814,1.574649,0,0.9731237,-0.9731237,8.434079,21.6258,0.1184956,1.016914,0,0,1.574649
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,24.9278,24.9278,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,32.21939,0.6015251,8.36,0,8.36,16.36507,41.96164,0.118982,0.6149691,0,12,0.6015251
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8591113,26.46817,24.2656,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,203.4787,1.776357E-15,0,0,0.8591113,0,0,8.8,8.36,23.85939,8.125525,9.219111,0,9.219111,25.11109,64.38728,0.1193777,0.464433,0.6872891,12,8.984636
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.918662,30.57798,25.53756,6.094754,6.094754,12,0,3.372,6.094754,31.48055,-8.881784E-16,0,0,1.918662,0,0,5.905246,5.609983,14.64028,16.42273,7.528646,0,7.528646,32.25339,82.70083,0.120147,6.70423,1.53493,12,18.34139
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.607355,41.66629,28.7109,4.95651,4.95651,0,-1,0,4.95651,92.95562,0,0,0,4.607355,5.217379,4.95651,0,0,7.111635,23.19851,0,0.6100243,-0.6100243,31.61037,81.05206,0.120147,5.452161,3.685884,0,27.80586
