Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,37.6343,37.6343,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1144184,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,35.95583,35.95583,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1144184,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,34.22492,34.22492,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1144184,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,32.80216,32.80216,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1144184,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,31.75312,31.75312,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1144184,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,30.63196,30.63196,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1144184,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,29.52391,29.52391,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1144184,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,28.69123,28.69123,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1144184,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,27.84545,27.84545,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1144184,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,27.1439,27.1439,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1144184,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,26.51448,26.51448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1144184,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.673815,30.24061,25.85227,1.606639,1.606639,0,0,0,1.606639,104.1812,0,0,0,1.673815,1.691199,1.606639,0,0,26.74029,5.532713,0,0.01738305,-0.01738305,13.61368,34.90681,0.1144184,1.767303,1.339052,0,7.206529
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.644799,40.07504,27.1439,6.132369,6.132369,12,0,3.372,6.132369,75.74233,0,0,0,4.644799,0,0,5.867631,5.57425,26.75961,5.51533,10.21905,0,10.21905,23.30832,59.76482,0.1151369,6.745605,3.715839,12,10.16013
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.421261,52.81444,30.38937,3.547851,3.547851,0,-1,0,3.547851,209.1762,0,0,0,7.421261,3.73458,3.547851,0,0,16.54056,14.71247,3.686681,0,3.686681,26.80582,68.73273,0.1149132,3.902636,5.937008,0,22.13374
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.659229,61.41018,33.67417,7.299733,7.299733,0,0,0,7.299733,118.6239,0,0,0,8.659229,7.68393,7.299733,0,0,12.85388,18.03049,0.9752992,0,0.9752992,27.73107,71.10516,0.1148542,8.029707,6.927383,0,26.68972
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,8.282634,63.31948,36.43446,7.165895,7.165895,0,0,0,7.165895,115.5841,0,0,0,8.282634,7.543047,7.165895,0,0,11.87858,18.90826,0.7395875,0,0.7395875,28.4327,72.90422,0.1148094,7.882484,6.626107,0,27.19089
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,9.150761,69.83854,38.72268,3.172947,3.172947,0,0,0,3.172947,288.3994,0,0,0,9.150761,3.339945,3.172947,0,0,11.13899,19.57388,5.810816,0,5.810816,33.94532,87.03912,0.1144592,3.490242,7.320608,0,28.72465
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,8.210001,68.55929,40.89943,1.313267,1.313267,0,0,0,1.313267,625.1586,1.499438,0,0,8.210001,1.382386,1.313267,0,0,5.328177,24.80362,5.328177,0,5.328177,39.00008,100,0.11414,1.444594,6.568001,0,33.01362
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.557245,59.8758,42.26318,5.281549,5.281549,0,-1,0,5.281549,105.22,0,0,0,5.557245,5.559525,5.281549,0,0,0,29.59898,0,0.002279841,-0.002279841,38.99767,99.99384,0.11414,5.809703,4.445796,0,35.15622
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.502158,56.70533,42.74181,0.4374469,0.4374469,0,0,0,0.4374469,1029.19,4.039155,0,0,4.502158,0.4604704,0.4374469,0,0,0.002533157,29.5967,0.002533157,0,0.002533157,39.00008,100,0.1141399,0.4811916,3.601727,0,34.09886
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.245967,53.04382,43.22043,3.587189,3.587189,0,0,0,3.587189,90.48775,0,0,0,3.245967,3.775989,3.587189,0,0,0,29.59898,0,0.5300219,-0.5300219,38.44139,98.56746,0.1141399,3.945908,2.596774,0,32.84494
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.9452643,45.3912,42.66969,0.6611574,0.6611574,0,0,0,0.6611574,142.9711,0,0,0,0.9452643,0.6959552,0.6611574,0,0,0.5889133,29.06896,0.2493091,0,0.2493091,38.6779,99.1739,0.114125,0.7272732,0.7562115,0,30.01422
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2990099,41.92517,41.08302,1.591044,1.591044,0,0,0,1.591044,18.79331,0,0,0,0.2990099,1.674783,1.591044,0,0,0.3396041,29.29333,0,1.375773,-1.375773,37.22771,95.45547,0.114125,1.750149,0.2392079,0,29.59234
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,39.46356,39.46356,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,1.868241,27.91756,0,2.758535,-2.758535,34.31996,87.99972,0.114125,2.882669,0,0,27.91756
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,37.77198,37.77198,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,4.93328,25.15903,0,1.642226,-1.642226,32.5889,83.56111,0.114125,1.716126,0,0,25.15903
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,36.10663,36.10663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.757976,23.5168,0,0,0,32.5889,83.56111,0.114125,0,0,0,23.5168
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,34.37572,34.37572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.757976,23.5168,0,0,0,32.5889,83.56111,0.114125,0,0,0,23.5168
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,32.95296,32.95296,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,6.757976,23.5168,0,1.33869,-1.33869,31.1778,79.94291,0.114125,1.398931,0,0,23.5168
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,31.90392,31.90392,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.245409,22.17811,0,1.340221,-1.340221,29.76508,76.32056,0.114125,1.400531,0,0,22.17811
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,30.7762,30.7762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.734544,20.83789,0,0,0,29.76508,76.32056,0.114125,0,0,0,20.83789
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,29.66815,29.66815,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.734544,20.83789,0,0.9672346,-0.9672346,28.74552,73.70632,0.114125,1.01076,0,0,20.83789
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,28.8617,28.8617,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,10.80925,19.87066,0,1.525024,-1.525024,27.13801,69.5845,0.114125,1.59365,0,0,19.87066
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,28.00936,28.00936,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.50372,18.34563,0,0.5817178,-0.5817178,26.52482,68.01223,0.114125,0.6078951,0,0,18.34563
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,27.2947,27.2947,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.15007,17.76391,0,2.122135,-2.122135,24.2879,62.27654,0.114125,2.217631,0,0,17.76391
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,26.66528,26.66528,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.508,15.64178,0,2.344134,-2.344134,21.81696,55.94082,0.114125,2.44962,0,0,15.64178
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8679203,28.26507,26.01618,4.647279,4.647279,0,0,0,4.647279,18.67588,0,8.881784E-16,0,0.8679203,4.891872,4.647279,0,0,18.11259,13.29764,0,4.023952,-4.023952,17.57534,45.0649,0.114125,5.112007,0.6943362,0,14.16556
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.29179,36.2444,27.2947,4.52338,4.52338,0,0,0,4.52338,72.77277,0,0,0,3.29179,4.761453,4.52338,0,0,22.58365,9.273691,0,1.469664,-1.469664,16.02618,41.09269,0.114125,4.975718,2.633432,0,12.56548
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.716681,40.97886,30.57295,3.916638,3.916638,0,-1,0,3.916638,94.89468,0,0,0,3.716681,4.122777,3.916638,0,0,24.21661,7.804028,0,0.4060958,-0.4060958,15.59812,39.9951,0.114125,4.308302,2.973345,0,11.52071
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.409969,56.86469,33.85775,2.507247,2.507247,0,0,0,2.507247,295.5421,0,0,0,7.409969,2.639207,2.507247,0,0,24.66783,7.397932,4.770761,0,4.770761,20.12406,51.60006,0.1138407,2.757972,5.927975,0,14.8079
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.266212,52.50509,36.6246,5.204123,5.204123,0,0,0,5.204123,101.1931,0,0,0,5.266212,5.478024,5.204123,0,0,19.89707,11.69162,0,0.2118126,-0.2118126,19.90079,51.02757,0.1138407,5.724535,4.212969,0,16.95783
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.883976,60.87441,38.90626,2.280698,2.280698,0,0,0,2.280698,301.8364,0,0,0,6.883976,2.400735,2.280698,0,0,20.13242,11.4798,4.483241,0,4.483241,24.15397,61.93313,0.1135749,2.508768,5.507181,0,18.36378
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.658185,66.46712,41.05023,5.474599,5.474599,0,0,0,5.474599,139.8858,0,0,0,7.658185,5.762736,5.474599,0,0,15.64917,15.51472,1.895449,0,1.895449,25.95215,66.54384,0.1134629,6.022059,6.126548,0,23.17291
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,5.027665,58.16239,42.41398,3.765703,3.765703,0,-1,0,3.765703,133.512,0,0,0,5.027665,3.963898,3.765703,0,0,13.75373,17.22062,1.063767,0,1.063767,26.96133,69.13147,0.1134001,4.142273,4.022132,0,22.24829
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.12285,52.29673,42.89261,3.083208,3.083208,0,0,0,3.083208,101.2858,0,0,0,3.12285,3.245482,3.083208,0,0,12.68996,18.17801,0,0.1226316,-0.1226316,26.83206,68.80002,0.1134001,3.391529,2.49828,0,21.30087
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.675463,51.37946,43.37123,0.4609496,0.4609496,0,0,0,0.4609496,580.4241,0,0,0,2.675463,0.4852102,0.4609496,0,0,12.82622,18.05538,2.190253,0,2.190253,28.90992,74.12785,0.1132711,0.5070446,2.14037,0,20.73085
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.590057,47.45972,42.82049,1.421249,1.421249,0,0,0,1.421249,111.8774,0,0,0,1.590057,1.496052,1.421249,0,0,10.63596,20.02661,0.09400538,0,0.09400538,28.9991,74.35651,0.1132656,1.563374,1.272045,0,21.61667
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.566402,42.83829,41.23381,0,0,0,0,0,0,0,0,0,0,0.566402,0,0,0,0,10.54196,20.11122,0.566402,0,0.566402,29.53644,75.7343,0.1132323,0,0.4531216,0,20.67762
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,39.6078,39.6078,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,9.975555,20.62098,0,8.441037,-8.441037,20.6388,52.9199,0.1132323,8.820884,0,0,20.62098
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,37.94901,37.94901,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,19.35448,12.17994,0,6.550943,-6.550943,13.7335,35.21404,0.1132323,6.845735,0,0,12.17994
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,36.25088,36.25088,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,26.63331,5.628999,0,1.143934,-1.143934,12.52769,32.12222,0.1132323,1.19541,0,0,5.628999
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,34.50029,34.50029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.90435,4.485065,0,0,0,12.52769,32.12222,0.1132323,0,0,0,4.485065
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,33.11687,33.11687,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,27.90435,4.485065,0,1.014898,-1.014898,11.45789,29.37915,0.1132323,1.060568,0,0,4.485065
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,32.06783,32.06783,1.256674,1.256674,0,-1,0,1.256674,0,0,0,0,0,1.322815,1.256674,0,0,29.03201,3.470167,0,1.322815,-1.322815,10.06352,25.80386,0.1132323,1.382341,0,0,3.470167
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,30.927,30.927,1.380172,1.380172,0,-1,0,1.380172,0,0,2.220446E-16,0,0,1.452813,1.380172,0,0,30.50181,2.147353,0,1.452813,-1.452813,8.532125,21.8772,0.1132323,1.51819,0,0,2.147353
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,29.83862,29.83862,0.754943,0.6598129,0,-1,0,0.6598129,0,0,0.09513014,0.1706244,0,0.6945399,0.6598129,0,0,32.11604,0.6945399,0,0.6945399,-0.6945399,7.800015,20,0.1132323,0.8304373,0,0,0.6945399
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,29.02562,29.02562,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1132323,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,28.17327,28.17327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1132323,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,27.43894,27.43894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1132323,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,26.82919,26.82919,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.113586,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.367157,32.45619,26.16698,2.301845,2.301845,11.10185,0,3.144767,2.301845,102.8373,0,0,0,2.367157,0,0,8.8,8.36,24.52775,7.524,10.72716,0,10.72716,25.90768,66.42982,0.1141306,2.53203,1.893725,12,9.891156
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.884404,41.14845,27.45861,1.499033,1.499033,10.29903,0,2.941655,1.499033,325.837,1.776357E-15,0,0,4.884404,0,0,8.8,8.36,13.8006,17.17844,13.2444,0,13.2444,38.47243,98.64705,0.1144065,1.648936,3.907523,12,22.06285
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,7.126562,52.18134,30.73686,0,0,0,-1,0,0,0,6.570369,0,0,7.126562,0,0,0,0,0.5561928,29.0984,0.5561928,0,0.5561928,39.00008,100,0.114374,0,5.70125,0,36.22497
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,7.006792,55.61356,34.04134,4.224762,4.224762,0,0,0,4.224762,165.8505,2.559673,0,0,7.006792,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.114374,4.647239,5.605433,0,36.60577
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.646332,57.53865,36.80818,0,0,0,0,0,0,0,6.646332,0,0,6.646332,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.114374,0,5.317066,0,36.24531
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.64578,63.9923,39.05706,3.600504,3.600504,0,0,0,3.600504,212.353,3.855775,0,0,7.64578,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.114374,3.960555,6.116623,0,37.24476
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.812658,76.20934,41.23381,4.918491,4.918491,0,0,0,4.918491,199.5054,4.635299,0,0,9.812658,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.114374,5.410341,7.850127,0,39.41164
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,9.220546,75.16714,42.55823,2.521693,2.521693,0,-1,0,2.521693,365.649,6.566132,0,0,9.220546,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.114374,2.773862,7.376437,0,38.81952
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,6.23771,63.27832,43.03685,1.161213,1.161213,0,0,0,1.161213,537.1718,5.015381,0,0,6.23771,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.114374,1.277335,4.990168,0,35.83669
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.744288,58.40768,43.52203,4.271351,4.271351,0,0,0,4.271351,111.0723,0.2481297,0,0,4.744288,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.114374,4.698486,3.795431,0,34.34327
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.598644,50.66735,42.92539,1.220959,1.220959,0,0,0,1.220959,212.8363,1.313424,0,0,2.598644,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.114374,1.343055,2.078915,0,32.19762
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6493072,43.22185,41.37806,1.3693,1.3693,0,0,0,1.3693,47.41891,0,2.220446E-16,0,0.6493072,1.441368,1.3693,0,0,0,29.59898,0,0.7920612,-0.7920612,38.16517,97.85922,0.114374,1.50623,0.5194457,0,30.24829
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,39.7586,39.7586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8800679,28.80692,0,0,0,38.16517,97.85922,0.114374,0,0,0,28.80692
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,38.06047,38.06047,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.8800679,28.80692,0,2.265463,-2.265463,35.77716,91.73614,0.114374,2.367409,0,0,28.80692
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,36.38201,36.38201,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.397249,26.54145,0,3.128545,-3.128545,32.47939,83.28032,0.114374,3.269329,0,0,26.54145
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,34.65109,34.65109,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.87341,23.41291,0,2.255351,-2.255351,30.10204,77.18456,0.114374,2.356841,0,0,23.41291
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,33.248,33.248,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.379355,21.15756,0,0.4146894,-0.4146894,29.66492,76.06374,0.114374,0.4333504,0,0,21.15756
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.840121,20.74287,0,0,0,29.66492,76.06374,0.114374,0,0,0,20.74287
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,31.05157,31.05157,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.840121,20.74287,0,1.198541,-1.198541,28.40155,72.82433,0.114374,1.252475,0,0,20.74287
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17183,19.54433,0,0,0,28.40155,72.82433,0.114374,0,0,0,19.54433
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,29.15674,29.15674,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.17183,19.54433,0,1.994681,-1.994681,26.29897,67.43311,0.114374,2.084441,0,0,19.54433
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,28.3044,28.3044,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.38815,17.54965,0,0.8888926,-0.8888926,25.36199,65.03062,0.114374,0.9288928,0,0,17.54965
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,27.57007,27.57007,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.3758,16.66076,0,0.427462,-0.427462,24.91141,63.87528,0.114374,0.4466978,0,0,16.66076
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,26.96032,26.96032,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.85076,16.23329,0,2.003227,-2.003227,22.79982,58.46096,0.114374,2.093373,0,0,16.23329
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7889105,28.3565,26.31123,1.266238,1.266238,0,0,0,1.266238,62.3035,0,2.220446E-16,0,0.7889105,1.332882,1.266238,0,0,17.07657,14.23007,0,0.5439715,-0.5439715,22.22643,56.99072,0.114374,1.392862,0.6311284,0,15.01898
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.772257,35.08687,27.60286,6.739587,6.739587,0,0,0,6.739587,41.13393,0,8.881784E-16,0,2.772257,7.094302,6.739587,0,0,17.68098,13.68609,0,4.322045,-4.322045,17.67059,45.30911,0.114374,7.413546,2.217805,0,16.45835
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.273079,46.16453,30.90733,1.066316,1.066316,0,-1,0,1.066316,494.5135,0,0,0,5.273079,1.122438,1.066316,0,0,22.48326,9.364049,4.15064,0,4.15064,21.60823,55.40561,0.1141321,1.172948,4.218463,0,14.63713
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.05232,49.10426,34.20525,3.376946,3.376946,0,0,0,3.376946,149.6121,0,0,0,5.05232,3.55468,3.376946,0,0,18.33261,13.09963,1.49764,0,1.49764,23.02902,59.04865,0.1140451,3.71464,4.041855,0,18.15195
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.138828,49.18357,36.97209,5.510484,5.510484,0,0,0,5.510484,75.10825,0,8.881784E-16,0,4.138828,5.800509,5.510484,0,0,16.83497,14.4475,0,1.661681,-1.661681,21.27745,54.55746,0.1140451,6.061532,3.311062,0,18.58633
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.679043,56.87445,39.24064,2.027634,2.027634,0,0,0,2.027634,280.0822,0,0,0,5.679043,2.134352,2.027634,0,0,18.68129,12.78582,3.544691,0,3.544691,24.64024,63.17998,0.1138397,2.230397,4.543234,0,18.46486
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,6.148789,61.01982,41.37806,1.197579,1.197579,0,0,0,1.197579,513.435,0,0,0,6.148789,1.26061,1.197579,0,0,15.1366,15.97604,4.88818,0,4.88818,29.27758,75.07056,0.1135576,1.317337,4.919032,0,22.12483
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,8.191491,70.74798,42.70903,6.207102,6.207102,0,-1,0,6.207102,131.9697,0,0,0,8.191491,6.533791,6.207102,0,0,10.24842,20.3754,1.6577,0,1.6577,30.85021,79.10294,0.1134622,6.827812,6.553193,0,28.56689
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.996321,66.39613,43.18765,4.81976,4.81976,0,0,0,4.81976,145.1591,0,0,0,6.996321,5.073432,4.81976,0,0,8.590715,21.86733,1.922889,0,1.922889,32.67442,83.7804,0.1133519,5.301736,5.597056,0,28.86366
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.815306,58.77318,43.62694,3.982849,3.982849,0,0,0,3.982849,120.901,0,0,0,4.815306,4.192473,3.982849,0,0,6.667827,23.59793,0.622833,0,0.622833,33.26529,85.29546,0.1133161,4.381134,3.852245,0,28.41324
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.812349,51.50088,43.07619,4.493284,4.493284,0,0,0,4.493284,62.59005,0,8.881784E-16,0,2.812349,4.729773,4.493284,0,0,6.044994,24.15848,0,1.917424,-1.917424,31.24415,80.11304,0.1133161,4.942613,2.249879,0,26.97083
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4577695,42.78583,41.48952,8.02987,8.02987,3,0,1.095,8.02987,5.700833,0,0,0,0.4577695,5.2946,5.02987,0,0,8.175466,22.24106,0,4.836831,-4.836831,26.14568,67.04008,0.1133161,8.832857,0.3662156,12,22.69883
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,39.87006,39.87006,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,13.54972,17.40423,0,5.046205,-5.046205,20.82652,53.40122,0.1133161,5.273284,0,0,17.40423
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,38.20471,38.20471,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,19.15662,12.35802,0,1.227592,-1.227592,19.53252,50.08329,0.1133161,1.282833,0,0,12.35802
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,36.53281,36.53281,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,20.52061,11.13043,0,5.375907,-5.375907,13.86582,35.55331,0.1133161,5.617824,0,0,11.13043
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,34.77567,34.77567,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,26.49384,5.754524,0,0.9059425,-0.9059425,12.91087,33.10473,0.1133161,0.9467099,0,0,5.754524
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,33.37913,33.37913,2.207201,2.207201,0,-1,0,2.207201,0,0,4.440892E-16,0,0,2.323369,2.207201,0,0,27.50044,4.848582,0,2.323369,-2.323369,10.46182,26.82513,0.1133161,2.427921,0,0,4.848582
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,32.32354,32.32354,0.9078082,0.9078082,0,-1,0,0.9078082,0,0,0,0,0,0.9555876,0.9078082,0,0,30.08196,2.525213,0,0.9555876,-0.9555876,9.454546,24.24238,0.1133161,0.998589,0,0,2.525213
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,31.20237,31.20237,0.5086614,0.5086614,0,-1,0,0.5086614,0,0,0,0,0,0.5354331,0.5086614,0,0,31.14373,1.569625,0,0.5354331,-0.5354331,8.89015,22.79521,0.1133161,0.5595276,0,0,1.569625
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,30.11399,30.11399,1.163712,0.9824823,0,-1,0,0.9824823,0,0,0.1812292,0.2976004,0,1.034192,0.9824823,0,0,31.73865,1.034192,0,1.034192,-1.034192,7.800015,20,0.1133161,1.280083,0,0,1.034192
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,29.30099,29.30099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133161,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,28.4552,28.4552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133161,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,27.71432,27.71432,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1139416,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,27.10456,27.10456,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1144149,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.543095,30.51427,26.46202,4.921767,4.921767,12,0,3.372,4.921767,31.35246,0,0,0,1.543095,0,0,7.078233,6.724321,16.16775,15.048,8.267416,0,8.267416,31.50516,80.7823,0.1151422,5.413944,1.234476,12,16.59109
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.387576,39.95992,27.75365,0.2899292,0.2899292,0,0,0,0.2899292,1513.327,0,0,0,4.387576,0.3051887,0.2899292,0,0,7.900337,22.48867,4.082387,0,4.082387,35.37805,90.71278,0.1149078,0.3189222,3.510061,0,26.87625
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.831608,51.54154,31.07124,5.965036,5.965036,0,-1,0,5.965036,114.5275,0,0,0,6.831608,6.278985,5.965036,0,0,3.81795,26.16282,0.5526235,0,0.5526235,35.90232,92.05704,0.1148762,6.561539,5.465287,0,32.99443
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.616224,58.26167,34.38883,1.799978,1.799978,0,0,0,1.799978,423.1288,2.456185,0,0,7.616224,1.894713,1.799978,0,0,3.265326,26.66018,3.265326,0,3.265326,39.00008,100,0.1146895,1.979976,6.092979,0,34.27641
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.468508,69.20441,37.15567,6.56183,6.56183,0,0,0,6.56183,144.2968,2.561319,0,0,9.468508,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1146895,7.218012,7.574806,0,39.06749
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,9.373857,71.69376,39.38488,4.821854,4.821854,0,0,0,4.821854,194.4036,4.298221,0,0,9.373857,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1146895,5.304039,7.499085,0,38.97284
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,9.371823,74.51064,41.52886,3.000637,3.000637,0,0,0,3.000637,312.3279,6.213259,0,0,9.371823,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1146895,3.3007,7.497459,0,38.9708
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.77352,69.15556,42.85327,4.431852,4.431852,0,-1,0,4.431852,175.4012,3.108413,0,0,7.77352,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1146895,4.875038,6.218816,0,37.3725
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.269488,60.01583,43.29911,3.549925,3.549925,0,0,0,3.549925,148.4394,1.532725,0,0,5.269488,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1146895,3.904917,4.21559,0,34.86847
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.328987,60.77151,43.77774,3.089292,3.089292,0,0,0,3.089292,172.4986,2.0771,0,0,5.328987,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1146895,3.398221,4.263189,0,34.92796
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.386557,50.27971,43.18765,7.275182,7.275182,0,0,0,7.275182,32.80408,0,8.881784E-16,0,2.386557,7.658086,7.275182,0,0,0,29.59898,0,5.27153,-5.27153,33.4434,85.75213,0.1146895,8.002701,1.909245,0,31.98553
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4174736,42.8228,41.64032,4.517822,4.517822,0,0,0,4.517822,9.240594,0,0,0,0.4174736,4.755602,4.517822,0,0,5.857255,24.32745,0,4.338128,-4.338128,28.87061,74.02705,0.1146895,4.969604,0.3339789,0,24.74492
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,40.01431,40.01431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6774,19.98932,0,0,0,28.87061,74.02705,0.1146895,0,0,0,19.98932
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,38.35551,38.35551,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.6774,19.98932,0,4.746672,-4.746672,23.86718,61.19777,0.1146895,4.960272,0,0,19.98932
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,36.65738,36.65738,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,15.95148,15.24265,0,4.430924,-4.430924,19.19657,49.22189,0.1146895,4.630316,0,0,15.24265
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,34.9068,34.9068,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,20.87473,10.81172,0,2.519943,-2.519943,16.54032,42.41099,0.1146895,2.63334,0,0,10.81172
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,33.5037,33.5037,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.67466,8.291781,0,0.9311973,-0.9311973,15.55875,39.89416,0.1146895,0.9731013,0,0,8.291781
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,32.47433,32.47433,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.70933,7.360584,0,1.56253,-1.56253,13.9117,35.67096,0.1146895,1.632844,0,0,7.360584
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,31.34662,31.34662,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.44547,5.798054,0,0.7905457,-0.7905457,13.07839,33.53427,0.1146895,0.8261203,0,0,5.798054
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,30.25824,30.25824,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.32386,5.007508,0,0.6797601,-0.6797601,12.36186,31.69702,0.1146895,0.7103493,0,0,5.007508
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,29.45179,29.45179,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.07915,4.327748,0,2.108961,-2.108961,10.13882,25.99693,0.1146895,2.203865,0,0,4.327748
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,28.59944,28.59944,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.42243,2.218787,0,0.2850885,-0.2850885,9.838312,25.22639,0.1146895,0.2979175,0,0,2.218787
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,27.87823,27.87823,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0,0.5382479,0.5113356,0,0,30.7392,1.933698,0,0.5382479,-0.5382479,9.270949,23.77162,0.1146895,3.862469,0,12,1.933698
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,27.2947,27.2947,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,31.33725,1.39545,8.36,0,8.36,17.20194,44.10746,0.1151537,1.037444,0,12,1.39545
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.414123,30.33553,26.62594,2.135198,2.135198,10.9352,0,3.102605,2.135198,66.22915,1.776357E-15,0,0,1.414123,0,0,8.8,8.36,22.97725,8.919451,9.774123,0,9.774123,26.47449,67.88317,0.1156987,2.348718,1.131299,12,10.33357
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.915894,35.84561,27.93724,8.926692,8.926692,12,0,3.372,8.926692,32.66489,0,0,0,2.915894,0,0,3.073308,2.919643,13.20313,17.71616,5.835537,0,5.835537,32.01057,82.07821,0.1161744,9.819361,2.332715,12,20.63206
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.759915,41.83878,31.25483,0.5394039,0.5394039,0,-1,0,0.5394039,697.0501,0,0,0,3.759915,0.5677935,0.5394039,0,0,7.367593,22.96815,3.192122,0,3.192122,35.03888,89.8431,0.1159923,0.5933443,3.007932,0,26.72806
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.529595,54.55256,34.59208,4.277576,4.277576,0,0,0,4.277576,152.6471,0,0,0,6.529595,4.502712,4.277576,0,0,4.175471,25.84105,2.026883,0,2.026883,36.96175,94.77353,0.115877,4.705334,5.223676,0,32.37065
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.607394,65.76406,37.33926,5.187147,5.187147,0,0,0,5.187147,165.937,0.9986515,0,0,8.607394,5.460155,5.187147,0,0,2.148588,27.66525,2.148588,0,2.148588,39.00008,100,0.115755,5.705862,6.885915,0,36.27264
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.934015,65.77882,39.57502,3.700303,3.700303,0,0,0,3.700303,214.4153,4.03896,0,0,7.934015,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.115755,4.070333,6.347212,0,37.53299
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,8.361108,70.22266,41.71244,2.390175,2.390175,0,0,0,2.390175,349.8115,5.845134,0,0,8.361108,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.115755,2.629193,6.688886,0,37.96009
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.875304,61.88515,43.00407,3.228182,3.228182,0,-1,0,3.228182,182.0004,2.477218,0,0,5.875304,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.115755,3.551,4.700243,0,35.47428
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.503285,61.02357,43.44336,2.916318,2.916318,0,0,0,2.916318,188.7066,2.433477,0,0,5.503285,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.115755,3.20795,4.402628,0,35.10226
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.887559,52.60238,43.88919,0,0,0,0,0,0,0,2.887559,0,0,2.887559,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.115755,0,2.310047,0,32.48654
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.562834,47.90485,43.33189,5.141816,5.141816,0,0,0,5.141816,30.39458,0,0,0,1.562834,5.412438,5.141816,0,0,0,29.59898,0,3.849605,-3.849605,34.94224,89.59531,0.115755,5.655998,1.250267,0,31.16181
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5107408,43.235,41.78456,5.551866,5.551866,0,0,0,5.551866,9.199443,0,0,0,0.5107408,5.844069,5.551866,0,0,4.277339,25.74937,0,5.333329,-5.333329,29.32042,75.1804,0.115755,6.107052,0.4085926,0,26.26011
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,40.1651,40.1651,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.20326,20.41604,0,6.43502,-6.43502,22.53731,57.78786,0.115755,6.724596,0,0,20.41604
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,38.49976,38.49976,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.35328,13.98102,0,4.627418,-4.627418,17.65958,45.28089,0.115755,4.835651,0,0,13.98102
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,36.80818,36.80818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.49486,9.353607,0,0,0,17.65958,45.28089,0.115755,0,0,0,9.353607
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,35.05759,35.05759,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.49486,9.353607,0,1.520409,-1.520409,16.05693,41.17154,0.115755,1.588828,0,0,9.353607
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,33.6545,33.6545,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.1842,7.833198,0,0.8367434,-0.8367434,15.17493,38.90999,0.115755,0.8743969,0,0,7.833198
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,32.61858,32.61858,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.11391,6.996455,0,1.298256,-1.298256,13.80644,35.40107,0.115755,1.356678,0,0,6.996455
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,31.49742,31.49742,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.55642,5.698199,0,1.924141,-1.924141,11.77822,30.20051,0.115755,2.010727,0,0,5.698199
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,30.40904,30.40904,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.69436,3.774058,0,2.029673,-2.029673,9.638759,24.71472,0.115755,2.121008,0,0,3.774058
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,29.59603,29.59603,1.950125,1.657165,0,-1,0,1.657165,0,0,0.2929595,0.487972,0,1.744385,1.657165,0,0,30.94955,1.744385,0,1.744385,-1.744385,7.800015,20,0.115755,2.145137,0,0,1.744385
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,28.75024,28.75024,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.115755,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,28.0487,28.0487,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1161482,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,27.43894,27.43894,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1167466,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.46541,30.64772,26.79641,1.078969,1.078969,9.878969,0,2.835379,1.078969,135.8158,1.776357E-15,0,0,1.46541,0,0,8.8,8.36,16.16775,15.048,9.82541,0,9.82541,32.9832,84.57214,0.117127,1.186866,1.172328,12,16.51341
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.144907,39.60696,28.10115,0.7063856,0.7063856,0,0,0,0.7063856,586.7769,0,0,0,4.144907,0.7435637,0.7063856,0,0,6.342343,23.89087,3.401343,0,3.401343,36.21,92.84597,0.1169347,0.7770241,3.315925,0,28.03578
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.775642,51.75672,31.42529,0,0,0,-1,0,0,0,3.834642,0,0,6.775642,0,0,0,0,2.941,26.95208,2.941,0,2.941,39.00008,100,0.1167689,0,5.420514,0,33.72772
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.822453,55.80784,34.77567,2.13999,2.13999,0,0,0,2.13999,318.8077,4.569832,0,0,6.822453,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1167689,2.353989,5.457963,0,36.42143
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.47703,65.45606,37.52284,0,0,0,0,0,0,0,8.47703,0,0,8.47703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1167689,0,6.781624,0,38.07601
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.884684,74.5574,39.7586,2.17593,2.17593,0,0,0,2.17593,454.274,7.594231,0,0,9.884684,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1167689,2.393523,7.907747,0,39.48366
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.609004,76.07055,41.85668,3.087349,3.087349,0,0,0,3.087349,311.238,6.359163,0,0,9.609004,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1167689,3.396084,7.687203,0,39.20798
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,8.374744,72.09973,43.14831,0,0,0,-1,0,0,0,8.374744,0,0,8.374744,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1167689,0,6.699796,0,37.97372
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,6.069508,63.29163,43.59415,5.946832,5.946832,0,0,0,5.946832,102.0629,0,0,0,6.069508,6.259823,5.946832,0,0,0,29.59898,0,0.190315,-0.190315,38.79947,99.48562,0.1167689,6.541515,4.855606,0,35.66849
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.510055,54.77974,44.03344,3.698865,3.698865,0,0,0,3.698865,94.89545,0,0,0,3.510055,3.893543,3.698865,0,0,0.2114611,29.40866,0,0.3834873,-0.3834873,38.39524,98.44913,0.1167689,4.068752,2.808044,0,32.91872
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.496868,47.8614,43.48269,6.544878,6.544878,0,0,0,6.544878,22.87084,0,0,0,1.496868,6.889345,6.544878,0,0,0.6375582,29.02518,0,5.392477,-5.392477,32.71107,83.87437,0.1167689,7.199366,1.197495,0,30.52205
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5020453,43.36225,41.93536,3.392777,3.392777,0,0,0,3.392777,14.79747,0,4.440892E-16,0,0.5020453,3.571344,3.392777,0,0,6.629199,23.6327,0,3.069299,-3.069299,29.47574,75.57867,0.1167689,3.732055,0.4016362,0,24.13474
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,40.34869,40.34869,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,10.03953,20.5634,0,6.15163,-6.15163,22.99136,58.95208,0.1167689,6.428454,0,0,20.5634
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,38.65055,38.65055,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,16.87468,14.41177,0,4.359273,-4.359273,18.39628,47.16985,0.1167689,4.555441,0,0,14.41177
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,36.95242,36.95242,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,21.71831,10.0525,0,0.1673589,-0.1673589,18.21987,46.71751,0.1167689,0.1748901,0,0,10.0525
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,35.20184,35.20184,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,21.90427,9.885138,0,1.765913,-1.765913,16.35843,41.94461,0.1167689,1.845379,0,0,9.885138
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,33.79875,33.79875,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,23.86639,8.119225,0,1.267404,-1.267404,15.02247,38.51907,0.1167689,1.324437,0,0,8.119225
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,32.76937,32.76937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.27462,6.85182,0,0,0,15.02247,38.51907,0.1167689,0,0,0,6.85182
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,31.64166,31.64166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.27462,6.85182,0,0,0,15.02247,38.51907,0.1167689,0,0,0,6.85182
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,30.53361,30.53361,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,25.27462,6.85182,0,1.239182,-1.239182,13.71626,35.16982,0.1167689,1.294945,0,0,6.85182
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,29.74683,29.74683,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,26.65149,5.612638,0,0.5247491,-0.5247491,13.16312,33.75153,0.1167689,0.5483628,0,0,5.612638
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,28.87482,28.87482,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,27.23454,5.087889,0,0.3503928,-0.3503928,12.79378,32.80449,0.1167689,0.3661605,0,0,5.087889
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,28.17327,28.17327,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,27.62387,4.737496,0,0.2758156,-0.2758156,12.50304,32.05901,0.1167689,0.2882273,0,0,4.737496
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,27.58319,27.58319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.93033,4.461681,0,0,0,12.50304,32.05901,0.1167689,0,0,0,4.461681
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.972191,32.1715,26.94065,1.743849,1.743849,0,0,0,1.743849,113.0942,0,0,0,1.972191,1.83563,1.743849,0,0,27.93033,4.461681,0.1365612,0,0.1365612,12.63259,32.3912,0.1167612,1.918234,1.577753,0,6.433872
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.708698,38.47474,28.25195,3.093416,3.093416,0,0,0,3.093416,119.89,0,0,0,3.708698,3.256227,3.093416,0,0,27.79377,4.584586,0.4524706,0,0.4524706,13.06184,33.49184,0.1167357,3.402758,2.966959,0,8.293284
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.971667,52.62998,31.58921,6.095787,6.095787,0,-1,0,6.095787,114.3686,0,0,0.6385296,6.971667,6.416618,6.095787,0,0,27.3413,4.991809,0.5550497,0,0.5550497,13.58841,34.84201,0.1167045,6.705366,5.577334,0,11.96348
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,7.00489,56.68153,34.95925,1.194916,1.194916,0,0,0,1.194916,586.2244,0,0,0,7.00489,1.257806,1.194916,0,0,26.78625,5.491354,5.747083,0,5.747083,19.04057,48.82188,0.1163822,1.314408,5.603912,0,12.49624
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.437557,65.54721,37.72609,4.2513,4.2513,0,0,0,4.2513,198.47,0,0,0,8.437557,4.475053,4.2513,0,0,21.03917,10.66373,3.962505,0,3.962505,22.79973,58.46074,0.116161,4.676431,6.750046,0,19.10129
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.950936,66.29916,39.94218,0.808773,0.808773,0,0,0,0.808773,983.0862,0,0,0,7.950936,0.8513401,0.808773,0,0,17.07666,14.22998,7.099596,0,7.099596,29.535,75.73063,0.1157668,0.8896503,6.360749,0,22.18092
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.909315,68.72562,42.04682,0,0,0,0,0,0,0,0,0,0,7.909315,0,0,0,0,9.977065,20.61962,7.909315,0,7.909315,37.03844,94.97016,0.1153307,0,6.327452,0,28.52893
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.676425,69.34042,43.33189,0.297126,0.297126,0,-1,0,0.297126,2583.559,5.295911,0,0,7.676425,0.3127642,0.297126,0,0,2.06775,27.738,2.06775,0,2.06775,39.00008,100,0.1152173,0.3268386,6.14114,0,35.41443
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.810211,58.92352,43.77774,5.575991,5.575991,0,0,0,5.575991,86.26649,0,0,0,4.810211,5.869464,5.575991,0,0,0,29.59898,0,1.059253,-1.059253,37.88353,97.13705,0.1152173,6.13359,3.848169,0,34.40919
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.372299,51.31479,44.21702,0.0349234,0.0349234,0,0,0,0.0349234,6792.863,1.15859,0,0,2.372299,0.03676148,0.0349234,0,0,1.176948,28.53972,1.176948,0,1.176948,39.00008,100,0.1151528,0.03841574,1.897839,0,30.91202
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.500705,48.02142,43.62694,6.798344,6.798344,0,0,0,6.798344,22.07457,0,1.776357E-15,0,1.500705,7.156152,6.798344,0,0,0,29.59898,0,5.655446,-5.655446,33.03872,84.71449,0.1151528,7.478179,1.200564,0,31.09968
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.385493,43.17393,42.0796,7.17612,7.17612,0,0,0,7.17612,5.371886,0,0,0,0.385493,7.55381,7.17612,0,0,6.283829,23.94353,0,7.168317,-7.168317,25.48265,65.33998,0.1151528,7.893732,0.3083944,0,24.32903
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,40.49293,40.49293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.24863,16.77522,0,0,0,25.48265,65.33998,0.1151528,0,0,0,16.77522
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,38.83414,38.83414,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.24863,16.77522,0,3.972665,-3.972665,21.29509,54.60268,0.1151528,4.151434,0,0,16.77522
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,37.10322,37.10322,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.6627,12.80255,0,4.085372,-4.085372,16.98873,43.56075,0.1151528,4.269214,0,0,12.80255
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,35.35263,35.35263,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.202,8.717178,0,0.7106314,-0.7106314,16.23966,41.64006,0.1151528,0.7426097,0,0,8.717178
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,33.94955,33.94955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99159,8.006547,0,0,0,16.23966,41.64006,0.1151528,0,0,0,8.006547
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,32.91362,32.91362,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,23.99159,8.006547,0,2.601232,-2.601232,13.49772,34.60947,0.1151528,2.718287,0,0,8.006547
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,31.77279,31.77279,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.88185,5.405315,0,0.5380031,-0.5380031,12.93061,33.15535,0.1151528,0.5622133,0,0,5.405315
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,30.68441,30.68441,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.47963,4.867312,0,0.744599,-0.744599,12.14574,31.14285,0.1151528,0.778106,0,0,4.867312
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,29.8714,29.8714,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.30696,4.122713,0,1.579933,-1.579933,10.48034,26.87262,0.1151528,1.65103,0,0,4.122713
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,29.02562,29.02562,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.06244,2.54278,0,1.634513,-1.634513,8.757413,22.45486,0.1151528,1.708066,0,0,2.54278
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,28.3044,28.3044,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.87857,0.9082667,8.36,0,8.36,16.68841,42.7907,0.115582,0.9335064,0,12,0.9082667
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,27.71432,27.71432,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.51857,8.432267,8.36,0,8.36,24.6194,63.12653,0.1160209,1.041247,0,12,8.432267
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.400296,33.48898,27.07178,1.451543,1.451543,10.25154,0,2.929641,1.451543,165.3616,0,0,0,2.400296,0,0,8.8,8.36,15.15857,15.95627,10.7603,0,10.7603,34.82751,89.30113,0.1163917,1.596698,1.920237,12,18.35656
