Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.072585,44.94756,36.1263,4.339297,4.339297,0,0,0,4.339297,70.80836,0,0,0,3.072585,4.567681,4.339297,0,0,19.53158,12.02055,0,1.495096,-1.495096,18.89482,48.44816,0.1209201,4.773227,2.458068,0,15.09314
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.32163,47.31672,37.6343,2.864716,2.864716,0,0,0,2.864716,115.9497,0,0,0,3.32163,3.015491,2.864716,0,0,21.1928,10.52546,0.3061395,0,0.3061395,19.18525,49.19285,0.120913,3.151188,2.657304,0,13.84709
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.692442,43.99815,39.16852,0,0,0,0,0,0,0,0,0,0,1.692442,0,0,0,0,20.88666,10.80098,1.692442,0,1.692442,20.79084,53.30974,0.1208741,0,1.353953,0,12.49342
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.535522,41.67098,40.1651,0,0,0,-1,0,0,0,0,0,0,0.535522,0,0,0,0,19.19422,12.32418,0.535522,0,0.535522,21.29888,54.61241,0.1208617,0,0.4284176,0,12.8597
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.77995,45.78121,40.64373,4.337104,4.337104,0,0,0,4.337104,41.04005,0,8.881784E-16,0,1.77995,4.565373,4.337104,0,0,18.6587,12.80615,0,2.785423,-2.785423,18.36279,47.08398,0.1208617,4.770815,1.42396,0,14.5861
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8151752,43.51355,41.19448,6.930988,6.930988,0,0,0,6.930988,11.76131,0,8.881784E-16,0,0.8151752,7.295776,6.930988,0,0,21.75361,10.02073,0,6.480601,-6.480601,11.53163,29.56824,0.1208617,7.624086,0.6521402,0,10.8359
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2914312,41.64668,40.82731,3.226336,3.226336,11.37442,0,3.213727,3.226336,9.032884,0,0,0,0.2914312,0,0,8.148081,7.740677,28.95428,3.540125,8.032108,0,8.032108,19.15156,49.10647,0.1211248,3.548969,0.2331449,12,3.831556
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4062222,40.67083,39.53568,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4062222,0,0,8.8,8.36,20.92217,10.76902,8.766222,0,8.766222,27.46793,70.43045,0.1212328,0,0.3249777,12,11.17524
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,38.35551,38.35551,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,12.15595,18.65862,0,8.552532,-8.552532,18.45277,47.3147,0.1212328,8.937396,0,0,18.65862
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,37.17534,37.17534,6.617942,6.617942,0,-1,0,6.617942,0,0,0,0,0,6.966254,6.617942,0,0,21.65877,10.10609,0,6.966254,-6.966254,11.10969,28.48633,0.1212328,7.279736,0,0,10.10609
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,36.0673,36.0673,3.867257,2.982843,0,-1,0,2.982843,0,0,0.8844135,1.271139,0,3.139835,2.982843,0,0,29.39905,3.139835,0,3.139835,-3.139835,7.800015,20,0.1212328,4.253983,0,0,3.139835
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,34.99858,34.99858,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212328,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,34.27737,34.27737,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212328,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,33.6545,33.6545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212328,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,32.99229,32.99229,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212328,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,32.56612,32.56612,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212328,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,32.06783,32.06783,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212328,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,31.66133,31.66133,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212328,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,31.34662,31.34662,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1214084,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1338664,31.51669,31.16303,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.61909,1.776357E-15,0,0,0.1338664,0,0,8.8,8.36,24.52775,7.524,8.493866,0,8.493866,23.789,60.99731,0.1215674,0.9427755,0.1070931,12,7.657866
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.725455,35.55918,30.88766,5.248662,5.248662,12,0,3.372,5.248662,32.8742,0,0,0,1.725455,0,0,6.751338,6.413772,16.03389,15.16848,8.139227,0,8.139227,31.51055,80.79611,0.1218262,5.773528,1.380364,12,16.89393
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.83722,39.31983,31.45808,5.656345,5.656345,0,0,0,5.656345,50.15995,0,8.881784E-16,0,2.83722,5.954048,5.656345,0,0,7.89466,22.49378,0,3.116828,-3.116828,28.22512,72.37196,0.1218262,6.22198,2.269776,0,25.33101
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.596958,43.26133,33.04475,4.071966,4.071966,0,-1,0,4.071966,88.33469,0,0,0,3.596958,4.28628,4.071966,0,0,11.3578,19.37696,0,0.6893215,-0.6893215,27.49851,70.50887,0.1218262,4.479163,2.877567,0,22.97392
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.077019,46.32893,34.51996,2.150714,2.150714,0,0,0,2.150714,189.5658,0,0,0,4.077019,2.26391,2.150714,0,0,12.12371,18.68764,1.81311,0,1.81311,29.21858,74.91928,0.1217844,2.365786,3.261616,0,22.76465
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.470739,46.02871,35.99517,1.06807,1.06807,0,0,0,1.06807,324.9543,0,0,0,3.470739,1.124284,1.06807,0,0,10.31061,20.31943,2.346455,0,2.346455,31.44462,80.62708,0.1217305,1.174877,2.776591,0,23.79017
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.179816,53.18012,37.49006,0.9974132,0.9974132,0,0,0,0.9974132,519.325,0,0,0,5.179816,1.049909,0.9974132,0,0,7.96415,22.43124,4.129907,0,4.129907,35.36259,90.67314,0.1216356,1.097154,4.143852,0,27.61106
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.889215,53.89852,39.01772,1.491804,1.491804,0,0,0,1.491804,327.7385,0,0,0,4.889215,1.57032,1.491804,0,0,3.834243,26.14816,3.318895,0,3.318895,38.51118,98.74641,0.1215595,1.640984,3.911372,0,31.03737
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.287944,59.90777,39.97497,3.595794,3.595794,0,-1,0,3.595794,174.8694,1.987549,0,0,6.287944,3.785047,3.595794,0,0,0.5153483,29.13516,0.5153483,0,0.5153483,39.00008,100,0.1215477,3.955374,5.030355,0,35.42311
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.498902,50.90014,40.46015,0.2409663,0.2409663,0,0,0,0.2409663,1452.03,3.245253,0,0,3.498902,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1215477,0.2650629,2.799122,0,33.09788
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.84649,52.66152,41.05023,2.71092,2.71092,0,0,0,2.71092,141.8887,0.9928905,0,0,3.84649,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1215477,2.982012,3.077192,0,33.44547
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.127608,46.86017,40.67651,7.476389,7.476389,0,0,0,7.476389,28.45769,0,1.776357E-15,0,2.127608,7.869884,7.476389,0,0,0,29.59898,0,5.742276,-5.742276,32.94719,84.4798,0.1215477,8.224029,1.702086,0,31.72659
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2841425,40.17644,39.38488,5.988932,5.988932,0,0,0,5.988932,4.74446,0,8.881784E-16,0,0.2841425,6.304138,5.988932,0,0,6.380307,23.8567,0,6.019996,-6.019996,26.60155,68.20898,0.1215477,6.587825,0.227314,0,24.14084
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,38.20471,38.20471,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.06919,17.83671,0,6.964709,-6.964709,19.26011,49.38479,0.1215477,7.278121,0,0,17.83671
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,37.04421,37.04421,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.80776,10.872,0,5.487625,-5.487625,13.47564,34.55286,0.1215477,5.734569,0,0,10.872
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,35.94272,35.94272,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,26.90512,5.384371,0,1.640532,-1.640532,11.74637,30.11883,0.1215477,1.714356,0,0,5.384371
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,34.86745,34.86745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.72793,3.743839,0,0,0,11.74637,30.11883,0.1215477,0,0,0,3.743839
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,34.17247,34.17247,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.72793,3.743839,0,0.06672195,-0.06672195,11.67604,29.9385,0.1215477,0.06972443,0,0,3.743839
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,33.56271,33.56271,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.80207,3.677117,0,1.999376,-1.999376,9.56851,24.53459,0.1215477,2.089347,0,0,3.677117
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,32.91362,32.91362,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.0236,1.677741,0,0.1085531,-0.1085531,9.454085,24.2412,0.1215477,0.113438,0,0,1.677741
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,32.47433,32.47433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.14421,1.569188,0,0,0,9.454085,24.2412,0.1215477,0,0,0,1.569188
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,31.97604,31.97604,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0,0,1.383715,1.314529,0,0,31.14421,1.569188,0,1.383715,-1.383715,7.995522,20.5013,0.1215477,1.445982,0,0,1.569188
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,31.56954,31.56954,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.68167,0.1854734,0,0.06934188,-0.06934188,7.922429,20.31388,0.1215477,0.07246226,0,0,0.1854734
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,31.25483,31.25483,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.75872,0.1161315,8.36,0,8.36,15.85342,40.64972,0.1217135,1.043499,0,12,0.1161315
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1260099,31.42363,31.09091,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1260099,0,0,8.8,8.36,24.39872,7.640131,8.48601,0,8.48601,23.90396,61.29208,0.1218258,0,0.1008079,12,7.766141
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.829854,35.756,30.79587,0.489461,0.489461,9.289461,0,2.686234,0.489461,373.8508,0,0,0,1.829854,0,0,8.8,8.36,15.91271,15.27754,10.18985,0,10.18985,33.5709,86.07906,0.1219246,0.5384071,1.463883,12,17.1074
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.410955,43.94972,31.36629,0.894102,0.894102,0,0,0,0.894102,493.3391,0,0,0,4.410955,0.94116,0.894102,0,0,5.722855,24.44841,3.469795,0,3.469795,36.86264,94.51939,0.1218453,0.9835122,3.528764,0,28.85936
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.642342,53.05663,32.95296,1.877011,1.877011,0,-1,0,1.877011,353.8787,2.413481,0,0,6.642342,1.975801,1.877011,0,0,2.25306,27.57122,2.25306,0,2.25306,39.00008,100,0.1217939,2.064712,5.313874,0,34.21357
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.750941,58.79168,34.4085,1.149824,1.149824,0,0,0,1.149824,674.098,6.5406,0,0,7.750941,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1217939,1.264807,6.200753,0,37.34992
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.987548,65.51064,35.88371,5.763561,5.763561,0,0,0,5.763561,155.9374,2.920642,0,0,8.987548,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1217939,6.339917,7.190039,0,38.58652
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.838269,66.75208,37.35892,1.506501,1.506501,0,0,0,1.506501,586.6752,7.252478,0,0,8.838269,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1217939,1.657151,7.070615,0,38.43725
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.793568,68.48314,38.87347,0.03623837,0.03623837,0,0,0,0.03623837,24265.9,8.755423,0,0,8.793568,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1217939,0.03986221,7.034854,0,38.39255
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.510519,68.53797,39.87006,3.490686,3.490686,0,-1,0,3.490686,243.8065,4.836112,0,0,8.510519,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1217939,3.839755,6.808415,0,38.1095
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.751057,62.07237,40.34869,1.665013,1.665013,0,0,0,1.665013,405.4657,4.998411,0,0,6.751057,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1217939,1.831514,5.400846,0,36.35004
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.411099,54.36712,40.89943,0,0,0,0,0,0,0,4.411099,0,0,4.411099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217939,0,3.528879,0,34.01008
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.377653,47.46989,40.53227,3.118606,3.118606,0,0,0,3.118606,76.2409,0,0,0,2.377653,3.282743,3.118606,0,0,0,29.59898,0,0.9050899,-0.9050899,38.04603,97.55373,0.1217939,3.430466,1.902123,0,31.97663
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4549185,40.51059,39.24064,0,0,0,0,0,0,0,0,0,0,0.4549185,0,0,0,0,1.005655,28.69389,0.4549185,0,0.4549185,38.4776,98.66032,0.1217835,0,0.3639348,0,29.14881
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,38.06047,38.06047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5507368,29.10332,0,0,0,38.4776,98.66032,0.1217835,0,0,0,29.10332
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,36.91964,36.91964,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.5507368,29.10332,0,5.304718,-5.304718,32.88594,84.32275,0.1217835,5.543431,0,0,29.10332
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,35.83126,35.83126,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.444869,23.7986,0,6.860558,-6.860558,25.65428,65.78006,0.1217835,7.169283,0,0,23.7986
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,34.77567,34.77567,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.06771,16.93804,0,2.096761,-2.096761,23.4441,60.11295,0.1217835,2.191115,0,0,16.93804
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,34.07412,34.07412,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.39745,14.84128,0,0.6872836,-0.6872836,22.71964,58.25536,0.1217835,0.7182114,0,0,14.84128
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,33.47092,33.47092,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.16109,14.15399,0,1.193538,-1.193538,21.46153,55.02947,0.1217835,1.247247,0,0,14.15399
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,32.82183,32.82183,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.48725,12.96046,0,2.082179,-2.082179,19.26673,49.40176,0.1217835,2.175877,0,0,12.96046
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,32.38254,32.38254,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.80078,10.87828,0,1.185751,-1.185751,18.01683,46.19692,0.1217835,1.23911,0,0,10.87828
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,31.88425,31.88425,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.11828,9.692526,0,2.514218,-2.514218,15.36662,39.4015,0.1217835,2.627358,0,0,9.692526
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,31.47775,31.47775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.91186,7.178308,0,0,0,15.36662,39.4015,0.1217835,0,0,0,7.178308
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,31.1827,31.1827,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,24.91186,7.178308,0,0.3196293,-0.3196293,15.0297,38.53761,0.1217835,0.3340126,0,0,7.178308
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08378024,31.22006,30.99912,1.996716,1.996716,0,0,0,1.996716,4.195902,0,4.440892E-16,0,0.08378024,2.101806,1.996716,0,0,25.267,6.858678,0,2.018026,-2.018026,12.90251,33.0833,0.1217835,2.196387,0.06702419,0,6.942459
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.497565,34.7585,30.72375,10.90583,10.90583,12,0,3.372,10.90583,13.73178,0,0,0,1.497565,0,0,1.094174,1.039465,27.50925,4.840652,2.53703,0,2.53703,15.30935,39.25466,0.1218581,11.99641,1.198052,12,6.338217
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.902634,39.31739,31.27449,2.160411,2.160411,10.96041,0,3.108984,2.160411,134.3556,0,0,0,2.902634,0,0,8.8,8.36,24.97222,7.12398,11.26263,0,11.26263,25.99402,66.65121,0.1220199,2.376452,2.322107,12,10.02661
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.707843,43.40209,32.86117,2.021962,2.021962,0,-1,0,2.021962,183.3785,0,0,0,3.707843,2.128381,2.021962,0,0,13.70959,17.26035,1.579462,0,1.579462,27.49243,70.49327,0.1219838,2.224159,2.966274,0,20.96819
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.002769,52.40652,34.31671,2.232314,2.232314,0,0,0,2.232314,268.9034,0,0,0,6.002769,2.349804,2.232314,0,0,12.13013,18.68187,3.652964,0,3.652964,30.95794,79.37917,0.1219007,2.455545,4.802215,0,24.68464
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.593151,49.33783,35.77225,4.546127,4.546127,0,0,0,4.546127,101.0344,0,0,0,4.593151,4.785397,4.546127,0,0,8.47716,21.96953,0,0.1922463,-0.1922463,30.75529,78.85957,0.1219007,5.00074,3.67452,0,26.56269
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.770984,62.29121,37.24746,0,0,0,0,0,0,0,0,0,0,7.770984,0,0,0,0,8.690767,21.77729,7.770984,0,7.770984,38.12749,97.76261,0.1217241,0,6.216787,0,29.54827
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.282598,58.48462,38.76202,2.662628,2.662628,0,0,0,2.662628,235.9548,2.560048,0,0,6.282598,2.802767,2.662628,0,0,0.9197834,28.77117,0.9197834,0,0.9197834,39.00008,100,0.1217032,2.928891,5.026079,0,35.05377
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.591693,57.10952,39.71926,1.99438,1.99438,0,-1,0,1.99438,280.3725,3.492346,0,0,5.591693,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1217032,2.193818,4.473355,0,35.19067
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.295754,53.2129,40.19789,1.351999,1.351999,0,0,0,1.351999,317.7335,2.872597,0,0,4.295754,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1217032,1.487199,3.436604,0,33.89473
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.315795,50.63138,40.75519,4.792744,4.792744,0,0,0,4.792744,69.18365,0,0,0,3.315795,5.044993,4.792744,0,0,0,29.59898,0,1.729199,-1.729199,37.17734,95.32633,0.1217032,5.272018,2.652636,0,32.91477
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.201433,46.77623,40.38147,0,0,0,0,0,0,0,0.2801016,0,0,2.201433,0,0,0,0,1.921332,27.86978,1.921332,0,1.921332,39.00008,100,0.1216596,0,1.761147,0,30.07121
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.474442,40.42009,39.09639,3.363094,3.363094,0,0,0,3.363094,14.10731,0,4.440892E-16,0,0.474442,3.540099,3.363094,0,0,0,29.59898,0,3.065657,-3.065657,35.76859,91.71416,0.1216596,3.699403,0.3795536,0,30.07342
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,37.94901,37.94901,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.406285,26.53332,0,6.532159,-6.532159,28.88309,74.05906,0.1216596,6.826106,0,0,26.53332
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,36.78851,36.78851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66424,20.00116,0,0,0,28.88309,74.05906,0.1216596,0,0,0,20.00116
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,35.70013,35.70013,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.66424,20.00116,0,8.105935,-8.105935,20.33869,52.15037,0.1216596,8.470702,0,0,20.00116
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,34.65109,34.65109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67084,11.89523,0,0,0,20.33869,52.15037,0.1216596,0,0,0,11.89523
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,33.94955,33.94955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67084,11.89523,0,0,0,20.33869,52.15037,0.1216596,0,0,0,11.89523
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,33.35946,33.35946,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.67084,11.89523,0,1.834015,-1.834015,18.40546,47.19341,0.1216596,1.916546,0,0,11.89523
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,32.71037,32.71037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.70863,10.06121,0,0,0,18.40546,47.19341,0.1216596,0,0,0,10.06121
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,32.27108,32.27108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.70863,10.06121,0,0,0,18.40546,47.19341,0.1216596,0,0,0,10.06121
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,31.79246,31.79246,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.70863,10.06121,0,0.6789764,-0.6789764,17.68976,45.35827,0.1216596,0.7095302,0,0,10.06121
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,31.38595,31.38595,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.46305,9.382236,0,0.9449866,-0.9449866,16.69366,42.80416,0.1216596,0.987511,0,0,9.382236
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,31.09091,31.09091,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.51303,8.437249,0,0.6477174,-0.6477174,16.0109,41.05352,0.1216596,0.6768647,0,0,8.437249
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1168546,31.21549,30.90733,0.8715568,0.8715568,0,0,0,0.8715568,13.40757,0,0,0,0.1168546,0.9174282,0.8715568,0,0,24.23272,7.789532,0,0.8005736,-0.8005736,15.16702,38.88973,0.1216596,0.9587125,0.09348369,0,7.906386
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.759616,35.39107,30.63196,0.2681308,0.2681308,0,0,0,0.2681308,656.2529,0,0,0,1.759616,0.2822429,0.2681308,0,0,25.12224,6.988958,1.477373,0,1.477373,16.56858,42.48346,0.1216261,0.2949439,1.407693,0,8.748574
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.655321,44.51075,31.1827,0,0,0,0,0,0,0,0,0,0,4.655321,0,0,0,0,23.64487,8.318594,4.655321,0,4.655321,20.98501,53.80761,0.1215207,0,3.724257,0,12.97392
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,7.150003,54.616,32.74971,3.169757,3.169757,0,-1,0,3.169757,225.5694,0,0,0,7.150003,3.336586,3.169757,0,0,18.98955,12.50838,3.813417,0,3.813417,24.60273,63.08381,0.1214346,3.486733,5.720003,0,19.65839
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.904271,59.12809,34.20525,0.09280921,0.09280921,0,0,0,0.09280921,8516.688,0,0,0,7.904271,0.09769391,0.09280921,0,0,15.17613,15.94046,7.806577,0,7.806577,32.0087,82.07343,0.1212585,0.1020901,6.323416,0,23.84473
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,8.16994,61.92288,35.66079,0,0,0,0,0,0,0,0.8003835,0,0,8.16994,0,0,0,0,7.369557,22.96638,7.369557,0,7.369557,39.00008,100,0.1210928,0,6.535953,0,31.13632
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.458715,64.88302,37.12289,0.9631276,0.9631276,0,0,0,0.9631276,878.2549,7.444897,0,0,8.458715,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1210928,1.05944,6.766972,0,38.05769
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,8.030702,64.98582,38.61122,4.991081,4.991081,0,0,0,4.991081,160.901,2.776932,0,0,8.030702,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1210928,5.49019,6.424561,0,37.62968
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.34744,63.44551,39.57502,3.009553,3.009553,0,-1,0,3.009553,244.1373,4.179489,0,0,7.34744,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1210928,3.310508,5.877952,0,36.94642
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.364359,56.68951,40.05365,0.4021046,0.4021046,0,0,0,0.4021046,1334.07,4.941091,0,0,5.364359,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1210928,0.4423151,4.291487,0,34.96334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.63183,54.78565,40.60439,7.422832,7.422832,0,0,0,7.422832,62.39976,0,0,0,4.63183,7.813508,7.422832,0,0,0,29.59898,0,3.181678,-3.181678,35.64629,91.40057,0.1210928,8.165115,3.705464,0,34.23081
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.912167,48.76687,40.19789,3.646932,3.646932,0,0,0,3.646932,79.8525,0,0,0,2.912167,3.838876,3.646932,0,0,3.535198,26.4173,0,0.9267094,-0.9267094,34.66946,88.89587,0.1210928,4.011625,2.329733,0,29.32947
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4423373,40.17786,38.9456,7.70319,7.70319,11.6196,0,3.275759,7.70319,5.742261,0,0,0,0.4423373,0,0,3.916411,3.72059,4.564875,25.49059,4.162928,0,4.162928,38.61876,99.02225,0.1212253,8.473509,0.3538699,12,25.93293
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,37.80476,37.80476,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,0.4019474,29.23722,0,7.589935,-7.589935,30.61826,78.50821,0.1212253,7.931482,0,0,29.23722
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,36.63771,36.63771,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,8.835209,21.64729,0,4.098261,-4.098261,26.29832,67.43144,0.1212253,4.282683,0,0,21.64729
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.38883,17.54903,0,0,0,26.29832,67.43144,0.1212253,0,0,0,17.54903
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,34.53963,34.53963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.38883,17.54903,0,0,0,26.29832,67.43144,0.1212253,0,0,0,17.54903
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,33.81842,33.81842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.38883,17.54903,0,0,0,26.29832,67.43144,0.1212253,0,0,0,17.54903
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,33.22833,33.22833,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,13.38883,17.54903,0,0.289456,-0.289456,25.9932,66.6491,0.1212253,0.3024816,0,0,17.54903
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,32.59891,32.59891,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,13.71045,17.25957,0,0.9757448,-0.9757448,24.96468,64.01186,0.1212253,1.019653,0,0,17.25957
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,32.17929,32.17929,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,14.79461,16.28383,0,2.977097,-2.977097,21.82654,55.96538,0.1212253,3.111067,0,0,16.28383
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,31.70067,31.70067,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,18.1025,13.30673,0,1.584697,-1.584697,20.15612,51.68227,0.1212253,1.656008,0,0,13.30673
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,31.29416,31.29416,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,19.86327,11.72203,0,0.3936737,-0.3936737,19.74116,50.61824,0.1212253,0.4113891,0,0,11.72203
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,31.01879,31.01879,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,20.30069,11.32836,0,0.9304606,-0.9304606,18.76036,48.1034,0.1212253,0.9723313,0,0,11.32836
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08965077,31.05173,30.81554,1.227543,1.227543,0,0,0,1.227543,7.303267,0,0,0,0.08965077,1.292151,1.227543,0,0,21.33453,10.3979,0,1.2025,-1.2025,17.49282,44.85329,0.1212253,1.350298,0.07172062,0,10.48755
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.275958,36.74035,30.53361,1.276314,1.276314,0,0,0,1.276314,178.3227,0,0,0,2.275958,1.343488,1.276314,0,0,22.67064,9.195399,0.9324695,0,0.9324695,18.37744,47.12154,0.1212043,1.403945,1.820766,0,11.47136
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.949619,45.33641,31.09091,6.623163,6.623163,0,0,0,6.623163,74.73196,0,0,0,4.949619,6.97175,6.623163,0,0,21.73817,10.03462,0,2.022131,-2.022131,16.24592,41.65613,0.1212043,7.285479,3.959695,0,14.98424
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.196886,51.16008,32.63824,4.479207,4.479207,0,-1,0,4.479207,138.3478,0,0,0,6.196886,4.714955,4.479207,0,0,23.98499,8.01249,1.481931,0,1.481931,17.65181,45.26095,0.121171,4.927128,4.957509,0,14.20938
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.344486,56.92664,34.11346,1.674737,1.674737,0,0,0,1.674737,438.5456,0,0,0,7.344486,1.762881,1.674737,0,0,22.50306,9.346229,5.581605,0,5.581605,22.94698,58.83829,0.1210459,1.842211,5.875589,0,16.69071
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.493416,63.07056,35.54933,4.287192,4.287192,0,0,0,4.287192,198.1114,0,0,0,8.493416,4.512834,4.287192,0,0,16.92145,14.36967,3.980582,0,3.980582,26.72329,68.52113,0.1209568,4.715911,6.794733,0,22.86309
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.401551,68.7401,37.02454,4.054868,4.054868,0,0,0,4.054868,231.8584,0,0,0,9.401551,4.268282,4.054868,0,0,12.94087,17.9522,5.133269,0,5.133269,31.59314,81.00789,0.1208421,4.460355,7.521241,0,27.35375
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,8.089463,65.0862,38.49976,2.596746,2.596746,0,0,0,2.596746,311.523,0,0,0,8.089463,2.733417,2.596746,0,0,7.8076,22.57214,5.356046,0,5.356046,36.67433,94.03655,0.1207226,2.856421,6.47157,0,30.6616
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.805097,65.16195,39.49634,0,0,0,-1,0,0,0,5.353543,0,0,7.805097,0,0,0,0,2.451554,27.39258,2.451554,0,2.451554,39.00008,100,0.120668,0,6.244078,0,35.19768
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.710067,61.43925,39.94218,3.489996,3.489996,0,0,0,3.489996,192.2657,3.036387,0,0,6.710067,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.120668,3.838995,5.368053,0,36.30904
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.758473,51.77198,40.49293,0,0,0,0,0,0,0,3.758473,0,0,3.758473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120668,0,3.006779,0,33.35745
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.967091,45.80424,40.12577,1.950562,1.950562,0,0,0,1.950562,100.8474,0,2.220446E-16,0,1.967091,2.053223,1.950562,0,0,0,29.59898,0,0.08613121,-0.08613121,38.90929,99.7672,0.120668,2.145618,1.573673,0,31.56607
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4878218,40.23291,38.87347,5.731484,5.731484,0,0,0,5.731484,8.511266,0,0,0,0.4878218,6.033142,5.731484,0,0,0.09570134,29.51285,0,5.54532,-5.54532,33.06401,84.77934,0.120668,6.304633,0.3902575,0,30.00067
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,37.71297,37.71297,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.257168,23.96753,0,2.754508,-2.754508,30.1605,77.33447,0.120668,2.878461,0,0,23.96753
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,36.56559,36.56559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.317733,21.21302,0,0,0,30.1605,77.33447,0.120668,0,0,0,21.21302
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,35.47721,35.47721,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.317733,21.21302,0,3.221121,-3.221121,26.76514,68.62843,0.120668,3.366071,0,0,21.21302
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,34.44784,34.44784,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,12.89676,17.9919,0,0.8058723,-0.8058723,25.91568,66.45032,0.120668,0.8421366,0,0,17.9919
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,33.74629,33.74629,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.79217,17.18603,0,0.944855,-0.944855,24.91971,63.89657,0.120668,0.9873735,0,0,17.18603
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,33.15621,33.15621,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.84201,16.24117,0,0.7911422,-0.7911422,24.08578,61.75827,0.120668,0.8267435,0,0,16.24117
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,32.54646,32.54646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.72106,15.45003,0,0,0,24.08578,61.75827,0.120668,0,0,0,15.45003
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,32.10717,32.10717,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.72106,15.45003,0,1.010698,-1.010698,23.02041,59.02656,0.120668,1.05618,0,0,15.45003
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,31.62199,31.62199,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.84405,14.43933,0,0.9362943,-0.9362943,22.03346,56.49595,0.120668,0.9784276,0,0,14.43933
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,31.22204,31.22204,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.88438,13.50304,0,2.206012,-2.206012,19.70812,50.53355,0.120668,2.305283,0,0,13.50304
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,30.94011,30.94011,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.3355,11.29702,0,1.104936,-1.104936,18.54342,47.54713,0.120668,1.154658,0,0,11.29702
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06991269,30.9406,30.75653,0.05524555,0.05524555,0,0,0,0.05524555,126.549,0,0,0,0.06991269,0.05815321,0.05524555,0,0,21.56321,10.19209,0.01175947,0,0.01175947,18.55457,47.57574,0.1206678,0.06077011,0.05593015,0,10.262
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5904804,32.04611,30.48116,3.483847,3.483847,0,0,0,3.483847,16.94909,0,4.440892E-16,0,0.5904804,3.667207,3.483847,0,0,21.55145,10.20267,0,3.076727,-3.076727,15.31142,39.25997,0.1206678,3.832231,0.4723844,0,10.79315
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.269015,34.44436,31.0319,3.12686,3.12686,0,0,0,3.12686,40.58432,0,4.440892E-16,0,1.269015,3.291431,3.12686,0,0,24.97004,7.125944,0,2.022416,-2.022416,13.17961,33.79379,0.1206678,3.439546,1.015212,0,8.394958
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.248282,35.974,32.58579,0,0,0,-1,0,0,0,0,0,0,1.248282,0,0,0,0,27.21717,5.103528,1.248282,0,1.248282,14.36383,36.83026,0.12064,0,0.9986259,0,6.35181
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.959664,42.40226,34.04134,2.574227,2.574227,0,0,0,2.574227,114.9729,0,0,0,2.959664,2.709712,2.574227,0,0,25.96889,6.226982,0.2499517,0,0.2499517,14.60096,37.43827,0.1206344,2.831649,2.367731,0,9.186646
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.886635,46.78768,35.49688,0,0,0,0,0,0,0,0,0,0,3.886635,0,0,0,0,25.71893,6.451938,3.886635,0,3.886635,18.28814,46.89258,0.120548,0,3.109308,0,10.33857
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.626697,44.47066,36.95242,0.1812962,0.1812962,0,0,0,0.1812962,1448.843,0,0,0,2.626697,0.1908381,0.1812962,0,0,21.8323,9.94991,2.435859,0,2.435859,20.599,52.81784,0.1204939,0.1994258,2.101358,0,12.57661
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.226793,41.88193,38.42764,1.881029,1.881029,0,0,0,1.881029,65.21922,0,2.220446E-16,0,1.226793,1.980031,1.881029,0,0,19.39644,12.14218,0,0.7532382,-0.7532382,19.80502,50.78199,0.1204939,2.069133,0.9814343,0,13.36898
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.55274,46.80133,39.38488,4.408301,4.408301,0,-1,0,4.408301,57.90756,0,0,0,2.55274,4.640317,4.408301,0,0,20.23337,11.38894,0,2.087578,-2.087578,17.60452,45.1397,0.1204939,4.849132,2.042192,0,13.94168
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.880928,45.28167,39.87006,0,0,0,0,0,0,0,0,0,0,1.880928,0,0,0,0,22.5529,9.301367,1.880928,0,1.880928,19.38892,49.71508,0.1204522,0,1.504742,0,11.18229
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.515809,44.72718,40.38147,0,0,0,0,0,0,0,0,0,0,1.515809,0,0,0,0,20.67197,10.9942,1.515809,0,1.515809,20.82694,53.40232,0.1204186,0,1.212648,0,12.51001
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.577455,41.63776,40.01431,5.186388,5.186388,0,0,0,5.186388,11.13405,0,8.881784E-16,0,0.577455,5.459356,5.186388,0,0,19.15616,12.35843,0,4.881901,-4.881901,15.68097,40.20753,0.1204186,5.705027,0.461964,0,12.93589
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4817404,40.10342,38.76202,2.33258,2.33258,0,0,0,2.33258,20.65269,0,4.440892E-16,0,0.4817404,2.455347,2.33258,0,0,24.5805,7.47653,0,1.973607,-1.973607,13.60061,34.87328,0.1204186,2.565838,0.3853923,0,7.95827
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,37.60151,37.60151,5.543334,5.227777,0,-1,0,5.227777,0,0,0.3155571,0.8698905,0,5.502923,5.227777,0,0,26.7734,5.502923,0,5.502923,-5.502923,7.800015,20,0.1204186,6.097667,0,0,5.502923
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,36.4738,36.4738,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204186,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,35.40509,35.40509,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204186,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,34.37572,34.37572,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204186,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,33.67417,33.67417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204186,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,33.06442,33.06442,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204186,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,32.45466,32.45466,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204186,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,32.02849,32.02849,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204186,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,31.5302,31.5302,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204186,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,31.14336,31.14336,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204186,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,30.86799,30.86799,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205466,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1146425,30.96661,30.66474,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,139.8881,1.776357E-15,0,0,0.1146425,0,0,8.8,8.36,24.52775,7.524,8.474643,0,8.474643,23.77076,60.95054,0.1206625,0.09014834,0.09171403,12,7.638642
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.738897,35.08362,30.38937,2.868762,2.868762,11.66876,0,3.288197,2.868762,60.61489,1.776357E-15,0,0,1.738897,0,0,8.8,8.36,16.05311,15.15118,10.0989,0,10.0989,33.35141,85.51628,0.1208857,3.155639,1.391118,12,16.89008
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.876243,41.85247,30.94011,1.635552,1.635552,0,0,0,1.635552,236.9991,0,0,0,3.876243,1.721634,1.635552,0,0,5.954214,24.24019,2.15461,0,2.15461,35.39546,90.7574,0.120838,1.799107,3.100995,0,28.11643
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.514446,45.50069,32.494,3.421507,3.421507,0,-1,0,3.421507,131.9432,0,0,0,4.514446,3.601586,3.421507,0,0,3.799604,26.17933,0.9128599,0,0.9128599,36.26147,92.97795,0.1208178,3.763658,3.611557,0,30.69378
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.662621,57.9104,33.94955,4.182819,4.182819,0,0,0,4.182819,183.1927,0.3729088,0,0,7.662621,4.402968,4.182819,0,0,2.886744,27.00091,2.886744,0,2.886744,39.00008,100,0.120754,4.601101,6.130096,0,34.66353
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,7.184166,57.86251,35.40509,0,0,0,0,0,0,0,7.184166,0,0,7.184166,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120754,0,5.747333,0,36.78314
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.785424,61.87908,36.86063,4.100256,4.100256,0,0,0,4.100256,189.8765,3.469365,0,0,7.785424,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.120754,4.510282,6.228339,0,37.3844
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,8.110693,64.94599,38.31617,2.635851,2.635851,0,0,0,2.635851,307.7068,5.336113,0,0,8.110693,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.120754,2.899436,6.488554,0,37.70967
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.98904,58.02179,39.27998,5.671965,5.671965,0,-1,0,5.671965,105.5902,0.0185508,0,0,5.98904,5.970489,5.671965,0,0,0,29.59898,0,0,0,39.00008,100,0.120754,6.239161,4.791232,0,35.58802
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.93507,51.50772,39.71926,3.052974,3.052974,0,0,0,3.052974,128.893,0.7214128,0,0,3.93507,3.213657,3.052974,0,0,0,29.59898,0,0,0,39.00008,100,0.120754,3.358271,3.148056,0,33.53405
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.30677,50.09107,40.27657,1.346697,1.346697,0,0,0,1.346697,245.5468,1.889194,0,0,3.30677,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.120754,1.481366,2.645416,0,32.90575
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.001691,45.67647,39.90285,2.345305,2.345305,0,0,0,2.345305,85.34888,0,0,0,2.001691,2.468742,2.345305,0,0,0,29.59898,0,0.4670505,-0.4670505,38.50776,98.73766,0.120754,2.579835,1.601353,0,31.60067
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4985874,40.03831,38.65055,4.851694,4.851694,0,0,0,4.851694,10.27656,0,8.881784E-16,0,0.4985874,5.107046,4.851694,0,0,0.518945,29.13193,0,4.608459,-4.608459,33.65002,86.28194,0.120754,5.336863,0.3988699,0,29.63051
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,37.49006,37.49006,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.639454,24.52347,0,8.8,-8.8,24.37401,62.49733,0.120754,11.06049,0,0,24.52347
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,36.38201,36.38201,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.41723,15.72347,0,4.730418,-4.730418,19.38771,49.71198,0.120754,4.943287,0,0,15.72347
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,35.29363,35.29363,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.67325,10.99305,0,1.107237,-1.107237,18.22058,46.71934,0.120754,1.157062,0,0,10.99305
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,34.27737,34.27737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.90351,9.885815,0,0,0,18.22058,46.71934,0.120754,0,0,0,9.885815
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,33.58238,33.58238,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,21.90351,9.885815,0,0.04516764,-0.04516764,18.17297,46.59726,0.120754,0.04720018,0,0,9.885815
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,32.99229,32.99229,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,21.9537,9.840647,0,2.046887,-2.046887,16.01536,41.06494,0.120754,2.138997,0,0,9.840647
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,32.38254,32.38254,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.22802,7.793759,0,1.146689,-1.146689,14.80664,37.96568,0.120754,1.19829,0,0,7.793759
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,31.95637,31.95637,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.50212,6.647071,0,0.7026932,-0.7026932,14.06594,36.06644,0.120754,0.7343143,0,0,6.647071
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,31.47775,31.47775,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.28289,5.944378,0,0.1769188,-0.1769188,13.87945,35.58826,0.120754,0.1848801,0,0,5.944378
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,31.09091,31.09091,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.47947,5.767459,0,1.300218,-1.300218,12.5089,32.07404,0.120754,1.358727,0,0,5.767459
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,30.81554,30.81554,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,27.92415,4.467241,0,1.151617,-1.151617,11.29499,28.96146,0.120754,1.203439,0,0,4.467241
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1394589,30.97954,30.61229,0.4430285,0.4430285,0,0,0,0.4430285,31.47853,0,5.551115E-17,0,0.1394589,0.4663458,0.4430285,0,0,29.20373,3.315625,0,0.3268869,-0.3268869,10.95042,28.07795,0.120754,0.4873313,0.1115671,0,3.455084
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.031332,33.08749,30.33691,0,0,0,0,0,0,0,0,0,0,1.031332,0,0,0,0,29.56693,2.988738,1.031332,0,1.031332,11.92883,30.58668,0.1207312,0,0.8250656,0,4.02007
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.196735,39.74968,30.86799,0,0,0,0,0,0,0,0,0,0,3.196735,0,0,0,0,28.5356,3.916937,3.196735,0,3.196735,14.96152,38.36279,0.1206606,0,2.557388,0,7.113672
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.421526,48.32201,32.41533,3.554394,3.554394,0,-1,0,3.554394,152.5302,0,0,0,5.421526,3.741468,3.554394,0,0,25.33887,6.793998,1.680058,0,1.680058,16.55536,42.44956,0.1206236,3.909834,4.337221,0,12.21552
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.480847,57.16481,33.89054,3.798894,3.798894,0,0,0,3.798894,196.9217,0,0,0,7.480847,3.998836,3.798894,0,0,23.65881,8.30605,3.482012,0,3.482012,19.85869,50.91961,0.1205469,4.178783,5.984678,0,15.7869
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.555653,59.16214,35.33297,3.56194,3.56194,0,0,0,3.56194,212.1219,0,0,0,7.555653,3.74941,3.56194,0,0,20.1768,11.43986,3.806242,0,3.806242,23.46961,60.17836,0.1204631,3.918134,6.044522,0,18.99551
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.964016,51.65411,36.76884,2.468449,2.468449,0,0,0,2.468449,201.0986,0,0,0,4.964016,2.598367,2.468449,0,0,16.37055,14.86548,2.365649,0,2.365649,25.71386,65.93284,0.1204111,2.715294,3.971213,0,19.82949
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,6.012359,56.91839,38.24405,3.349833,3.349833,0,0,0,3.349833,179.4824,0,0,0,6.012359,3.526139,3.349833,0,0,14.00491,16.99456,2.486219,0,2.486219,28.07249,71.98061,0.1203565,3.684816,4.809887,0,23.00692
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,7.008145,61.65401,39.16852,1.479878,1.479878,0,-1,0,1.479878,473.5624,0,0,0,7.008145,1.557766,1.479878,0,0,11.51869,19.23216,5.450379,0,5.450379,33.24318,85.23874,0.120237,1.627866,5.606516,0,26.2403
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.156463,55.46776,39.6078,0,0,0,0,0,0,0,0,0,0,5.156463,0,0,0,0,6.068308,24.1375,5.156463,0,5.156463,38.13503,97.78192,0.1201241,0,4.125171,0,29.29396
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.051987,52.33061,40.12577,0,0,0,0,0,0,0,3.140142,0,0,4.051987,0,0,0,0,0.9118446,28.77832,0.9118446,0,0.9118446,39.00008,100,0.1201042,0,3.24159,0,32.83031
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.085242,45.7771,39.7586,0,0,0,0,0,0,0,2.085242,0,0,2.085242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201042,0,1.668194,0,31.68422
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4948915,39.87582,38.49976,0.572003,0.572003,0,0,0,0.572003,86.51904,0,0,0,0.4948915,0.6021084,0.572003,0,0,0,29.59898,0,0.107217,-0.107217,38.88706,99.71021,0.1201042,0.6292033,0.3959132,0,30.09387
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,37.32614,37.32614,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1191299,29.49176,0,7.027159,-7.027159,31.47979,80.71724,0.1201042,7.343381,0,0,29.49176
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,36.21809,36.21809,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.927084,22.4646,0,6.957492,-6.957492,24.14594,61.91256,0.1201042,7.27058,0,0,22.4646
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,35.1625,35.1625,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.65763,15.50711,0,2.590995,-2.590995,21.4148,54.90963,0.1201042,2.707589,0,0,15.50711
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,34.17247,34.17247,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.53651,12.91611,0,0.3553884,-0.3553884,21.04018,53.94908,0.1201042,0.3713809,0,0,12.91611
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,33.47092,33.47092,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.93139,12.56073,0,0.5885129,-0.5885129,20.41984,52.35845,0.1201042,0.614996,0,0,12.56073
